time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-28T00:17:00.0,70.5,70.8,38.0,75.7,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,18.5966491699219,511.579895019531,546.0,1000.0,400.0,74.1052627563477,73.6254425048828,0.0180000010877848,18.5883178710937,0.0,true,true,541.5999999999999,70.79142857142853,75.69999999999996,38.19999999999999,41332.200000000004,38656.799999999996,40999.11999999997,38340.63771428568
2021-04-28T00:18:00.0,70.5,70.8,38.0,76.9,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,18.0966567993164,508.579925537109,543.0,1000.0,400.0,74.1052627563477,73.6254425048828,0.0180000010877848,18.0883255004883,0.0,true,true,535.1999999999998,70.79999999999995,76.8571428571428,37.99999999999999,41756.700000000004,38444.4,41133.942857142814,37892.15999999996
2021-04-28T00:19:00.0,70.5,70.8,38.0,77.8,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,17.5966644287109,505.579986572266,527.0,1000.0,400.0,73.4736862182617,73.5653305053711,0.0180000010877848,17.5883331298828,0.0,true,true,529.9999999999999,70.80857142857138,77.76571428571424,38.19999999999999,41000.6,37311.6,41215.82857142854,37528.54285714283
2021-04-28T00:20:00.0,70.5,70.8,38.0,78.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,17.0966720581055,502.580017089844,514.0,1000.0,400.0,73.4736862182617,73.5653305053711,0.0180000010877848,17.0966720581055,0.0,true,true,524.1999999999999,70.77428571428567,78.1828571428571,38.39999999999999,40194.8,36391.2,40983.453714285686,37099.88057142854
2021-04-28T00:21:00.0,70.5,70.7,39.0,78.3,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,16.5966796875,499.580078125,520.0,1000.0,400.0,73.4736862182617,73.5653305053711,0.0180000010877848,16.5966796875,0.0,true,true,518.9999999999999,70.71714285714282,78.3428571428571,38.39999999999999,40716.0,36764.0,40659.94285714283,36702.19714285711
2021-04-28T00:22:00.0,70.5,70.7,39.0,78.5,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,16.0966873168945,496.580108642578,517.0,1000.0,400.0,73.4736862182617,73.5653305053711,0.0180000010877848,16.0883560180664,0.0,true,true,517.5999999999999,70.71714285714282,78.5428571428571,38.599999999999994,40584.5,36551.9,40653.782857142825,36603.19314285712
2021-04-28T00:23:00.0,70.5,70.8,38.0,78.7,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,15.5966949462891,493.580169677734,517.0,1000.0,400.0,73.4736862182617,73.5653305053711,0.0180000010877848,15.5966949462891,0.0,true,true,518.7999999999998,70.77428571428567,78.63142857142853,38.79999999999999,40687.9,36603.6,40793.985142857106,36717.699428571395
2021-04-28T00:24:00.0,70.5,70.8,39.0,78.3,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,15.0967025756836,490.580200195312,520.0,1000.0,400.0,73.4736862182617,73.5653305053711,0.0180000010877848,15.0967025756836,0.0,true,true,518.1999999999999,70.81714285714281,78.29999999999994,38.599999999999994,40716.0,36816.0,40575.05999999996,36697.4434285714
2021-04-28T00:25:00.0,70.5,70.8,39.0,77.5,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,14.5967102050781,487.580261230469,520.0,1000.0,400.0,73.4736862182617,73.5653305053711,0.0180000010877848,14.5967102050781,0.0,true,true,517.5999999999999,70.76571428571424,77.47428571428567,38.39999999999999,40300.0,36816.0,40100.690285714256,36628.33371428568
2021-04-28T00:26:00.0,70.5,70.7,38.0,76.5,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,14.0967178344727,484.580291748047,517.0,1000.0,400.0,73.4736862182617,73.5653305053711,0.0180000010877848,14.0967178344727,0.0,true,true,518.1999999999998,70.75142857142853,76.55999999999996,38.39999999999999,39550.5,36551.9,39673.39199999996,36663.39028571425
2021-04-28T00:27:00.0,70.5,70.8,38.0,75.8,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,13.5967254638672,481.580352783203,514.0,1000.0,400.0,73.4736862182617,73.5653305053711,0.0180000010877848,13.5967254638672,0.0,true,true,515.8,70.76571428571424,75.7828571428571,38.39999999999999,38961.2,36391.2,39088.79771428568,36500.955428571404
2021-04-28T00:28:00.0,70.5,70.8,38.0,75.2,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,13.3684206008911,13.0967330932617,478.580383300781,520.0,1000.0,400.0,73.4736862182617,73.2372665405273,0.0180000010877848,13.0884017944336,0.0,true,true,510.19999999999993,70.80857142857138,75.1228571428571,38.39999999999999,39104.0,36816.0,38327.68171428569,36126.533142857115
2021-04-28T00:29:00.0,70.5,70.8,39.0,74.7,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,13.3684206008911,12.5967407226563,475.580444335937,508.0,1000.0,400.0,72.8421020507812,72.7941665649414,0.0180000010877848,12.5884094238281,0.0,true,true,500.79999999999995,70.80857142857138,75.01714285714282,38.599999999999994,37947.6,35966.4,37568.58514285712,35460.932571428544
2021-04-28T00:30:00.0,70.5,70.8,39.0,75.2,54.9,69.5,85.0,65.0,73.0,70.0,3.0,0.0,71.5,68.5,85.0,55.0,13.3684206008911,12.0967483520508,472.580474853516,492.0,1000.0,400.0,72.8421020507812,72.7941665649414,0.0180000010877848,0.0,0.0,false,true,481.7999999999999,70.77428571428567,75.07142857142854,38.79999999999999,36998.4,34833.6,36169.414285714265,34099.05085714283
2021-04-28T00:31:00.0,70.5,70.7,39.0,73.9,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,470.0,1000.0,400.0,70.9473648071289,70.8228225708008,0.0180000010877848,0.0,0.0,false,true,459.79999999999995,70.73428571428568,73.44571428571425,38.99999999999999,34733.0,33229.0,33770.33942857141,32523.62457142855
2021-04-28T00:32:00.0,70.5,70.7,39.0,69.5,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,439.5999999999999,70.66571428571424,69.85999999999996,38.99999999999999,29120.5,29623.300000000003,30710.455999999973,31064.647999999976
2021-04-28T00:33:00.0,70.5,70.6,39.0,66.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,421.19999999999993,70.62571428571425,65.95714285714281,38.99999999999999,27060.0,28945.999999999996,27781.148571428548,29747.55085714284
2021-04-28T00:34:00.0,70.5,70.6,39.0,63.2,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,407.9999999999999,70.59999999999995,63.251428571428534,38.99999999999999,25722.4,28734.199999999997,25806.582857142836,28804.799999999974
2021-04-28T00:35:00.0,70.5,70.6,39.0,61.4,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,406.19999999999993,70.58285714285711,61.40857142857139,38.99999999999999,24560.0,28239.999999999996,24944.161714285696,28670.756571428552
2021-04-28T00:36:00.0,70.5,70.5,39.0,60.3,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,406.19999999999993,70.49999999999996,60.25714285714282,38.99999999999999,24361.199999999997,28482.0,24476.451428571407,28637.099999999977
2021-04-28T00:37:00.0,70.0,70.4,39.0,59.5,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,406.19999999999993,70.42571428571424,59.54285714285711,38.99999999999999,24395.0,28864.000000000004,24186.308571428555,28606.92514285712
2021-04-28T00:38:00.0,70.0,70.4,39.0,59.1,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,70.36571428571423,59.039999999999964,38.99999999999999,24231.0,28864.000000000004,24064.70399999998,28681.065142857115
2021-04-28T00:39:00.0,70.0,70.3,39.0,58.7,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,70.3428571428571,58.7685714285714,38.99999999999999,23890.9,28612.1,24024.591999999986,28756.159999999978
2021-04-28T00:40:00.0,70.0,70.3,39.0,58.6,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,409.3999999999999,70.23999999999995,58.531428571428535,38.99999999999999,23850.2,28612.1,23962.766857142837,28756.255999999976
2021-04-28T00:41:00.0,70.0,70.1,39.0,58.3,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,409.4,70.15999999999994,58.334285714285684,38.99999999999999,23903.0,28740.999999999996,23882.05657142856,28723.503999999975
2021-04-28T00:42:00.0,70.0,70.1,39.0,58.1,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,70.05714285714281,58.08285714285711,38.99999999999999,23995.3,28951.3,23848.821142857123,28765.46285714283
2021-04-28T00:43:00.0,70.0,70.0,39.0,57.9,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,70.02571428571424,57.91714285714283,38.99999999999999,23739.0,28700.0,23850.279428571415,28836.589142857123
2021-04-28T00:44:00.0,70.0,70.0,39.0,57.8,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.0085714285714,57.78285714285711,38.99999999999999,23871.399999999998,28910.0,23829.65028571427,28871.53485714284
2021-04-28T00:45:00.0,70.0,70.0,39.0,57.7,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,69.9485714285714,57.717142857142825,38.99999999999999,23830.100000000002,28910.0,23802.549714285695,28846.790857142838
2021-04-28T00:46:00.0,69.5,69.8,39.0,57.7,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,69.85999999999996,57.699999999999974,38.99999999999999,23830.100000000002,28827.399999999998,23795.479999999985,28810.263999999977
2021-04-28T00:47:00.0,69.5,69.8,39.0,57.7,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,69.76571428571424,57.67428571428569,38.99999999999999,23830.100000000002,28827.399999999998,23784.875428571413,28771.380571428548
2021-04-28T00:48:00.0,69.5,69.7,39.0,57.6,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.69999999999996,57.617142857142824,38.99999999999999,23616.0,28577.0,23830.450285714265,28827.919999999976
2021-04-28T00:49:00.0,69.5,69.6,39.0,57.6,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,69.61714285714282,57.63428571428568,38.99999999999999,23788.8,28744.8,23906.701714285697,28877.19085714284
2021-04-28T00:50:00.0,69.5,69.6,39.0,57.7,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,415.99999999999994,69.59999999999995,57.63142857142854,38.99999999999999,24176.300000000003,29162.399999999998,23974.67428571427,28953.599999999977
2021-04-28T00:51:00.0,69.5,69.6,39.0,57.5,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,69.57428571428566,57.54285714285711,38.99999999999999,24092.5,29162.399999999998,24087.43999999998,29123.795999999973
2021-04-28T00:52:00.0,69.5,69.5,39.0,57.4,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,420.5999999999999,69.52571428571423,57.382857142857105,38.99999999999999,24050.6,29120.5,24135.22971428569,29242.515428571398
2021-04-28T00:53:00.0,69.5,69.5,39.0,57.3,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,69.49142857142853,57.31714285714282,38.99999999999999,24237.899999999998,29398.5,24187.834285714263,29325.38285714283
2021-04-28T00:54:00.0,69.5,69.5,39.0,57.3,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,422.7999999999999,69.51714285714282,57.29142857142853,38.99999999999999,24237.899999999998,29398.5,24222.815999999977,29391.847999999976
2021-04-28T00:55:00.0,69.5,69.5,39.0,57.3,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,69.4485714285714,57.29142857142853,38.99999999999999,24409.8,29607.0,24268.64914285712,29418.414857142838
2021-04-28T00:56:00.0,69.0,69.3,39.0,57.3,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,69.35142857142853,57.33428571428568,38.99999999999999,24237.899999999998,29313.899999999998,24286.80342857141,29377.26514285712
2021-04-28T00:57:00.0,69.0,69.3,39.0,57.4,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,69.2828571428571,57.33142857142853,38.99999999999999,24280.2,29313.899999999998,24285.59314285712,29348.21828571426
2021-04-28T00:58:00.0,69.0,69.3,39.0,57.3,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,69.29999999999995,57.40285714285711,38.99999999999999,24237.899999999998,29313.899999999998,24315.850285714267,29355.479999999974
2021-04-28T00:59:00.0,69.0,69.3,39.0,57.5,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,421.5999999999999,69.30857142857138,57.33714285714282,38.99999999999999,24322.5,29313.899999999998,24173.33942857141,29220.49371428569
2021-04-28T01:00:00.0,69.0,69.3,39.0,57.3,54.9,71.0,85.0,65.0,71.5,68.5,3.0,0.0,73.0,70.0,85.0,55.0,0.0,12.0,472.0,426.0,1000.0,400.0,70.315788269043,70.1975784301758,0.0180000010877848,12.0166702270508,0.0,true,true,425.19999999999993,69.27428571428567,57.08571428571425,38.99999999999999,24409.8,29521.8,24272.845714285697,29455.42628571426
2021-04-28T01:01:00.0,69.0,69.2,39.0,57.9,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.2105264663696,12.9999847412109,477.999908447266,413.0,1000.0,400.0,70.9473648071289,71.3662338256836,0.0151200015097857,13.0166549682617,0.0,true,true,432.5999999999999,69.22571428571425,58.594285714285675,38.79999999999999,23912.7,28579.600000000002,25347.887999999977,29947.043999999976
2021-04-28T01:02:00.0,69.0,69.2,39.0,63.0,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.2105264663696,13.9999694824219,484.099822998047,441.0,1000.0,400.0,72.2105255126953,72.4071044921875,0.0158399995416403,14.0166397094727,0.0,true,true,441.99999999999994,69.19142857142853,62.79428571428568,38.599999999999994,27783.0,30517.2,27755.074285714265,30582.611428571407
2021-04-28T01:03:00.0,69.0,69.2,38.0,68.2,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.2105264663696,14.9999542236328,489.999725341797,460.0,1000.0,400.0,72.8421020507812,72.8830184936523,0.0165599994361401,15.0166244506836,0.0,true,true,450.79999999999995,69.19999999999996,67.95142857142854,38.39999999999999,31372.0,31832.0,30632.503999999983,31195.35999999998
2021-04-28T01:04:00.0,69.0,69.2,38.0,71.5,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.2105264663696,16.0166091918945,496.099639892578,470.0,1000.0,400.0,72.8421020507812,72.8830184936523,0.0172799993306398,16.0166091918945,0.0,true,true,462.19999999999993,69.19999999999996,71.5428571428571,38.39999999999999,33605.0,32524.0,33067.10857142855,31984.239999999976
2021-04-28T01:05:00.0,69.0,69.2,38.0,73.8,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.2105264663696,16.9999237060547,501.999542236328,470.0,1000.0,400.0,72.8421020507812,72.8830184936523,0.0179999992251396,17.0165939331055,0.0,true,true,469.79999999999995,69.19999999999996,73.82571428571424,38.39999999999999,34686.0,32524.0,34683.32057142855,32510.159999999978
2021-04-28T01:06:00.0,69.0,69.2,39.0,75.5,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.3684215545654,18.0165786743164,508.099456787109,470.0,1000.0,400.0,72.8421020507812,72.8830184936523,0.0180000010877848,18.0165786743164,0.0,true,true,473.5999999999999,69.19142857142853,75.51714285714282,38.599999999999994,35485.0,32524.0,35764.91885714283,32769.06057142855
2021-04-28T01:07:00.0,69.0,69.2,39.0,76.7,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.3684215545654,18.9998931884766,513.999328613281,479.0,1000.0,400.0,72.8421020507812,72.8830184936523,0.0180000010877848,19.0165634155273,0.0,true,true,477.9999999999999,69.21714285714282,76.65714285714282,38.79999999999999,36739.3,33146.8,36642.114285714255,33085.79428571426
2021-04-28T01:08:00.0,69.0,69.3,39.0,77.3,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.3684215545654,19.9998779296875,520.099243164063,479.0,1000.0,400.0,72.9473648071289,73.3791275024414,0.0180000010877848,20.0165481567383,0.0,true,true,482.9999999999999,69.29142857142854,77.3428571428571,38.99999999999999,37026.7,33194.7,37356.59999999997,33467.75999999998
2021-04-28T01:09:00.0,69.0,69.4,39.0,77.7,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.3684215545654,21.0165328979492,526.099182128906,492.0,1000.0,400.0,73.4736862182617,73.3948669433594,0.0180000010877848,21.0165328979492,0.0,true,true,488.5999999999999,69.4085714285714,77.67428571428567,38.99999999999999,38228.4,34144.8,37951.65599999997,33913.027999999984
2021-04-28T01:10:00.0,69.5,69.5,39.0,77.8,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.3684215545654,21.9414978027344,531.648986816406,495.0,1000.0,400.0,73.4736862182617,73.3948669433594,0.0180000010877848,21.9414978027344,0.0,true,true,492.39999999999986,69.4828571428571,77.80857142857138,38.79999999999999,38511.0,34402.5,38312.94057142854,34213.358857142826
2021-04-28T01:11:00.0,69.5,69.5,39.0,77.8,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,16.5580749511719,499.3984375,498.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,16.56640625,0.0,true,true,497.5999999999999,69.49999999999996,77.79999999999995,38.599999999999994,38744.4,34611.0,38713.27999999997,34583.199999999975
2021-04-28T01:12:00.0,69.5,69.5,38.0,77.8,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.6842098236084,17.0579528808594,502.397705078125,498.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,17.0662841796875,0.0,true,true,499.3999999999999,69.51714285714282,77.8171428571428,38.39999999999999,38744.4,34611.0,38861.881142857106,34716.86114285712
2021-04-28T01:13:00.0,69.5,69.6,38.0,77.9,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.6842098236084,17.566162109375,505.39697265625,505.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,17.566162109375,0.0,true,true,499.3999999999999,69.59142857142852,77.89142857142853,38.19999999999999,39339.5,35148.0,38898.9794285714,34753.9594285714
2021-04-28T01:14:00.0,69.5,69.7,38.0,78.0,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,18.0660400390625,508.396240234375,501.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,18.0660400390625,0.0,true,true,499.9999999999999,69.70857142857139,77.99142857142851,37.99999999999999,39078.0,34919.700000000004,38995.714285714246,34854.28571428569
2021-04-28T01:15:00.0,69.5,69.8,38.0,78.1,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,18.5575866699219,511.3955078125,495.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,18.56591796875,0.0,true,true,500.5999999999999,69.7828571428571,78.1428571428571,37.99999999999999,38659.5,34551.0,39118.31428571425,34933.298285714256
2021-04-28T01:16:00.0,69.5,69.8,38.0,78.3,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,19.0657958984375,514.394775390625,501.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,19.0657958984375,0.0,true,true,499.19999999999993,69.79999999999995,78.2228571428571,37.99999999999999,39228.299999999996,34969.799999999996,39048.85028571426,34844.159999999974
2021-04-28T01:17:00.0,69.5,69.8,38.0,78.2,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,19.565673828125,517.39404296875,501.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,19.565673828125,0.0,true,true,499.19999999999993,69.81714285714281,78.27714285714282,37.99999999999999,39178.200000000004,34969.799999999996,39075.94971428569,34852.71771428569
2021-04-28T01:18:00.0,69.5,69.9,38.0,78.3,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,20.0322265625,520.193359375,498.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,20.0322265625,0.0,true,true,499.79999999999995,69.89999999999996,78.23999999999995,37.99999999999999,38993.4,34810.200000000004,39104.35199999997,34936.019999999975
2021-04-28T01:19:00.0,70.0,70.0,38.0,78.2,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,14.1072082519531,484.643249511719,501.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,14.1072082519531,0.0,true,true,499.79999999999984,69.9828571428571,78.2428571428571,37.99999999999999,39178.200000000004,35070.0,39105.77999999997,34977.431999999964
2021-04-28T01:20:00.0,70.0,70.0,38.0,78.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,14.1072082519531,484.643249511719,498.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,14.1072082519531,0.0,true,true,501.19999999999993,69.99999999999996,78.16571428571424,37.99999999999999,38943.6,34860.0,39176.65599999997,35083.99999999997
2021-04-28T01:21:00.0,70.0,70.0,38.0,78.1,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,14.1155395507813,484.693237304687,501.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,14.1155395507813,0.0,true,true,503.79999999999984,70.01714285714282,78.12571428571424,37.99999999999999,39128.1,35070.0,39359.73485714282,35274.63657142854
2021-04-28T01:22:00.0,70.0,70.1,38.0,78.1,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,14.1155395507813,484.693237304687,508.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,14.1155395507813,0.0,true,true,505.79999999999995,70.09142857142852,78.1171428571428,37.99999999999999,39674.799999999996,35610.799999999996,39511.65085714282,35452.24457142854
2021-04-28T01:23:00.0,70.0,70.2,38.0,78.1,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,14.1155395507813,484.693237304687,511.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,14.1155395507813,0.0,true,true,507.19999999999993,70.20857142857137,78.02285714285708,37.99999999999999,39909.1,35872.200000000004,39573.193142857104,35609.7874285714
2021-04-28T01:24:00.0,70.0,70.3,38.0,77.8,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,14.1155395507813,484.693237304687,511.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,14.1155395507813,0.0,true,true,509.79999999999984,70.2828571428571,77.88571428571423,37.99999999999999,39755.799999999996,35923.299999999996,39706.1371428571,35830.20057142853
2021-04-28T01:25:00.0,70.0,70.3,38.0,77.8,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,14.1155395507813,484.693237304687,505.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,14.1155395507813,0.0,true,true,510.9999999999999,70.30857142857138,77.74857142857138,37.99999999999999,39289.0,35501.5,39729.51999999997,35927.67999999997
2021-04-28T01:26:00.0,70.0,70.3,38.0,77.7,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,14.1155395507813,484.693237304687,514.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,14.1155395507813,0.0,true,true,510.9999999999999,70.29999999999995,77.72571428571423,37.99999999999999,39937.8,36134.2,39717.83999999997,35923.29999999997
2021-04-28T01:27:00.0,70.0,70.3,38.0,77.7,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,14.1155395507813,484.693237304687,514.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,14.1155395507813,0.0,true,true,510.3999999999999,70.29142857142853,77.69142857142853,37.99999999999999,39937.8,36134.2,39653.705142857114,35876.745142857115
2021-04-28T01:28:00.0,70.0,70.3,38.0,77.7,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,14.1052627563477,14.1155395507813,484.693237304687,511.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0151200015097857,14.1155395507813,0.0,true,true,510.9999999999999,70.31714285714281,77.71714285714282,37.99999999999999,39704.700000000004,35923.299999999996,39713.45999999997,35932.05999999997
2021-04-28T01:29:00.0,70.0,70.4,38.0,77.7,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,13.0526313781738,8.098876953125,448.59326171875,508.0,1000.0,400.0,73.4736862182617,73.4328384399414,0.0158399995416403,14.098876953125,0.0,true,true,511.5999999999999,70.39999999999996,77.61428571428566,37.99999999999999,39471.6,35763.200000000004,39707.46857142854,36016.63999999998
2021-04-28T01:30:00.0,70.5,70.5,38.0,77.5,54.9,72.5,85.0,65.0,73.0,70.0,3.0,0.0,74.5,71.5,85.0,55.0,12.8421049118042,7.95724487304687,555.743469238281,508.0,1000.0,400.0,73.4736862182617,73.1070861816406,0.0129599999636412,31.9822387695312,0.0,true,true,517.9999999999999,70.4828571428571,77.50857142857139,37.99999999999999,39370.0,35814.0,40149.439999999966,36510.119999999966
2021-04-28T01:31:00.0,70.5,70.5,38.0,77.9,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.8421058654785,27.1821746826172,563.093017578125,517.0,1000.0,400.0,74.1052627563477,74.1619873046875,0.0136799989268184,27.1821746826172,0.0,true,true,524.9999999999999,70.50857142857139,78.15714285714282,37.99999999999999,40274.3,36448.5,41032.49999999997,37016.99999999997
2021-04-28T01:32:00.0,70.5,70.5,38.0,79.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.8421058654785,34.30712890625,605.8427734375,546.0,1000.0,400.0,74.7368392944336,74.7750778198242,0.0143999997526407,34.3321228027344,0.0,true,true,533.1999999999998,70.49999999999996,79.35142857142853,37.99999999999999,43461.6,38493.0,42310.181714285674,37590.59999999996
2021-04-28T01:33:00.0,70.5,70.5,38.0,80.3,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.8421058654785,29.3237762451172,575.942626953125,546.0,1000.0,400.0,74.7368392944336,74.7943725585937,0.0151199977844954,29.3404388427734,0.0,true,true,541.9999999999999,70.49142857142853,80.3428571428571,37.99999999999999,43843.799999999996,38493.0,43545.82857142854,38206.35428571425
2021-04-28T01:34:00.0,70.5,70.5,38.0,80.6,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.8421058654785,30.3237609863281,581.942565917969,549.0,1000.0,400.0,74.7368392944336,74.7943725585937,0.0158399976789951,30.3404235839844,0.0,true,true,548.9999999999999,70.52571428571424,80.58285714285708,37.99999999999999,44249.399999999994,38704.5,44239.98857142853,38718.61714285711
2021-04-28T01:35:00.0,70.5,70.6,38.0,80.6,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.8421058654785,31.3237457275391,587.942443847656,552.0,1000.0,400.0,74.7368392944336,74.7943725585937,0.0165599957108498,31.3404083251953,0.0,true,true,552.8,70.57428571428568,80.6171428571428,37.99999999999999,44491.2,38971.2,44565.15657142853,39013.46514285712
2021-04-28T01:36:00.0,70.5,70.6,38.0,80.6,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.8421058654785,32.32373046875,593.9423828125,552.0,1000.0,400.0,74.7368392944336,75.1648025512695,0.0172799956053495,32.3403930664062,0.0,true,true,558.3999999999999,70.59999999999995,80.63428571428567,37.99999999999999,44491.2,38971.2,45026.1851428571,39423.039999999964
2021-04-28T01:37:00.0,70.5,70.6,38.0,80.7,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.8421058654785,33.3237152099609,599.942260742187,565.0,1000.0,400.0,75.3684234619141,75.4175415039062,0.0179999954998493,33.3403778076172,0.0,true,true,562.7999999999998,70.62571428571425,80.66571428571424,37.99999999999999,45595.5,39889.0,45398.66399999996,39748.15199999997
2021-04-28T01:38:00.0,70.5,70.7,38.0,80.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.8421058654785,34.3236999511719,605.942199707031,574.0,1000.0,400.0,75.3684234619141,75.4175415039062,0.0180000010877848,34.3403625488281,0.0,true,true,568.3999999999999,70.66571428571424,80.55714285714282,37.99999999999999,46264.399999999994,40581.8,45788.67999999997,40166.39199999996
2021-04-28T01:39:00.0,70.5,70.7,38.0,80.4,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.8421058654785,35.3236846923828,611.942077636719,571.0,1000.0,400.0,75.3684234619141,75.6782073974609,0.0180000010877848,35.3236846923828,0.0,true,true,574.8,70.73428571428568,80.36571428571425,37.99999999999999,45908.4,40369.700000000004,46194.21257142854,40658.067428571405
2021-04-28T01:40:00.0,70.5,70.8,38.0,80.7,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,36.3236694335937,617.942016601562,580.0,1000.0,400.0,76.0,76.0555114746094,0.0180000010877848,36.34033203125,0.0,true,true,579.8,70.76571428571424,80.99999999999996,37.99999999999999,46806.0,41064.0,46963.799999999974,41029.961142857115
2021-04-28T01:41:00.0,70.5,70.8,38.0,82.5,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,37.3236541748047,623.94189453125,584.0,1000.0,400.0,76.0,76.1767959594727,0.0180000010877848,37.3403167724609,0.0,true,true,585.5999999999999,70.83428571428567,82.25142857142853,37.99999999999999,48180.0,41347.2,48166.436571428545,41480.557714285686
2021-04-28T01:42:00.0,70.5,70.9,38.0,83.3,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,38.3236389160156,629.941833496094,590.0,1000.0,400.0,76.6315765380859,76.8149261474609,0.0180000010877848,38.3236389160156,0.0,true,true,593.7999999999998,70.87428571428568,83.31714285714281,37.99999999999999,49147.0,41831.0,49473.71942857139,42085.15085714282
2021-04-28T01:43:00.0,70.5,70.9,38.0,83.5,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,39.3236236572266,635.941711425781,603.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,39.3236236572266,0.0,true,true,600.1999999999999,70.89142857142855,83.46571428571423,37.99999999999999,50350.5,42752.700000000004,50096.12171428568,42549.03542857141
2021-04-28T01:44:00.0,70.5,70.9,38.0,83.3,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,40.2486114501953,641.491638183594,612.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,40.2652740478516,0.0,true,true,605.8,70.95142857142854,83.35142857142853,37.99999999999999,50979.6,43390.8,50494.2954285714,42982.3754285714
2021-04-28T01:45:00.0,71.0,71.1,38.0,83.3,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,34.8735961914062,609.241577148437,612.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,34.8819351196289,0.0,true,true,610.8,71.04857142857138,83.32571428571424,37.99999999999999,50979.6,43513.2,50895.34628571425,43396.46742857139
2021-04-28T01:46:00.0,71.0,71.1,38.0,83.5,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,35.3735885620117,612.241516113281,612.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,35.3735885620117,0.0,true,true,613.1999999999999,71.11714285714281,83.48285714285709,37.99999999999999,51102.0,43513.2,51191.68799999996,43609.03199999996
2021-04-28T01:47:00.0,71.0,71.1,38.0,83.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,35.8735809326172,615.241455078125,615.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,35.8735809326172,0.0,true,true,614.3999999999999,71.09142857142852,83.5828571428571,37.99999999999999,51414.0,43726.5,51353.30742857139,43678.573714285674
2021-04-28T01:48:00.0,71.0,71.1,38.0,83.5,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,36.3735733032227,618.241455078125,615.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,36.3735733032227,0.0,true,true,615.5999999999999,71.11714285714282,83.48285714285709,37.99999999999999,51352.5,43726.5,51392.046857142814,43779.713142857116
2021-04-28T01:49:00.0,71.0,71.2,38.0,83.3,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,36.8735656738281,621.241394042969,618.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,36.8735656738281,0.0,true,true,616.7999999999998,71.20857142857137,83.43714285714282,37.99999999999999,51479.4,44001.6,51464.02971428567,43921.446857142815
2021-04-28T01:50:00.0,71.0,71.3,38.0,83.3,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,37.3735580444336,624.241333007813,618.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,37.3735580444336,0.0,true,true,617.9999999999999,71.24857142857138,83.10285714285709,37.99999999999999,51479.4,44063.4,51357.56571428567,44031.6171428571
2021-04-28T01:51:00.0,71.0,71.2,38.0,82.2,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,37.8735504150391,627.241271972656,618.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,37.8735504150391,0.0,true,true,619.1999999999999,71.25999999999996,82.26857142857139,37.99999999999999,50799.6,44001.6,50940.6994285714,44124.19199999997
2021-04-28T01:52:00.0,71.0,71.3,38.0,81.0,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,38.3735427856445,630.2412109375,621.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,38.3735427856445,0.0,true,true,620.5999999999999,71.26571428571424,80.99142857142854,37.99999999999999,50301.0,44277.299999999996,50263.28057142855,44227.50228571425
2021-04-28T01:53:00.0,71.0,71.3,38.0,79.9,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,38.87353515625,633.2412109375,621.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,38.8818740844727,0.0,true,true,621.9999999999999,71.30857142857138,79.93428571428566,37.99999999999999,49617.9,44277.299999999996,49719.12571428568,44353.93142857139
2021-04-28T01:54:00.0,71.0,71.3,38.0,79.2,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,39.3735275268555,636.241149902344,625.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,39.3735275268555,0.0,true,true,623.9999999999999,71.29999999999995,79.08857142857138,37.99999999999999,49500.0,44562.5,49351.26857142853,44491.19999999996
2021-04-28T01:55:00.0,71.0,71.3,38.0,78.8,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,39.8735198974609,639.241088867187,625.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,39.8735198974609,0.0,true,true,625.9999999999999,71.29999999999995,78.94571428571425,37.79999999999999,49250.0,44562.5,49420.01714285711,44633.79999999997
2021-04-28T01:56:00.0,71.0,71.3,38.0,79.9,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,40.3735122680664,642.241088867187,628.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,40.3735122680664,0.0,true,true,627.9999999999999,71.29999999999995,79.89142857142852,37.599999999999994,50177.200000000004,44776.4,50171.8171428571,44776.399999999965
2021-04-28T01:57:00.0,71.0,71.3,37.0,82.0,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,40.8735046386719,645.241027832031,631.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,40.8735046386719,0.0,true,true,628.5999999999999,71.29999999999995,82.09428571428568,37.39999999999999,51742.0,44990.299999999996,51604.467999999964,44819.179999999964
2021-04-28T01:58:00.0,71.0,71.3,37.0,84.7,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,41.0526313781738,41.3734970092773,648.240966796875,631.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,41.3734970092773,0.0,true,true,629.1999999999998,71.29999999999995,84.61428571428566,37.19999999999999,53445.700000000004,44990.299999999996,53239.30857142852,44861.959999999955
2021-04-28T01:59:00.0,71.0,71.3,37.0,86.5,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,41.0526313781738,41.8734893798828,651.240905761719,628.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,41.8818283081055,0.0,true,true,628.5999999999999,71.29999999999995,86.34571428571425,36.99999999999999,54322.0,44776.4,54276.91599999997,44819.179999999964
2021-04-28T02:00:00.0,71.0,71.3,37.0,86.9,55.0,72.0,85.0,65.0,74.5,71.5,3.0,0.0,74.0,71.0,85.0,55.0,41.0526313781738,42.3734817504883,654.240844726562,628.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,36.3734817504883,0.0,true,true,626.5999999999999,71.29999999999995,87.01142857142852,36.99999999999999,54573.200000000004,44776.4,54521.3611428571,44676.579999999965
2021-04-28T02:01:00.0,71.0,71.3,37.0,87.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.0526313781738,36.3734817504883,618.240844726562,625.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,36.3734817504883,0.0,true,true,624.5999999999999,71.29999999999995,87.25142857142852,36.99999999999999,54500.0,44562.5,54497.242285714245,44533.97999999997
2021-04-28T02:02:00.0,71.0,71.3,37.0,87.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.0526313781738,36.3734817504883,618.240844726562,621.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,36.3734817504883,0.0,true,true,621.3999999999999,71.29999999999995,87.36571428571425,36.99999999999999,54275.4,44277.299999999996,54289.05485714282,44305.81999999996
2021-04-28T02:03:00.0,71.0,71.3,37.0,86.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.0526313781738,36.3734817504883,618.240844726562,621.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,36.3734817504883,0.0,true,true,618.1999999999998,71.29142857142853,86.77999999999994,36.99999999999999,53964.9,44277.299999999996,53647.39599999995,44072.3611428571
2021-04-28T02:04:00.0,71.0,71.3,37.0,85.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.0526313781738,36.3734817504883,618.240844726562,612.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,36.3734817504883,0.0,true,true,616.1999999999998,71.32571428571424,85.67142857142852,36.99999999999999,52326.0,43635.6,52790.734285714236,43950.905142857104
2021-04-28T02:05:00.0,71.0,71.4,37.0,84.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.5263175964355,36.3734817504883,618.240844726562,612.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,36.3734817504883,0.0,true,true,614.9999999999999,71.37428571428566,84.26285714285709,36.99999999999999,51652.8,43696.8,51821.6571428571,43895.185714285675
2021-04-28T02:06:00.0,71.0,71.4,37.0,82.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,35.2631568908691,30.356819152832,618.140869140625,615.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,30.3484878540039,0.0,true,true,613.7999999999998,71.39999999999996,82.82571428571424,36.99999999999999,50922.0,43911.0,50838.42342857139,43825.31999999996
2021-04-28T02:07:00.0,71.0,71.4,37.0,81.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,35.2631568908691,36.290153503418,617.740905761719,615.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,36.290153503418,0.0,true,true,614.3999999999999,71.42571428571425,81.4828571428571,36.99999999999999,50122.5,43911.0,50063.06742857139,43883.958857142825
2021-04-28T02:08:00.0,71.5,71.5,37.0,81.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.6315803527832,29.9901580810547,579.94091796875,615.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,29.9901580810547,0.0,true,true,613.8,71.46571428571426,81.27428571428567,36.99999999999999,49815.0,43972.5,49886.15657142854,43865.65542857141
2021-04-28T02:09:00.0,71.5,71.5,37.0,82.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.5789470672607,29.4901657104492,576.940979003906,615.0,1000.0,400.0,77.2631607055664,77.1701202392578,0.0180000010877848,29.4818344116211,0.0,true,true,611.3999999999999,71.5428571428571,81.67428571428566,36.99999999999999,50430.0,43972.5,49935.65828571424,43741.30285714282
2021-04-28T02:10:00.0,71.5,71.6,37.0,82.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.5789470672607,28.9901733398437,573.941040039062,609.0,1000.0,400.0,76.6315765380859,76.6538391113281,0.0180000010877848,28.9901733398437,0.0,true,true,608.9999999999999,71.54857142857139,82.14571428571423,36.99999999999999,49938.0,43604.399999999994,50026.73999999996,43573.07999999997
2021-04-28T02:11:00.0,71.5,71.5,37.0,82.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.5789470672607,28.4901809692383,570.941040039062,603.0,1000.0,400.0,76.6315765380859,76.6538391113281,0.0180000010877848,28.4901809692383,0.0,true,true,606.5999999999999,71.53428571428567,82.29999999999995,36.99999999999999,49626.9,43114.5,49923.179999999964,43392.697714285685
2021-04-28T02:12:00.0,71.5,71.5,37.0,82.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.5789470672607,27.9818572998047,567.89111328125,603.0,1000.0,400.0,76.6315765380859,76.6538391113281,0.0180000010877848,27.9818572998047,0.0,true,true,603.3999999999999,71.4828571428571,82.41428571428567,36.99999999999999,49747.5,43114.5,49728.77999999996,43132.755999999965
2021-04-28T02:13:00.0,71.5,71.5,37.0,82.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.5789470672607,27.4985275268555,564.991149902344,603.0,1000.0,400.0,76.6315765380859,76.6538391113281,0.0180000010877848,27.4901962280273,0.0,true,true,601.3999999999999,71.52571428571424,82.23428571428568,36.99999999999999,49566.6,43114.5,49455.699428571395,43015.564571428535
2021-04-28T02:14:00.0,71.5,71.6,37.0,82.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.5789470672607,26.99853515625,561.941223144531,599.0,1000.0,400.0,76.6315765380859,76.6538391113281,0.0180000010877848,26.9902038574219,0.0,true,true,598.1999999999999,71.56571428571425,82.03428571428567,36.99999999999999,49118.0,42888.399999999994,49072.909714285684,42810.61028571426
2021-04-28T02:15:00.0,71.5,71.6,37.0,82.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.5789470672607,26.4985427856445,558.991271972656,599.0,1000.0,400.0,76.6315765380859,76.4113159179687,0.0180000010877848,26.4902114868164,0.0,true,true,594.3999999999999,71.65142857142854,82.11714285714281,36.99999999999999,49177.899999999994,42888.399999999994,48810.429714285674,42589.609142857116
2021-04-28T02:16:00.0,71.5,71.7,37.0,82.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.5789470672607,25.9902191162109,555.941284179688,587.0,1000.0,400.0,76.0,76.0948257446289,0.0180000010877848,25.9902191162109,0.0,true,true,590.5999999999999,71.61428571428567,82.32571428571424,36.99999999999999,48310.1,42087.9,48621.566857142825,42295.39714285711
2021-04-28T02:17:00.0,71.5,71.5,37.0,82.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.5789470672607,25.5068893432617,553.041320800781,584.0,1000.0,400.0,76.0,76.0948257446289,0.0180000010877848,25.4985580444336,0.0,true,true,586.8,71.58571428571425,82.03714285714281,36.99999999999999,48004.8,41756.0,48139.3954285714,42006.497142857115
2021-04-28T02:18:00.0,71.5,71.6,37.0,81.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.5789470672607,24.9985656738281,549.991394042969,584.0,1000.0,400.0,76.0,76.0948257446289,0.0180000010877848,24.9985656738281,0.0,true,true,583.8,71.55714285714282,81.30571428571423,36.99999999999999,47362.399999999994,41814.399999999994,47466.27599999996,41775.059999999976
2021-04-28T02:19:00.0,71.5,71.6,37.0,80.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,24.4985733032227,546.991394042969,580.0,1000.0,400.0,76.0,76.0948257446289,0.0180000010877848,24.4985733032227,0.0,true,true,579.9999999999999,71.60857142857138,79.9428571428571,36.99999999999999,46516.0,41528.0,46366.85714285711,41532.97142857139
2021-04-28T02:20:00.0,71.5,71.6,37.0,78.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,23.9985809326172,543.991455078125,584.0,1000.0,400.0,76.0,75.8675994873047,0.0180000010877848,23.9985809326172,0.0,true,true,574.7999999999998,71.60857142857138,78.47142857142852,36.99999999999999,45727.2,41814.399999999994,45105.3771428571,41160.60685714282
2021-04-28T02:21:00.0,71.5,71.6,37.0,77.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,23.4985885620117,540.991516113281,568.0,1000.0,400.0,75.3684234619141,75.3945541381836,0.0180000010877848,23.4985885620117,0.0,true,true,569.5999999999999,71.57428571428568,77.14857142857139,36.99999999999999,43849.6,40668.799999999996,43943.826285714254,40768.713142857116
2021-04-28T02:22:00.0,71.5,71.5,37.0,76.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,22.9985961914062,537.991577148437,558.0,1000.0,400.0,75.3684234619141,75.3945541381836,0.0180000010877848,22.9985961914062,0.0,true,true,565.1999999999999,71.52571428571424,76.7428571428571,36.99999999999999,42798.6,39897.0,43375.06285714283,40426.33371428568
2021-04-28T02:23:00.0,71.5,71.5,37.0,77.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,22.5152740478516,535.091613769531,558.0,1000.0,400.0,75.3684234619141,75.3945541381836,0.0180000010877848,22.5069351196289,0.0,true,true,559.9999999999999,71.49999999999996,77.27714285714282,36.99999999999999,43077.6,39897.0,43275.19999999997,40039.99999999997
2021-04-28T02:24:00.0,71.0,71.5,37.0,78.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,28.2652740478516,569.591613769531,558.0,1000.0,400.0,75.3684234619141,75.3945541381836,0.0180000010877848,28.2652740478516,0.0,true,true,558.5999999999999,71.48285714285711,78.5828571428571,36.99999999999999,43858.799999999996,39897.0,43896.38399999997,39930.32399999998
2021-04-28T02:25:00.0,71.0,71.4,37.0,79.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,28.2236099243164,569.341674804687,558.0,1000.0,400.0,75.3684234619141,75.3945541381836,0.0180000010877848,28.2236099243164,0.0,true,true,559.9999999999999,71.39999999999996,79.7971428571428,36.99999999999999,44584.200000000004,39841.200000000004,44686.39999999996,39983.99999999997
