time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-28T02:26:00.0,71.0,71.3,37.0,80.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,28.2236099243164,569.341674804687,561.0,1000.0,400.0,75.3684234619141,75.3945541381836,0.0180000010877848,28.2236099243164,0.0,true,true,561.3999999999999,71.31714285714281,80.27428571428567,36.99999999999999,45048.299999999996,39999.299999999996,45065.98399999996,40037.44399999997
2021-04-28T02:27:00.0,71.0,71.3,37.0,80.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,28.2236099243164,569.341674804687,565.0,1000.0,400.0,75.3684234619141,75.3945541381836,0.0180000010877848,28.2236099243164,0.0,true,true,563.3999999999999,71.29142857142853,80.28571428571425,36.99999999999999,45313.0,40284.5,45232.9714285714,40165.59085714282
2021-04-28T02:28:00.0,71.0,71.3,37.0,80.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,28.2236099243164,569.341674804687,565.0,1000.0,400.0,75.3684234619141,75.3945541381836,0.0180000010877848,28.2236099243164,0.0,true,true,564.7999999999998,71.29999999999995,80.26571428571424,36.99999999999999,45369.5,40284.5,45334.07542857139,40270.23999999996
2021-04-28T02:29:00.0,71.0,71.3,37.0,80.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,28.2236099243164,569.341674804687,568.0,1000.0,400.0,75.3684234619141,75.3945541381836,0.0180000010877848,28.2236099243164,0.0,true,true,566.1999999999998,71.29999999999995,80.23999999999995,36.99999999999999,45610.4,40498.4,45431.887999999955,40370.05999999996
2021-04-28T02:30:00.0,71.0,71.3,37.0,80.3,54.6,72.5,85.0,65.0,74.0,71.0,3.0,0.0,74.5,71.5,85.0,55.0,24.5263156890869,34.2236099243164,605.3916015625,565.0,1000.0,400.0,75.3684234619141,75.4099807739258,0.0180000010877848,34.2319412231445,0.0,true,true,570.5999999999999,71.29999999999995,80.42857142857137,36.99999999999999,45369.5,40284.5,45892.54285714282,40683.77999999997
2021-04-28T02:31:00.0,71.0,71.3,37.0,81.1,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.2105255126953,34.73193359375,608.3916015625,568.0,1000.0,400.0,76.0,76.3725280761719,0.0180000010877848,34.73193359375,0.0,true,true,575.5999999999999,71.29142857142853,81.09999999999995,36.99999999999999,46064.799999999996,40498.4,46681.15999999997,41035.34628571425
2021-04-28T02:32:00.0,71.0,71.3,37.0,82.0,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,35.2235946655273,611.391540527344,587.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,35.2319259643555,0.0,true,true,581.1999999999999,71.32571428571424,81.91428571428565,36.99999999999999,48134.0,41853.1,47608.582857142814,41454.50514285711
2021-04-28T02:33:00.0,71.0,71.4,37.0,82.3,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,35.7235870361328,614.341491699219,590.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,35.7319183349609,0.0,true,true,587.3999999999999,71.36571428571423,82.29142857142853,36.99999999999999,48557.0,42126.0,48337.985142857106,41920.22057142853
2021-04-28T02:34:00.0,71.0,71.4,37.0,82.3,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,36.1985778808594,617.191467285156,596.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,36.1985778808594,0.0,true,true,592.9999999999999,71.44285714285711,82.34285714285708,36.99999999999999,49050.799999999996,42554.4,48829.314285714245,42365.614285714255
2021-04-28T02:35:00.0,71.5,71.5,37.0,82.4,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,30.5735702514648,583.44140625,596.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,30.5735702514648,0.0,true,true,595.3999999999999,71.43999999999997,82.39999999999996,36.99999999999999,49110.4,42614.0,49060.95999999997,42535.375999999975
2021-04-28T02:36:00.0,71.0,71.4,37.0,82.5,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,30.9319000244141,585.591369628906,596.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,30.9319000244141,0.0,true,true,597.1999999999998,71.45999999999995,82.4828571428571,36.99999999999999,49170.0,42554.4,49258.76228571424,42675.91199999996
2021-04-28T02:37:00.0,71.5,71.5,37.0,82.5,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,30.9985656738281,585.991394042969,599.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,30.9985656738281,0.0,true,true,598.5999999999999,71.45714285714283,82.52571428571424,36.99999999999999,49417.5,42828.5,49399.892571428536,42774.24571428569
2021-04-28T02:38:00.0,71.5,71.5,37.0,82.5,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,599.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,599.9999999999999,71.53428571428567,82.45714285714283,36.99999999999999,49417.5,42828.5,49474.28571428569,42920.5714285714
2021-04-28T02:39:00.0,71.5,71.6,37.0,82.3,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,603.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,601.3999999999999,71.57428571428568,82.32571428571424,36.99999999999999,49626.9,43174.799999999996,49510.68457142853,43044.775428571396
2021-04-28T02:40:00.0,71.5,71.6,37.0,82.2,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,603.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,602.1999999999999,71.60857142857138,82.21714285714282,36.99999999999999,49566.6,43174.799999999996,49511.1634285714,43122.68171428568
2021-04-28T02:41:00.0,71.5,71.6,37.0,82.2,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,603.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,603.5999999999999,71.59999999999995,82.17428571428567,36.99999999999999,49566.6,43174.799999999996,49600.39885714283,43217.759999999966
2021-04-28T02:42:00.0,71.5,71.6,37.0,82.1,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,603.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,604.1999999999999,71.59142857142852,82.10857142857137,36.99999999999999,49506.299999999996,43174.799999999996,49609.99885714281,43255.54114285711
2021-04-28T02:43:00.0,71.5,71.6,37.0,82.0,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,606.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,604.8,71.62571428571425,81.97428571428566,36.99999999999999,49692.0,43389.6,49578.04799999996,43319.231999999975
2021-04-28T02:44:00.0,71.5,71.7,37.0,81.9,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,606.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,604.8,71.6828571428571,81.97714285714281,36.99999999999999,49631.4,43450.200000000004,49579.77599999997,43353.79199999997
2021-04-28T02:45:00.0,71.5,71.7,37.0,82.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,606.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,605.3999999999999,71.67428571428567,82.01428571428566,36.99999999999999,49752.6,43450.200000000004,49651.448571428526,43391.61257142854
2021-04-28T02:46:00.0,71.5,71.6,37.0,82.0,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,603.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,605.3999999999999,71.65142857142854,82.04285714285709,36.99999999999999,49446.0,43174.799999999996,49668.74571428567,43377.77485714283
2021-04-28T02:47:00.0,71.5,71.7,37.0,82.0,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,606.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,605.9999999999999,71.66571428571424,81.99999999999994,36.99999999999999,49692.0,43450.200000000004,49691.999999999956,43429.422857142825
2021-04-28T02:48:00.0,71.5,71.7,37.0,82.0,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,606.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,606.5999999999999,71.70857142857139,81.96571428571423,36.99999999999999,49692.0,43450.200000000004,49720.40228571424,43498.4194285714
2021-04-28T02:49:00.0,71.5,71.7,37.0,81.9,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,609.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,607.1999999999998,71.70857142857139,81.95999999999995,36.99999999999999,49877.100000000006,43665.3,49766.11199999996,43541.44457142853
2021-04-28T02:50:00.0,71.5,71.7,37.0,82.0,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,609.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,607.1999999999998,71.66571428571424,81.94857142857138,36.99999999999999,49938.0,43665.3,49759.17257142853,43515.42171428568
2021-04-28T02:51:00.0,71.5,71.6,37.0,81.9,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,606.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,607.8,71.65142857142854,81.89999999999996,36.99999999999999,49631.4,43389.6,49778.81999999997,43549.738285714266
2021-04-28T02:52:00.0,71.5,71.7,37.0,81.8,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,606.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,608.3999999999999,71.66571428571424,81.83428571428567,36.99999999999999,49570.799999999996,43450.200000000004,49787.97942857139,43601.420571428534
2021-04-28T02:53:00.0,71.5,71.7,37.0,81.9,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,609.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,608.9999999999999,71.70857142857139,81.89142857142853,36.99999999999999,49877.100000000006,43665.3,49871.87999999997,43670.51999999997
2021-04-28T02:54:00.0,71.5,71.7,37.0,82.0,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,612.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,610.7999999999998,71.69999999999996,81.99999999999994,36.99999999999999,50184.0,43880.4,50085.599999999955,43794.359999999964
2021-04-28T02:55:00.0,71.5,71.7,37.0,82.0,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,612.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,613.1999999999999,71.69999999999996,81.96571428571424,36.99999999999999,50184.0,43880.4,50261.37599999997,43966.43999999997
2021-04-28T02:56:00.0,71.5,71.7,37.0,81.8,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,615.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,614.3999999999999,71.69999999999996,81.82571428571424,36.99999999999999,50307.0,44095.5,50273.71885714282,44052.47999999997
2021-04-28T02:57:00.0,71.5,71.7,37.0,81.7,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,618.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,613.8,71.69999999999996,81.70857142857139,36.8,50490.6,44310.6,50152.72114285712,44009.45999999997
2021-04-28T02:58:00.0,71.5,71.7,37.0,81.7,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,615.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,612.5999999999999,71.69142857142853,81.69142857142853,36.599999999999994,50245.5,44095.5,50044.169142857114,43918.169142857114
2021-04-28T02:59:00.0,71.5,71.7,36.0,81.7,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,609.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,604.9999999999999,71.73428571428568,81.81142857142852,36.39999999999999,49755.3,43665.3,49495.91428571424,43399.242857142825
2021-04-28T03:00:00.0,71.5,71.8,36.0,81.7,55.1,71.0,85.0,65.0,74.5,71.5,3.0,0.0,73.0,70.0,85.0,55.0,34.1052627563477,12.9985656738281,477.991394042969,606.0,1000.0,400.0,76.6315765380859,76.5519866943359,0.0144000016152859,12.9985656738281,0.0,true,true,587.3999999999999,71.74857142857138,81.54571428571424,36.199999999999996,49510.200000000004,43510.799999999996,47899.952571428534,42145.11085714282
2021-04-28T03:01:00.0,71.5,71.7,36.0,80.4,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.4210529327393,11.5235900878906,469.141540527344,577.0,1000.0,400.0,74.7368392944336,74.2822036743164,0.0151200015097857,11.4985885620117,0.0,true,true,562.8,71.73428571428568,80.24571428571424,35.99999999999999,46390.8,41370.9,45162.28799999997,40372.055999999975
2021-04-28T03:02:00.0,71.5,71.7,36.0,78.3,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.4210529327393,10.0236129760742,460.141662597656,530.0,1000.0,400.0,72.8421020507812,72.6364517211914,0.0158399995416403,9.99861145019531,0.0,true,true,534.3999999999999,71.69999999999996,78.58285714285711,35.99999999999999,41499.0,38001.0,41994.678857142826,38316.47999999997
2021-04-28T03:03:00.0,71.5,71.7,36.0,77.7,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.4210529327393,8.49863433837891,450.991790771484,492.0,1000.0,400.0,71.5789489746094,71.4887084960937,0.0165599994361401,8.49863433837891,0.0,true,true,506.5999999999999,71.67428571428567,77.8971428571428,35.99999999999999,38228.4,35276.4,39462.69257142853,36310.19314285712
2021-04-28T03:04:00.0,71.5,71.6,36.0,77.6,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.26315784454346,7.02365875244141,442.141937255859,467.0,1000.0,400.0,71.5789489746094,71.4597320556641,0.0172799993306398,6.9986572265625,0.0,true,true,483.1999999999999,71.63428571428568,77.11999999999995,35.99999999999999,36239.2,33437.2,37264.38399999996,34613.686857142835
2021-04-28T03:05:00.0,71.5,71.6,36.0,74.7,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.26315784454346,5.523681640625,433.14208984375,467.0,1000.0,400.0,71.5789489746094,71.4597320556641,0.0179999992251396,5.49868011474609,0.0,true,true,466.19999999999993,71.57428571428568,74.75999999999995,35.99999999999999,34884.9,33437.2,34853.11199999997,33367.93199999998
2021-04-28T03:06:00.0,71.5,71.5,36.0,71.3,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.26315784454346,4.02370452880859,424.142211914062,460.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,3.99870300292969,0.0,true,true,455.39999999999986,71.49999999999996,71.4628571428571,35.99999999999999,32798.0,32890.0,32544.185142857114,32561.09999999997
2021-04-28T03:07:00.0,71.0,71.4,36.0,69.0,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.26315784454346,8.64038848876953,451.842315673828,445.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,8.62372589111328,0.0,true,true,449.5999999999999,71.42571428571425,69.0685714285714,35.99999999999999,30705.0,31773.000000000004,31053.229714285695,32113.00114285712
2021-04-28T03:08:00.0,71.0,71.4,36.0,67.5,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.05263137817383,7.59040832519531,445.542449951172,438.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,7.57373809814453,0.0,true,true,443.7999999999999,71.37428571428566,67.41428571428567,35.99999999999999,29565.0,31273.2,29918.459999999974,31675.90799999997
2021-04-28T03:09:00.0,71.0,71.3,36.0,65.7,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,6.59042358398437,439.542541503906,438.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,6.59042358398437,0.0,true,true,439.39999999999986,71.30857142857138,65.63142857142853,35.99999999999999,28776.600000000002,31229.399999999998,28838.449714285685,31332.986285714254
2021-04-28T03:10:00.0,71.0,71.2,36.0,63.5,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,5.59043884277344,433.542633056641,438.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,5.57376861572266,0.0,true,true,437.9999999999999,71.20857142857137,63.53428571428568,35.99999999999999,27813.0,31185.600000000002,27828.01714285712,31189.354285714253
2021-04-28T03:11:00.0,71.0,71.1,36.0,61.6,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,4.5904541015625,427.542724609375,438.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,4.57378387451172,0.0,true,true,437.9999999999999,71.06571428571425,61.64285714285711,35.99999999999999,26980.8,31141.8,26999.571428571406,31126.782857142833
2021-04-28T03:12:00.0,70.5,70.9,36.0,60.3,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,3.69882202148437,422.192932128906,438.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,3.68215942382812,0.0,true,true,437.9999999999999,70.95142857142854,60.29999999999996,35.99999999999999,26411.399999999998,31054.2,26411.399999999976,31076.72571428569
2021-04-28T03:13:00.0,70.5,70.9,36.0,59.4,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,9.14060211181641,454.843597412109,438.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,9.13227081298828,0.0,true,true,437.9999999999999,70.85714285714282,59.357142857142826,35.99999999999999,26017.2,31054.2,25998.42857142855,31035.428571428547
2021-04-28T03:14:00.0,70.5,70.8,36.0,58.7,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,8.64072418212891,451.844329833984,438.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,8.63239288330078,0.0,true,true,438.5999999999999,70.8428571428571,58.7685714285714,35.99999999999999,25710.600000000002,31010.399999999998,25775.89542857141,31071.677142857116
2021-04-28T03:15:00.0,70.5,70.8,36.0,58.5,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,8.14084625244141,448.845062255859,438.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,8.14084625244141,0.0,true,true,439.9999999999999,70.74857142857138,58.44857142857139,35.99999999999999,25623.0,31010.399999999998,25717.371428571405,31129.3714285714
2021-04-28T03:16:00.0,70.5,70.6,36.0,58.3,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,7.64096832275391,445.845794677734,441.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,7.63263702392578,0.0,true,true,441.3999999999999,70.62571428571425,58.325714285714255,35.99999999999999,25710.3,31134.6,25744.97028571427,31174.190285714267
2021-04-28T03:17:00.0,70.5,70.5,36.0,58.2,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,7.14109039306641,442.846527099609,445.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,7.13275909423828,0.0,true,true,442.79999999999995,70.51714285714282,58.165714285714245,35.99999999999999,25899.0,31372.5,25755.778285714267,31224.990857142835
2021-04-28T03:18:00.0,70.5,70.5,36.0,58.0,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.05263137817383,6.64121246337891,439.847259521484,445.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,12.6412124633789,0.0,true,true,442.79999999999995,70.47428571428567,58.02571428571425,35.99999999999999,25810.0,31372.5,25693.786285714268,31206.01371428569
2021-04-28T03:19:00.0,70.0,70.4,36.0,57.9,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.10526275634766,12.449592590332,474.697540283203,445.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,6.44126129150391,0.0,true,true,442.7999999999999,70.40857142857139,57.891428571428534,35.99999999999999,25765.5,31328.000000000004,25634.324571428548,31176.915428571407
2021-04-28T03:20:00.0,70.0,70.3,36.0,57.8,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.10526275634766,12.4329299926758,474.597564697266,438.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,12.4329299926758,0.0,true,true,440.79999999999995,70.29999999999997,57.78285714285711,35.99999999999999,25316.399999999998,30791.399999999998,25470.68342857141,30988.239999999983
2021-04-28T03:21:00.0,70.0,70.2,36.0,57.7,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.10526275634766,12.4329299926758,474.597564697266,441.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,12.4329299926758,0.0,true,true,439.3999999999999,70.19142857142853,57.75999999999997,35.99999999999999,25445.7,30958.2,25379.74399999998,30842.11371428569
2021-04-28T03:22:00.0,70.0,70.1,36.0,57.8,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.10526275634766,12.4329299926758,474.597564697266,435.0,1000.0,400.0,70.9473648071289,71.1150436401367,0.0180000010877848,12.4329299926758,0.0,true,true,437.9999999999999,70.11714285714282,57.72285714285711,35.99999999999999,25143.0,30493.499999999996,25282.611428571407,30711.308571428548
2021-04-28T03:23:00.0,70.0,70.1,36.0,57.6,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.10526275634766,12.4329299926758,474.597564697266,438.0,1000.0,400.0,70.9473648071289,71.3267974853516,0.0180000010877848,12.4329299926758,0.0,true,true,437.3999999999999,70.09142857142852,57.63428571428568,35.99999999999999,25228.8,30703.8,25209.23657142855,30657.99085714283
2021-04-28T03:24:00.0,70.0,70.1,36.0,57.5,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.10526275634766,12.4329299926758,474.597564697266,438.0,1000.0,400.0,71.5789489746094,71.8108062744141,0.0180000010877848,12.4329299926758,0.0,true,true,438.7999999999999,70.11714285714281,57.5085714285714,35.99999999999999,25185.0,30703.8,25234.761142857125,30767.40228571426
2021-04-28T03:25:00.0,70.0,70.1,36.0,57.5,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.10526275634766,12.4329299926758,474.597564697266,435.0,1000.0,400.0,72.2105255126953,72.1133117675781,0.0180000010877848,12.4329299926758,0.0,true,true,446.9999999999999,70.04857142857138,57.225714285714254,35.99999999999999,25012.5,30493.499999999996,25579.894285714265,31311.711428571398
2021-04-28T03:26:00.0,69.5,69.9,36.0,57.5,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,13.5789470672607,12.4995803833008,474.997467041016,448.0,1000.0,400.0,72.2105255126953,72.3463516235352,0.0151200015097857,12.4995803833008,0.0,true,true,453.9999999999999,69.95999999999997,57.73999999999997,35.99999999999999,25760.0,31315.200000000004,26213.959999999977,31761.839999999975
2021-04-28T03:27:00.0,69.5,69.9,36.0,60.6,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,14.7368421554565,18.8245010375977,512.946960449219,476.0,1000.0,400.0,72.8421020507812,72.8872909545898,0.0158399995416403,18.8245010375977,0.0,true,true,464.19999999999993,69.85714285714282,61.09714285714282,35.99999999999999,28845.600000000002,33272.4,28361.293714285694,32427.685714285693
2021-04-28T03:28:00.0,69.5,69.8,36.0,67.1,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,14.7368421554565,19.2910537719727,515.746276855469,473.0,1000.0,400.0,72.8421020507812,73.173210144043,0.0165599994361401,19.2910537719727,0.0,true,true,474.9999999999999,69.82571428571424,66.53428571428566,35.99999999999999,31738.299999999996,33015.4,31603.78571428568,33167.21428571425
2021-04-28T03:29:00.0,69.5,69.8,36.0,71.5,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,19.7894744873047,19.7909317016602,518.745544433594,489.0,1000.0,400.0,73.4736862182617,73.4360580444336,0.0172799993306398,19.7992630004883,0.0,true,true,486.39999999999986,69.79142857142853,71.55999999999996,35.99999999999999,34963.5,34132.2,34806.78399999997,33946.55085714282
2021-04-28T03:30:00.0,69.5,69.8,36.0,74.9,55.2,71.5,85.0,65.0,73.0,70.0,3.0,0.0,73.5,70.5,85.0,55.0,19.7894744873047,20.2908096313477,521.744812011719,489.0,1000.0,400.0,73.4736862182617,73.4360580444336,0.0179999992251396,26.3074722290039,0.0,true,true,497.7999999999999,69.79999999999995,75.0028571428571,35.99999999999999,36626.100000000006,34132.2,37336.42228571425,34746.43999999997
2021-04-28T03:31:00.0,69.5,69.8,36.0,77.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.4210529327393,27.2907943725586,563.744750976562,505.0,1000.0,400.0,74.7368392944336,74.951530456543,0.0180000010877848,27.3074569702148,0.0,true,true,511.79999999999984,69.79999999999995,77.59714285714281,35.99999999999999,39238.5,35249.0,39714.21771428568,35723.63999999996
2021-04-28T03:32:00.0,69.5,69.8,36.0,79.1,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.4210529327393,28.2907791137695,569.74462890625,533.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,28.2907791137695,0.0,true,true,523.8,69.79142857142853,79.05714285714281,35.99999999999999,42160.299999999996,37203.4,41410.131428571396,36556.75028571426
2021-04-28T03:33:00.0,69.5,69.8,36.0,79.5,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.4210529327393,29.2907638549805,575.744567871094,543.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,29.2907638549805,0.0,true,true,536.3999999999999,69.81714285714281,79.58571428571423,35.99999999999999,43168.5,37901.4,42689.77714285711,37449.915428571396
2021-04-28T03:34:00.0,69.5,69.9,36.0,79.8,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.4210529327393,30.2657470703125,581.594482421875,549.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,30.2657470703125,0.0,true,true,546.9999999999999,69.89999999999996,79.8428571428571,35.99999999999999,43810.2,38375.100000000006,43674.04285714283,38235.299999999974
2021-04-28T03:35:00.0,70.0,70.0,36.0,79.9,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.4210529327393,25.1157302856445,550.694396972656,552.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,25.1157302856445,0.0,true,true,553.3999999999999,69.97428571428568,79.8228571428571,36.199999999999996,44104.8,38640.0,44173.96914285711,38723.769714285685
2021-04-28T03:36:00.0,70.0,70.0,36.0,79.2,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,25.6323928833008,553.794372558594,558.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,25.6323928833008,0.0,true,true,556.9999999999999,70.03428571428567,79.14857142857139,36.39999999999999,44193.6,39060.0,44085.754285714254,39009.097142857114
2021-04-28T03:37:00.0,70.0,70.1,37.0,78.0,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,26.1323852539062,556.794311523437,565.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,26.1323852539062,0.0,true,true,559.3999999999999,70.06571428571424,78.10285714285709,36.599999999999994,44070.0,39606.5,43690.738285714244,39194.76057142853
2021-04-28T03:38:00.0,70.0,70.1,37.0,77.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,26.6323776245117,559.794250488281,561.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,26.6407089233398,0.0,true,true,561.9999999999999,70.12571428571424,77.16571428571424,36.8,43309.200000000004,39326.1,43367.131428571396,39410.65142857139
2021-04-28T03:39:00.0,70.0,70.2,37.0,76.5,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,27.1323699951172,562.794189453125,561.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,27.1323699951172,0.0,true,true,563.3999999999999,70.19999999999996,76.43142857142851,36.99999999999999,42916.5,39382.200000000004,43061.46685714281,39550.67999999997
2021-04-28T03:40:00.0,70.0,70.3,37.0,76.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,27.6323623657227,565.794128417969,565.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,27.6406936645508,0.0,true,true,564.5999999999999,70.2828571428571,76.10285714285709,36.99999999999999,42940.0,39719.5,42967.67314285711,39681.70114285711
2021-04-28T03:41:00.0,70.0,70.3,37.0,76.6,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,28.1323547363281,568.794128417969,565.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,28.1323547363281,0.0,true,true,565.9999999999999,70.31714285714281,76.65999999999995,36.99999999999999,43279.0,39719.5,43389.55999999997,39799.50285714283
2021-04-28T03:42:00.0,70.0,70.3,37.0,78.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,28.6323471069336,571.794067382813,571.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,28.6323471069336,0.0,true,true,566.7999999999998,70.25714285714281,77.96571428571424,36.99999999999999,44538.0,40141.299999999996,44190.96685714282,39821.748571428536
2021-04-28T03:43:00.0,70.0,70.2,37.0,79.2,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,29.1323394775391,574.794006347656,568.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,29.1323394775391,0.0,true,true,566.7999999999998,70.26857142857139,79.11428571428567,36.99999999999999,44985.6,39873.6,44841.977142857104,39828.226285714256
2021-04-28T03:44:00.0,70.0,70.4,37.0,79.6,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,29.6323318481445,577.794006347656,565.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,29.6406631469727,0.0,true,true,565.9999999999999,70.36571428571423,79.59999999999995,36.99999999999999,44974.0,39776.0,45053.59999999996,39826.994285714245
2021-04-28T03:45:00.0,70.5,70.5,37.0,79.6,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,565.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,564.7999999999998,70.49142857142853,79.62571428571422,36.99999999999999,44974.0,39832.5,44972.60342857138,39813.55885714282
2021-04-28T03:46:00.0,70.5,70.5,37.0,79.6,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,561.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,563.3999999999999,70.49999999999996,79.65142857142853,36.99999999999999,44655.6,39550.5,44875.61485714282,39719.69999999997
2021-04-28T03:47:00.0,70.5,70.5,37.0,79.7,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,565.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,563.3999999999999,70.51714285714282,79.6828571428571,36.99999999999999,45030.5,39832.5,44893.32171428568,39729.358285714254
2021-04-28T03:48:00.0,70.5,70.6,37.0,79.4,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,561.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,561.9999999999999,70.59999999999995,79.31428571428569,36.99999999999999,44543.4,39606.6,44574.62857142855,39677.19999999997
2021-04-28T03:49:00.0,70.5,70.7,37.0,78.4,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,565.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,562.8,70.6828571428571,78.43428571428566,36.99999999999999,44296.0,39945.5,44142.81599999997,39780.311999999976
2021-04-28T03:50:00.0,70.5,70.7,37.0,77.4,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,558.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,563.3999999999999,70.69999999999996,77.45142857142854,36.99999999999999,43189.200000000004,39450.6,43636.134857142824,39832.37999999997
2021-04-28T03:51:00.0,70.5,70.7,37.0,76.7,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,565.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,564.7999999999998,70.72571428571425,76.61428571428567,37.19999999999999,43335.5,39945.5,43271.748571428536,39945.8834285714
2021-04-28T03:52:00.0,70.5,70.8,37.0,76.0,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,568.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,565.3999999999999,70.77428571428567,76.04285714285709,37.39999999999999,43168.0,40214.4,42994.63142857139,40015.78114285711
2021-04-28T03:53:00.0,70.5,70.8,38.0,76.0,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,568.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,567.3999999999999,70.80857142857138,76.04285714285709,37.599999999999994,43168.0,40214.4,43146.7171428571,40176.78342857139
2021-04-28T03:54:00.0,70.5,70.8,38.0,76.9,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,568.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,567.9999999999999,70.80857142857138,76.98571428571425,37.79999999999999,43679.200000000004,40214.4,43727.88571428569,40219.26857142854
2021-04-28T03:55:00.0,70.5,70.8,38.0,78.4,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,568.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,566.5999999999999,70.77428571428567,78.27999999999996,37.99999999999999,44531.200000000004,40214.4,44353.44799999997,40100.71028571425
2021-04-28T03:56:00.0,70.5,70.7,38.0,79.2,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,568.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,565.1999999999999,70.71714285714282,79.16571428571424,37.99999999999999,44985.6,40157.6,44744.46171428569,39969.32914285712
2021-04-28T03:57:00.0,70.5,70.7,38.0,79.4,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,561.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,562.5999999999999,70.71714285714282,79.42571428571424,37.99999999999999,44543.4,39662.700000000004,44684.90685714282,39785.46457142854
2021-04-28T03:58:00.0,70.5,70.8,38.0,79.5,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,561.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,561.9999999999999,70.77428571428567,79.53428571428569,37.99999999999999,44599.5,39718.799999999996,44698.26857142855,39775.14857142854
2021-04-28T03:59:00.0,70.5,70.8,38.0,79.7,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,555.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,557.5999999999999,70.80857142857138,79.72571428571425,37.99999999999999,44233.5,39294.0,44455.05828571426,39482.8594285714
2021-04-28T04:00:00.0,70.5,70.8,38.0,79.8,55.1,70.5,85.0,65.0,73.5,70.5,3.0,0.0,72.5,69.5,85.0,55.0,26.5263156890869,11.9323272705078,471.593963623047,565.0,1000.0,400.0,75.3684234619141,75.6487045288086,0.0144000016152859,11.9323272705078,0.0,true,true,546.9999999999999,70.79999999999995,79.75714285714281,37.99999999999999,45087.0,40002.0,43627.15714285711,38727.59999999997
2021-04-28T04:01:00.0,70.5,70.8,38.0,79.3,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,11.6842107772827,10.9323425292969,465.594055175781,546.0,1000.0,400.0,74.1052627563477,74.0131225585937,0.0151200015097857,10.9323425292969,0.0,true,true,531.3999999999999,70.79999999999995,79.23142857142852,37.99999999999999,43297.799999999996,38656.799999999996,42103.5811428571,37623.119999999966
2021-04-28T04:02:00.0,70.5,70.8,38.0,78.2,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,10.1052627563477,9.94902038574219,459.694122314453,508.0,1000.0,400.0,72.8421020507812,72.7444839477539,0.0158399995416403,9.93235778808594,0.0,true,true,514.3999999999999,70.79142857142853,78.28571428571425,37.99999999999999,39725.6,35966.4,40270.1714285714,36415.11085714283
2021-04-28T04:03:00.0,70.5,70.8,38.0,77.3,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,10.1052627563477,8.932373046875,453.59423828125,483.0,1000.0,400.0,72.2105255126953,72.2502136230469,0.0165599994361401,8.932373046875,0.0,true,true,494.7999999999999,70.82571428571424,77.2828571428571,37.99999999999999,37335.9,34196.4,38239.557714285686,35044.5634285714
2021-04-28T04:04:00.0,70.5,70.9,38.0,76.4,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.31578922271729,7.93238830566406,447.594329833984,470.0,1000.0,400.0,72.2105255126953,72.2502136230469,0.0172799993306398,1.93238830566406,0.0,true,true,479.5999999999999,70.87428571428568,76.3828571428571,37.99999999999999,35908.0,33323.0,36633.21828571426,33991.3074285714
2021-04-28T04:05:00.0,70.5,70.9,38.0,75.5,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,7.89473676681519,6.93240356445312,441.594421386719,467.0,1000.0,400.0,72.2105255126953,72.2502136230469,0.0179999992251396,6.93240356445312,0.0,true,true,471.4,70.91714285714282,75.66285714285709,37.99999999999999,35258.5,33110.3,35667.470857142835,33430.34114285713
2021-04-28T04:06:00.0,70.5,70.9,38.0,74.8,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,7.89473676681519,5.93241882324219,435.594512939453,470.0,1000.0,400.0,72.2105255126953,72.2502136230469,0.0180000010877848,5.93241882324219,0.0,true,true,468.1999999999999,70.87428571428568,74.61999999999995,37.99999999999999,35156.0,33323.0,34937.083999999966,33183.34057142855
2021-04-28T04:07:00.0,70.5,70.8,38.0,72.6,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,5.89473676681519,4.9490966796875,429.594604492187,467.0,1000.0,400.0,72.2105255126953,72.2502136230469,0.0180000010877848,4.93243408203125,0.0,true,true,464.9999999999999,70.82571428571424,72.45428571428567,37.99999999999999,33904.2,33063.6,33691.24285714283,32933.957142857114
2021-04-28T04:08:00.0,70.5,70.8,38.0,69.3,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,5.89473676681519,3.94911193847656,423.694671630859,467.0,1000.0,400.0,71.5789489746094,71.3183822631836,0.0180000010877848,3.93244934082031,0.0,true,true,459.19999999999993,70.79142857142853,69.4971428571428,37.99999999999999,32363.1,33063.6,31913.08799999997,32507.423999999974
2021-04-28T04:09:00.0,70.5,70.8,38.0,67.0,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,5.89473676681519,2.93246459960937,417.594787597656,454.0,1000.0,400.0,71.5789489746094,71.1423187255859,0.0180000010877848,2.93246459960937,0.0,true,true,452.19999999999993,70.81714285714281,66.99999999999997,37.99999999999999,30418.0,32143.199999999997,30297.399999999983,32023.511999999973
2021-04-28T04:10:00.0,70.5,70.8,38.0,65.5,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,5.89473676681519,1.94914245605469,411.594879150391,438.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,1.93247985839844,0.0,true,true,445.7999999999999,70.74857142857138,65.53428571428567,37.99999999999999,28689.0,31010.399999999998,29215.184571428545,31539.713142857116
2021-04-28T04:11:00.0,70.5,70.6,38.0,64.6,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,5.89473676681519,0.94915771484375,405.694946289063,435.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.9324951171875,0.0,true,true,438.7999999999999,70.65999999999994,64.59142857142852,37.99999999999999,28100.999999999996,30710.999999999996,28342.71885714283,31005.607999999967
2021-04-28T04:12:00.0,70.5,70.6,38.0,63.7,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,434.9999999999999,70.55714285714282,63.61428571428568,37.99999999999999,27709.5,30710.999999999996,27672.214285714264,30692.35714285712
2021-04-28T04:13:00.0,70.5,70.5,38.0,62.3,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,433.19999999999993,70.52571428571424,62.31714285714282,37.99999999999999,26913.6,30456.0,26995.786285714265,30551.739428571407
2021-04-28T04:14:00.0,70.5,70.5,38.0,60.9,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,70.49999999999996,60.91714285714282,37.99999999999999,26491.5,30667.5,26279.655428571405,30413.69999999997
2021-04-28T04:15:00.0,70.5,70.5,38.0,59.8,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,428.19999999999993,70.4828571428571,59.825714285714255,37.99999999999999,25654.199999999997,30244.5,25617.37085714284,30180.759428571404
2021-04-28T04:16:00.0,70.0,70.4,38.0,59.1,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,425.5999999999999,70.39999999999996,59.08285714285711,38.19999999999999,25176.600000000002,29990.4,25145.66399999998,29962.239999999976
2021-04-28T04:17:00.0,70.0,70.3,38.0,58.6,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,1.64939880371094,409.896392822266,419.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,1.64106750488281,0.0,true,true,421.79999999999995,70.32571428571424,58.6085714285714,38.39999999999999,24553.4,29455.699999999997,24721.095428571414,29663.386285714263
2021-04-28T04:18:00.0,70.0,70.3,39.0,58.3,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,1.14952087402344,406.897125244141,419.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,1.14118957519531,0.0,true,true,419.79999999999995,70.26571428571424,58.29999999999997,38.599999999999994,24427.699999999997,29455.699999999997,24474.339999999986,29497.546857142836
2021-04-28T04:19:00.0,70.0,70.2,39.0,58.1,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.649642944335937,403.897857666016,416.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.641311645507812,0.0,true,true,417.79999999999995,70.2428571428571,58.08285714285711,38.79999999999999,24169.600000000002,29203.2,24267.017714285696,29347.465714285696
2021-04-28T04:20:00.0,70.0,70.2,39.0,57.9,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.141433715820312,400.848602294922,419.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.133102416992188,0.0,true,true,417.19999999999993,70.13999999999996,57.9085714285714,38.99999999999999,24260.1,29413.800000000003,24159.455999999984,29262.407999999978
2021-04-28T04:21:00.0,70.0,70.0,39.0,57.8,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,417.19999999999993,70.05142857142853,57.80857142857139,38.99999999999999,24044.8,29120.0,24117.73599999998,29225.455999999976
2021-04-28T04:22:00.0,70.0,70.0,39.0,57.8,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,417.19999999999993,69.99142857142853,57.79999999999997,38.99999999999999,24044.8,29120.0,24114.15999999998,29200.423999999977
2021-04-28T04:23:00.0,70.0,70.0,39.0,57.8,55.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,true,true,418.5999999999999,69.97428571428567,57.77428571428568,38.99999999999999,24218.199999999997,29330.0,24184.31599999998,29291.235999999975
2021-04-28T04:24:00.0,69.5,69.9,39.0,57.7,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.45018005371094,426.701080322266,416.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,4.45018005371094,0.0,true,true,420.5999999999999,69.93428571428568,57.734285714285676,38.99999999999999,24003.2,29078.4,24283.04057142855,29414.36057142855
2021-04-28T04:25:00.0,69.5,69.9,39.0,57.7,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.43351745605469,426.601104736328,426.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,4.43351745605469,0.0,true,true,423.19999999999993,69.87428571428568,57.66571428571426,38.99999999999999,24580.2,29777.4,24404.13028571427,29570.797714285694
2021-04-28T04:26:00.0,69.5,69.8,39.0,57.6,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.43351745605469,426.601104736328,426.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,4.43351745605469,0.0,true,true,425.79999999999995,69.79999999999995,57.63428571428568,38.99999999999999,24537.600000000002,29734.8,24540.67885714284,29720.83999999998
2021-04-28T04:27:00.0,69.5,69.7,39.0,57.6,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.43351745605469,426.601104736328,429.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,4.43351745605469,0.0,true,true,430.19999999999993,69.72571428571425,57.56571428571425,38.99999999999999,24710.4,29901.300000000003,24764.770285714265,29996.002285714265
2021-04-28T04:28:00.0,69.5,69.7,39.0,57.5,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.43351745605469,426.601104736328,432.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,4.43351745605469,0.0,true,true,431.39999999999986,69.65714285714283,57.53428571428569,38.99999999999999,24840.0,30110.4,24820.290857142838,30050.091428571406
2021-04-28T04:29:00.0,69.5,69.6,39.0,57.5,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.43351745605469,426.601104736328,438.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,4.43351745605469,0.0,true,true,431.9999999999999,69.66857142857138,57.47428571428568,38.99999999999999,25185.0,30484.8,24828.891428571405,30096.82285714283
2021-04-28T04:30:00.0,69.5,69.7,39.0,57.4,54.9,69.0,85.0,65.0,72.5,69.5,3.0,0.0,71.0,68.0,85.0,55.0,4.52631568908691,4.43351745605469,426.601104736328,432.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,69.61428571428567,57.40857142857139,38.99999999999999,24796.8,30110.4,24766.05771428569,30031.60285714283
2021-04-28T04:31:00.0,69.5,69.5,39.0,57.3,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.55999999999995,57.29142857142853,38.99999999999999,24581.699999999997,29815.5,24646.77257142855,29924.71199999997
2021-04-28T04:32:00.0,69.5,69.5,39.0,57.2,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,69.4828571428571,57.217142857142825,38.99999999999999,24367.2,29607.0,24477.493714285698,29724.766285714264
