time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-28T04:33:00.0,69.5,69.5,39.0,57.2,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,69.49999999999996,57.19142857142854,38.99999999999999,24367.2,29607.0,24363.54857142855,29606.999999999975
2021-04-28T04:34:00.0,69.5,69.5,39.0,57.2,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,423.9999999999999,69.50857142857139,57.19999999999997,38.99999999999999,24367.2,29607.0,24252.79999999998,29471.63428571426
2021-04-28T04:35:00.0,69.5,69.5,39.0,57.2,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,423.3999999999999,69.47428571428567,57.19999999999997,38.99999999999999,24195.600000000002,29398.5,24218.47999999998,29415.412571428547
2021-04-28T04:36:00.0,69.0,69.4,39.0,57.2,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,69.42571428571425,57.19999999999997,38.99999999999999,23966.800000000003,29078.600000000002,24138.39999999998,29297.651428571404
2021-04-28T04:37:00.0,69.0,69.4,39.0,57.2,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,423.19999999999993,69.39999999999998,57.19999999999997,38.99999999999999,24195.600000000002,29356.2,24207.039999999983,29370.079999999987
2021-04-28T04:38:00.0,69.0,69.4,39.0,57.2,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,424.9999999999999,69.36571428571425,57.19999999999997,38.99999999999999,23966.800000000003,29078.600000000002,24309.999999999978,29480.428571428547
2021-04-28T04:39:00.0,69.0,69.3,39.0,57.2,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,426.9999999999999,69.35999999999996,57.19999999999997,38.99999999999999,24710.4,29937.6,24424.39999999998,29616.719999999972
2021-04-28T04:40:00.0,69.0,69.4,39.0,57.2,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,428.19999999999993,69.34857142857139,57.19999999999997,38.99999999999999,24710.4,29980.800000000003,24493.039999999983,29695.058285714265
2021-04-28T04:41:00.0,69.0,69.3,39.0,57.2,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,69.3085714285714,57.19999999999997,38.99999999999999,24538.800000000003,29729.699999999997,24676.079999999976,29899.717714285693
2021-04-28T04:42:00.0,69.0,69.2,39.0,57.2,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,69.21714285714282,57.19142857142854,38.99999999999999,24538.800000000003,29686.800000000003,24741.01199999998,29943.335999999978
2021-04-28T04:43:00.0,69.0,69.2,39.0,57.2,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,433.19999999999993,69.19142857142853,57.23428571428568,38.99999999999999,24882.0,30102.0,24793.892571428554,29973.726857142836
2021-04-28T04:44:00.0,69.0,69.2,39.0,57.3,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,70.9473648071289,70.8602142333984,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,69.19999999999996,57.248571428571395,38.99999999999999,25097.399999999998,30309.600000000002,24731.382857142835,29894.399999999976
2021-04-28T04:45:00.0,69.0,69.2,39.0,57.2,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,429.9999999999999,69.19999999999996,57.23428571428568,38.99999999999999,24882.0,30102.0,24610.742857142835,29755.999999999975
2021-04-28T04:46:00.0,69.0,69.2,39.0,57.2,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,426.19999999999993,69.19999999999996,57.19999999999997,38.99999999999999,24195.600000000002,29271.600000000002,24378.63999999998,29493.03999999998
2021-04-28T04:47:00.0,69.0,69.2,39.0,57.2,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,421.19999999999993,69.19999999999996,57.17428571428569,38.99999999999999,23966.800000000003,28994.800000000003,24081.809142857128,29147.03999999998
2021-04-28T04:48:00.0,69.0,69.2,39.0,57.1,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,416.79999999999995,69.19999999999996,57.13428571428568,38.99999999999999,23753.600000000002,28787.2,23813.570285714268,28842.55999999998
2021-04-28T04:49:00.0,69.0,69.2,39.0,57.1,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,69.20857142857139,57.04857142857139,38.99999999999999,23582.3,28579.600000000002,23629.518285714268,28666.190285714263
2021-04-28T04:50:00.0,69.0,69.2,39.0,57.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,69.17428571428567,57.07714285714283,38.99999999999999,23541.0,28579.600000000002,23572.859999999982,28568.979999999974
2021-04-28T04:51:00.0,69.0,69.1,39.0,57.2,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,69.12571428571425,57.13142857142854,38.99999999999999,23452.0,28330.999999999996,23595.27999999998,28548.91999999998
2021-04-28T04:52:00.0,69.0,69.1,39.0,57.2,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,69.09142857142854,57.25142857142854,38.99999999999999,23623.600000000002,28538.3,23644.839999999982,28534.759999999977
2021-04-28T04:53:00.0,69.0,69.1,39.0,57.3,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,69.09142857142854,57.257142857142824,38.99999999999999,23836.8,28745.6,23715.908571428554,28617.669714285694
2021-04-28T04:54:00.0,69.0,69.1,39.0,57.2,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,69.14285714285711,57.208571428571396,38.99999999999999,23623.600000000002,28538.3,23764.440571428553,28721.94285714284
2021-04-28T04:55:00.0,69.0,69.2,39.0,57.1,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,416.5999999999999,69.1228571428571,57.12571428571426,38.99999999999999,23924.9,28994.800000000003,23798.572571428555,28796.582285714263
2021-04-28T04:56:00.0,69.0,69.0,39.0,57.1,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,69.05999999999996,57.06571428571425,38.99999999999999,23753.600000000002,28704.0,23921.94742857141,28949.95199999998
2021-04-28T04:57:00.0,69.0,69.0,39.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,421.79999999999995,68.98285714285711,57.025714285714244,38.99999999999999,23883.0,28911.0,24053.446285714264,29096.969142857128
2021-04-28T04:58:00.0,69.0,69.0,39.0,57.0,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,423.79999999999995,68.99999999999997,56.982857142857114,38.99999999999999,24453.0,29601.0,24149.334857142843,29242.199999999986
2021-04-28T04:59:00.0,69.0,69.0,39.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,426.3999999999999,68.99999999999997,57.017142857142815,38.99999999999999,24282.0,29394.0,24312.109714285692,29421.599999999984
2021-04-28T05:00:00.0,69.0,69.0,39.0,57.1,55.1,70.5,85.0,65.0,71.0,68.0,3.0,0.0,72.5,69.5,85.0,55.0,0.0,6.0,436.0,429.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,6.00833129882812,0.0,true,true,428.9999999999999,68.99999999999997,57.099999999999966,38.99999999999999,24495.9,29601.0,24495.89999999998,29600.999999999978
2021-04-28T05:01:00.0,69.0,69.0,39.0,57.2,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.10526323318481,6.4998779296875,438.999267578125,429.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,6.50820922851562,0.0,true,true,428.9999999999999,68.99999999999997,57.191428571428546,38.99999999999999,24538.800000000003,29601.0,24535.12285714284,29600.999999999978
2021-04-28T05:02:00.0,69.0,69.0,39.0,57.2,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,7.05263137817383,6.999755859375,441.99853515625,432.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,6.999755859375,0.0,true,true,428.3999999999999,68.99999999999997,57.191428571428546,38.99999999999999,24710.4,29808.0,24500.807999999983,29559.599999999984
2021-04-28T05:03:00.0,69.0,69.0,39.0,57.1,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,7.47368431091309,7.4996337890625,444.997802734375,429.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,7.50796508789062,0.0,true,true,427.19999999999993,68.99999999999997,57.099999999999966,38.99999999999999,24495.9,29601.0,24393.11999999998,29476.799999999985
2021-04-28T05:04:00.0,69.0,69.0,39.0,57.0,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,7.5789475440979,7.99951171875,447.9970703125,423.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,8.00784301757813,0.0,true,true,425.9999999999999,68.99999999999997,57.008571428571386,39.19999999999999,24111.0,29187.0,24285.651428571404,29393.99999999998
2021-04-28T05:05:00.0,69.0,69.0,39.0,57.0,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.52631568908691,8.50772857666016,451.046356201172,423.0,1000.0,400.0,70.315788269043,70.3285217285156,0.0151200015097857,8.51605987548828,0.0,true,true,424.19999999999993,68.99999999999997,57.008571428571386,39.39999999999999,24111.0,29187.0,24183.03599999998,29269.799999999985
2021-04-28T05:06:00.0,69.0,69.0,40.0,57.1,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.52631568908691,9.01593780517578,454.095611572266,423.0,1000.0,400.0,70.315788269043,70.3285217285156,0.0158399995416403,9.01593780517578,0.0,true,true,423.5999999999999,68.99999999999997,57.099999999999966,39.599999999999994,24153.3,29187.0,24187.55999999998,29228.399999999983
2021-04-28T05:07:00.0,69.0,69.0,40.0,57.2,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.47368431091309,9.52414703369141,457.144866943359,423.0,1000.0,400.0,70.315788269043,70.5017929077148,0.0165599994361401,9.52414703369141,0.0,true,true,424.19999999999993,68.99999999999997,57.122857142857114,39.8,24195.600000000002,29187.0,24231.515999999985,29269.799999999985
2021-04-28T05:08:00.0,69.0,69.0,40.0,57.2,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,10.1052627563477,10.0156936645508,460.094146728516,426.0,1000.0,400.0,70.315788269043,70.5017929077148,0.0172799993306398,10.0240249633789,0.0,true,true,429.7999999999999,68.99999999999997,57.01999999999997,39.99999999999999,24367.2,29394.0,24507.19599999998,29656.199999999983
2021-04-28T05:09:00.0,68.5,69.0,40.0,57.9,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.3684206008911,16.7489547729492,500.59375,426.0,1000.0,400.0,70.9473648071289,71.2940826416016,0.0179999992251396,16.765625,0.0,true,true,439.79999999999995,69.01714285714282,58.397142857142825,39.99999999999999,24665.399999999998,29394.0,25683.06342857141,30353.739428571407
2021-04-28T05:10:00.0,69.0,69.0,40.0,62.2,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.3684206008911,11.5822372436523,505.493408203125,451.0,1000.0,400.0,72.2105255126953,72.3053894042969,0.0180000010877848,17.5822372436523,0.0,true,true,450.9999999999999,68.94857142857138,62.071428571428534,39.99999999999999,28052.2,31119.0,27994.21428571426,31095.805714285685
2021-04-28T05:11:00.0,68.5,68.8,40.0,67.2,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,18.1052627563477,12.4988708496094,474.993225097656,473.0,1000.0,400.0,72.8421020507812,73.1079940795898,0.0180000010877848,12.4988708496094,0.0,true,true,462.4,68.8428571428571,67.1228571428571,39.99999999999999,31785.600000000002,32542.399999999998,31037.60914285712,31832.93714285712
2021-04-28T05:12:00.0,68.5,68.8,40.0,71.5,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.5789470672607,19.4405059814453,516.643005371094,479.0,1000.0,400.0,72.8421020507812,73.1079940795898,0.0180000010877848,19.4405059814453,0.0,true,true,477.39999999999986,68.79999999999995,71.48285714285711,39.99999999999999,34248.5,32955.2,34125.915999999976,32845.119999999966
2021-04-28T05:13:00.0,68.5,68.9,40.0,74.6,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.5789470672607,20.3904876708984,522.44287109375,483.0,1000.0,400.0,72.8421020507812,73.274658203125,0.0180000010877848,20.4071502685547,0.0,true,true,488.7999999999999,68.89999999999996,74.52285714285709,39.99999999999999,36031.799999999996,33278.700000000004,36426.77257142854,33678.31999999998
2021-04-28T05:14:00.0,69.0,69.0,40.0,76.2,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.5789470672607,15.2571029663086,491.542602539063,501.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,15.2571029663086,0.0,true,true,496.39999999999986,68.9828571428571,76.20857142857139,39.99999999999999,38176.200000000004,34569.0,37829.93485714283,34243.09028571426
2021-04-28T05:15:00.0,69.0,69.0,40.0,76.9,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.5789470672607,15.9236831665039,495.542083740234,508.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,15.9236831665039,0.0,true,true,502.19999999999993,69.00857142857139,76.9171428571428,39.99999999999999,39065.200000000004,35052.0,38627.78914285711,34656.10457142854
2021-04-28T05:16:00.0,69.0,69.0,40.0,77.2,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.5789470672607,16.4235610961914,498.541351318359,511.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,16.4235610961914,0.0,true,true,507.19999999999993,68.98285714285711,77.22571428571425,39.99999999999999,39449.200000000004,35259.0,39168.88228571426,34988.10514285712
2021-04-28T05:17:00.0,69.0,69.0,40.0,77.4,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.6842098236084,16.9234390258789,501.540618896484,508.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,16.9234390258789,0.0,true,true,508.5999999999999,69.0428571428571,77.39142857142852,39.99999999999999,39319.200000000004,35052.0,39361.280571428535,35115.19714285711
2021-04-28T05:18:00.0,69.0,69.2,40.0,77.5,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.6842098236084,17.4233169555664,504.539886474609,508.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,17.4233169555664,0.0,true,true,509.19999999999993,69.17428571428567,77.5171428571428,39.99999999999999,39370.0,35153.6,39471.72914285711,35223.54628571426
2021-04-28T05:19:00.0,69.0,69.3,40.0,77.6,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.6842098236084,17.9231948852539,507.539154052734,508.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,17.9231948852539,0.0,true,true,509.19999999999993,69.2828571428571,77.57428571428566,39.99999999999999,39420.799999999996,35204.4,39500.826285714254,35278.83085714283
2021-04-28T05:20:00.0,69.0,69.3,40.0,77.6,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.6842098236084,18.4230728149414,510.538421630859,511.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,18.4230728149414,0.0,true,true,509.19999999999993,69.33428571428567,77.63428571428567,39.99999999999999,39653.6,35412.299999999996,39531.37828571426,35305.01828571426
2021-04-28T05:21:00.0,69.0,69.4,40.0,77.7,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.6842098236084,18.9146194458008,513.487670898437,511.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,18.9146194458008,0.0,true,true,509.7999999999999,69.36571428571425,77.67428571428567,39.99999999999999,39704.700000000004,35463.4,39598.35085714283,35362.641142857115
2021-04-28T05:22:00.0,69.0,69.4,40.0,77.7,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.6842098236084,19.2811965942383,515.687133789062,508.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,19.2811965942383,0.0,true,true,510.39999999999986,69.42571428571425,77.69999999999996,39.99999999999999,39471.6,35255.200000000004,39658.07999999997,35434.88457142854
2021-04-28T05:23:00.0,69.5,69.5,40.0,77.7,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.6842098236084,13.2895278930664,479.737152099609,511.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,13.2895278930664,0.0,true,true,510.9999999999999,69.49142857142853,77.72571428571423,39.99999999999999,39704.700000000004,35514.5,39717.83999999997,35510.11999999997
2021-04-28T05:24:00.0,69.5,69.6,40.0,77.8,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.6842098236084,13.2895278930664,479.737152099609,511.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,13.2895278930664,0.0,true,true,510.9999999999999,69.60857142857138,77.81714285714281,39.99999999999999,39755.799999999996,35565.6,39764.55999999997,35569.97999999997
2021-04-28T05:25:00.0,69.5,69.7,40.0,77.8,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.6842098236084,13.2895278930664,479.737152099609,514.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,13.2895278930664,0.0,true,true,512.8,69.67428571428567,77.73999999999995,39.99999999999999,39989.2,35825.8,39865.07199999997,35728.97371428569
2021-04-28T05:26:00.0,69.5,69.7,40.0,77.3,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.6842098236084,13.2895278930664,479.737152099609,511.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,13.2895278930664,0.0,true,true,513.3999999999999,69.72571428571425,77.30857142857138,39.99999999999999,39500.299999999996,35616.700000000004,39690.22057142854,35797.18171428568
2021-04-28T05:27:00.0,69.5,69.8,40.0,76.6,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.6842098236084,13.2895278930664,479.737152099609,517.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,13.2895278930664,0.0,true,true,513.3999999999999,69.79142857142854,76.6428571428571,39.99999999999999,39602.2,36086.6,39348.44285714282,35830.919428571404
2021-04-28T05:28:00.0,69.5,69.9,40.0,75.9,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,12.6315793991089,13.2895278930664,479.737152099609,514.0,1000.0,400.0,73.4736862182617,73.2043762207031,0.0151200015097857,13.2895278930664,0.0,true,true,508.99999999999994,69.90857142857139,75.80571428571425,39.99999999999999,39012.600000000006,35928.600000000006,38585.108571428544,35583.46285714283
2021-04-28T05:29:00.0,70.0,70.0,40.0,74.9,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,11.5789470672607,7.08957672119141,442.537445068359,511.0,1000.0,400.0,72.8421020507812,72.5744171142578,0.0158399995416403,7.08957672119141,0.0,true,true,502.5999999999999,69.9828571428571,74.92571428571425,39.99999999999999,38273.9,35770.0,37657.663999999975,35173.38399999997
2021-04-28T05:30:00.0,70.0,70.0,40.0,74.4,54.7,71.5,85.0,65.0,72.5,69.5,3.0,0.0,73.5,70.5,85.0,55.0,11.8947372436523,18.7396621704102,512.437927246094,492.0,1000.0,400.0,72.2105255126953,71.7261810302734,0.0165599994361401,18.7396621704102,0.0,true,true,495.7999999999999,70.00857142857139,74.42571428571424,39.99999999999999,36604.8,34440.0,36900.26914285711,34710.24971428569
2021-04-28T05:31:00.0,70.0,70.0,40.0,74.9,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.3684215545654,19.2395401000977,515.437194824219,479.0,1000.0,400.0,72.2105255126953,71.7261810302734,0.0136799989268184,19.2395401000977,0.0,true,true,489.5999999999999,69.99999999999996,75.04571428571424,39.99999999999999,35877.100000000006,33530.0,36742.381714285686,34271.99999999997
2021-04-28T05:32:00.0,70.0,70.0,40.0,76.6,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.7894744873047,19.7394180297852,518.436462402344,483.0,1000.0,400.0,72.2105255126953,71.9384460449219,0.0143999997526407,19.7394180297852,0.0,true,true,481.9999999999999,69.99999999999996,76.50571428571423,39.99999999999999,36997.799999999996,33810.0,36875.754285714254,33739.99999999997
2021-04-28T05:33:00.0,70.0,70.0,40.0,78.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.7894744873047,26.2476348876953,557.485778808594,483.0,1000.0,400.0,72.2105255126953,71.9623413085937,0.0151199977844954,20.2476348876953,0.0,true,true,481.39999999999986,69.99142857142854,77.93999999999996,39.99999999999999,37674.0,33810.0,37520.31599999997,33693.87371428569
2021-04-28T05:34:00.0,70.0,70.0,40.0,78.7,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,20.5263156890869,20.7391815185547,524.485046386719,473.0,1000.0,400.0,72.5263137817383,72.7474899291992,0.0158399976789951,20.7475128173828,0.0,true,true,484.5999999999999,70.02571428571424,78.70857142857139,39.99999999999999,37225.1,33110.0,38142.17371428569,33934.461142857115
2021-04-28T05:35:00.0,70.0,70.1,40.0,79.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,20.8421058654785,21.2473907470703,527.484313964844,489.0,1000.0,400.0,73.4736862182617,73.5649490356445,0.0165599957108498,21.2473907470703,0.0,true,true,486.99999999999994,70.07428571428566,78.99999999999996,39.99999999999999,38631.0,34278.899999999994,38472.99999999998,34126.177142857116
2021-04-28T05:36:00.0,70.0,70.1,40.0,79.1,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,20.8421058654785,21.7472686767578,530.483581542969,495.0,1000.0,400.0,73.4736862182617,73.5649490356445,0.0172799956053495,21.7472686767578,0.0,true,true,490.5999999999999,70.09999999999995,79.12571428571424,39.99999999999999,39154.5,34699.5,38819.0754285714,34391.05999999997
2021-04-28T05:37:00.0,70.0,70.1,40.0,79.2,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.0,22.2471466064453,533.482849121094,495.0,1000.0,400.0,73.4736862182617,73.5649490356445,0.0179999954998493,22.2471466064453,0.0,true,true,497.5999999999999,70.11714285714282,79.25142857142853,39.99999999999999,39204.0,34699.5,39435.51085714283,34890.29028571426
2021-04-28T05:38:00.0,70.0,70.2,40.0,79.2,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.0,22.7386932373047,536.43212890625,501.0,1000.0,400.0,74.1052627563477,74.1140899658203,0.0180000010877848,22.7470245361328,0.0,true,true,501.3999999999999,70.19999999999996,79.07999999999997,39.99999999999999,39679.200000000004,35170.200000000004,39650.71199999998,35198.27999999998
2021-04-28T05:39:00.0,70.0,70.3,40.0,78.4,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.0,23.2469024658203,539.481384277344,508.0,1000.0,400.0,74.1052627563477,74.1140899658203,0.0180000010877848,23.2469024658203,0.0,true,true,503.9999999999999,70.2828571428571,78.42571428571424,39.99999999999999,39827.200000000004,35712.4,39526.55999999997,35422.55999999997
2021-04-28T05:40:00.0,70.0,70.3,40.0,77.5,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.0,23.7384490966797,542.4306640625,508.0,1000.0,400.0,74.1052627563477,74.1140899658203,0.0180000010877848,23.7467803955078,0.0,true,true,507.19999999999993,70.30857142857138,77.55999999999996,39.99999999999999,39370.0,35712.4,39338.43199999997,35660.5074285714
2021-04-28T05:41:00.0,70.0,70.3,40.0,76.9,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.0,24.2383804321289,545.430236816406,508.0,1000.0,400.0,74.1052627563477,74.1140899658203,0.0180000010877848,24.246711730957,0.0,true,true,509.7999999999999,70.29999999999995,76.85714285714282,39.99999999999999,39065.200000000004,35712.4,39181.7714285714,35838.93999999997
2021-04-28T05:42:00.0,70.0,70.3,40.0,76.3,55.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.0,24.7383728027344,548.430236816406,511.0,1000.0,400.0,74.1052627563477,74.3186416625977,0.0180000010877848,24.7467041015625,0.0,true,true,511.5999999999999,70.29142857142853,76.25714285714281,39.99999999999999,38989.299999999996,35923.299999999996,39013.154285714256,35961.09485714283
2021-04-28T05:43:00.0,70.0,70.3,40.0,75.9,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.0,25.246696472168,551.480163574219,514.0,1000.0,400.0,74.1052627563477,74.5205841064453,0.0180000010877848,25.246696472168,0.0,true,true,514.0,70.31714285714281,75.96857142857138,39.99999999999999,39012.600000000006,36134.2,39047.845714285686,36143.01142857141
2021-04-28T05:44:00.0,70.0,70.4,40.0,76.4,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.0,25.7133560180664,554.280151367187,517.0,1000.0,400.0,74.1052627563477,74.5205841064453,0.0180000010877848,25.7216873168945,0.0,true,true,516.3999999999999,70.40857142857139,76.49428571428568,39.99999999999999,39498.8,36396.8,39501.64914285712,36358.98628571426
2021-04-28T05:45:00.0,70.5,70.5,40.0,77.7,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.0,26.1383514404297,556.830078125,520.0,1000.0,400.0,74.1052627563477,74.5205841064453,0.0180000010877848,26.1466827392578,0.0,true,true,522.7999999999998,70.45714285714283,77.61428571428567,39.99999999999999,40404.0,36660.0,40576.748571428536,36834.99428571426
2021-04-28T05:46:00.0,70.0,70.4,40.0,78.6,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.0,20.5300140380859,523.180053710937,520.0,1000.0,400.0,74.1052627563477,74.5669631958008,0.0180000010877848,20.5300140380859,0.0,true,true,529.1999999999999,70.43428571428566,78.56571428571424,39.99999999999999,40872.0,36608.0,41576.975999999966,37273.82399999997
2021-04-28T05:47:00.0,70.0,70.4,40.0,78.9,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.0,26.8883361816406,561.330017089844,543.0,1000.0,400.0,74.7368392944336,74.6572723388672,0.0180000010877848,26.8966751098633,0.0,true,true,535.5999999999999,70.3828571428571,78.84857142857138,39.99999999999999,42842.700000000004,38227.200000000004,42231.29485714282,37697.05828571426
2021-04-28T05:48:00.0,70.0,70.4,40.0,78.8,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.1578941345215,27.1466674804687,562.880004882812,546.0,1000.0,400.0,74.7368392944336,74.6572723388672,0.0180000010877848,27.1549987792969,0.0,true,true,541.3999999999999,70.42571428571424,78.91142857142853,39.99999999999999,43024.799999999996,38438.4,42722.64742857139,38128.48171428568
2021-04-28T05:49:00.0,70.5,70.5,40.0,79.1,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.1578941345215,27.4799957275391,564.879943847656,549.0,1000.0,400.0,74.7368392944336,74.6572723388672,0.0180000010877848,27.4883270263672,0.0,true,true,547.1999999999998,70.47428571428567,79.10857142857138,39.99999999999999,43425.899999999994,38704.5,43288.210285714245,38563.52914285711
2021-04-28T05:50:00.0,70.5,70.5,40.0,79.3,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.1578941345215,21.6799926757812,530.079956054687,549.0,1000.0,400.0,74.7368392944336,74.6572723388672,0.0180000010877848,21.6799926757812,0.0,true,true,547.1999999999999,70.50857142857139,79.21428571428567,39.99999999999999,43535.7,38704.5,43346.05714285711,38582.290285714254
2021-04-28T05:51:00.0,70.5,70.5,40.0,78.8,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.1578941345215,21.6799926757812,530.079956054687,549.0,1000.0,400.0,74.7368392944336,74.6572723388672,0.0180000010877848,21.6799926757812,0.0,true,true,546.5999999999999,70.49999999999996,78.80857142857138,39.99999999999999,43261.2,38704.5,43076.76514285711,38535.299999999974
2021-04-28T05:52:00.0,70.5,70.5,40.0,78.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.1578941345215,21.6799926757812,530.079956054687,543.0,1000.0,400.0,74.7368392944336,74.6572723388672,0.0180000010877848,21.6799926757812,0.0,true,true,543.9999999999999,70.49142857142853,77.99999999999994,39.99999999999999,42354.0,38281.5,42431.99999999996,38347.33714285711
2021-04-28T05:53:00.0,70.5,70.5,40.0,77.2,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.1578941345215,21.6799926757812,530.079956054687,543.0,1000.0,400.0,74.7368392944336,74.6572723388672,0.0180000010877848,21.6883239746094,0.0,true,true,540.1999999999999,70.52571428571424,77.23428571428566,39.99999999999999,41919.6,38281.5,41721.96114285711,38097.99085714283
2021-04-28T05:54:00.0,70.5,70.6,40.0,76.7,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.1578941345215,21.6883239746094,530.129943847656,536.0,1000.0,400.0,74.7368392944336,74.6572723388672,0.0180000010877848,21.6883239746094,0.0,true,true,536.3999999999999,70.57428571428568,76.71714285714282,39.99999999999999,41111.200000000004,37841.6,41151.0754285714,37856.04685714283
2021-04-28T05:55:00.0,70.5,70.6,40.0,76.4,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.1578941345215,21.6883239746094,530.129943847656,530.0,1000.0,400.0,74.7368392944336,74.6572723388672,0.0180000010877848,21.6883239746094,0.0,true,true,533.8,70.60857142857138,76.2628571428571,39.99999999999999,40492.0,37418.0,40709.11314285712,37690.8554285714
2021-04-28T05:56:00.0,70.5,70.6,40.0,76.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.1578941345215,21.6883239746094,530.129943847656,530.0,1000.0,400.0,74.7368392944336,74.6572723388672,0.0180000010877848,21.6883239746094,0.0,true,true,530.5999999999999,70.59999999999995,76.15428571428566,39.99999999999999,40280.0,37418.0,40407.46399999996,37460.35999999997
2021-04-28T05:57:00.0,70.5,70.6,40.0,76.8,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.1578941345215,21.6883239746094,530.129943847656,530.0,1000.0,400.0,74.7368392944336,74.6572723388672,0.0180000010877848,21.6883239746094,0.0,true,true,528.7999999999998,70.59999999999995,76.85142857142853,39.99999999999999,40704.0,37418.0,40639.03542857139,37333.27999999996
2021-04-28T05:58:00.0,70.5,70.6,40.0,78.3,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.1578941345215,21.6883239746094,530.129943847656,527.0,1000.0,400.0,74.7368392944336,74.6572723388672,0.0180000010877848,21.6883239746094,0.0,true,true,527.5999999999999,70.59999999999995,78.2228571428571,39.99999999999999,41264.1,37206.2,41270.379428571396,37248.55999999997
2021-04-28T05:59:00.0,70.5,70.6,40.0,79.4,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.1578941345215,21.6883239746094,530.129943847656,527.0,1000.0,400.0,74.7368392944336,74.6572723388672,0.0180000010877848,21.6883239746094,0.0,true,true,534.5999999999999,70.59999999999995,78.89428571428567,39.99999999999999,41843.8,37206.2,42176.885142857114,37742.759999999966
2021-04-28T06:00:00.0,70.5,70.6,40.0,79.9,55.1,73.5,85.0,65.0,73.5,70.5,3.0,0.0,75.5,72.5,85.0,55.0,25.1578941345215,21.6883239746094,530.129943847656,524.0,1000.0,400.0,74.7368392944336,74.7146911621094,0.0180000010877848,45.7216567993164,0.0,true,true,554.7999999999998,70.59999999999995,80.9628571428571,39.99999999999999,41867.600000000006,36994.399999999994,44918.19314285711,39168.87999999996
2021-04-28T06:01:00.0,70.5,70.6,40.0,85.5,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.4210510253906,47.6882934570312,686.129760742187,565.0,1000.0,400.0,77.8947372436523,77.8527984619141,0.0180000010877848,47.7216262817383,0.0,true,true,583.1999999999998,70.59999999999995,85.1828571428571,39.99999999999999,48307.5,39889.0,49678.642285714246,41173.91999999996
2021-04-28T06:02:00.0,70.5,70.6,40.0,89.5,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.4210510253906,49.6882629394531,698.129577636719,631.0,1000.0,400.0,79.7894744873047,79.9180374145508,0.0180000010877848,49.7215957641602,0.0,true,true,617.1999999999998,70.59142857142852,88.78857142857139,39.99999999999999,56474.5,44548.6,54800.30628571424,43569.02971428567
2021-04-28T06:03:00.0,70.5,70.6,40.0,88.9,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,51.5789489746094,51.688232421875,710.12939453125,669.0,1000.0,400.0,80.4210510253906,80.8806304931641,0.0180000010877848,51.721565246582,0.0,true,true,653.8,70.61714285714282,89.45714285714281,39.99999999999999,59474.100000000006,47231.399999999994,58487.079999999965,46169.487999999976
2021-04-28T06:04:00.0,70.5,70.7,40.0,89.0,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,51.5789489746094,53.6882019042969,722.129211425781,697.0,1000.0,400.0,81.0526351928711,81.0645599365234,0.0180000010877848,53.7215347290039,0.0,true,true,681.5999999999999,70.69999999999995,88.81999999999995,39.99999999999999,62033.0,49277.9,60539.711999999956,48189.11999999996
2021-04-28T06:05:00.0,70.5,70.8,40.0,88.6,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,51.5789489746094,55.6881713867187,734.129028320313,707.0,1000.0,400.0,81.0526351928711,81.0645599365234,0.0180000010877848,55.7215042114258,0.0,true,true,699.1999999999998,70.77428571428567,88.71142857142851,39.99999999999999,62640.2,50055.6,62027.0308571428,49485.380571428526
2021-04-28T06:06:00.0,70.5,70.8,40.0,88.6,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.7368431091309,57.6881408691406,746.128845214844,704.0,1000.0,400.0,81.0526351928711,81.314079284668,0.0180000010877848,57.7214736938477,0.0,true,true,712.3999999999999,70.82571428571424,88.47999999999995,39.99999999999999,62374.399999999994,49843.2,63033.15199999995,50456.23885714282
2021-04-28T06:07:00.0,70.5,70.9,40.0,88.6,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.7368431091309,59.6881103515625,758.128662109375,719.0,1000.0,400.0,82.315788269043,82.2504806518555,0.0180000010877848,59.6881103515625,0.0,true,true,720.5999999999999,70.89142857142855,88.59999999999994,39.99999999999999,63703.399999999994,50977.100000000006,63845.159999999945,51084.36342857141
2021-04-28T06:08:00.0,71.0,71.0,40.0,89.6,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.7368431091309,55.4297485351562,732.728515625,735.0,1000.0,400.0,82.315788269043,82.2655029296875,0.0180000010877848,55.4547500610351,0.0,true,true,726.7999999999998,70.99999999999996,89.92571428571422,39.99999999999999,65856.0,52185.0,65358.00914285708,51602.79999999996
2021-04-28T06:09:00.0,71.0,71.1,40.0,92.6,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.7368431091309,56.9297256469727,741.578369140625,738.0,1000.0,400.0,82.315788269043,82.2655029296875,0.0180000010877848,56.9547271728516,0.0,true,true,733.5999999999998,71.10857142857137,92.46285714285708,39.99999999999999,68338.8,52471.799999999996,67830.75199999993,52165.24799999994
2021-04-28T06:10:00.0,71.0,71.2,40.0,94.8,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.7368431091309,58.4297027587891,750.578186035156,738.0,1000.0,400.0,82.315788269043,82.2655029296875,0.0180000010877848,58.454704284668,0.0,true,true,737.9999999999999,71.17428571428567,94.56857142857137,39.99999999999999,69962.4,52545.6,69791.60571428566,52526.62285714282
2021-04-28T06:11:00.0,71.0,71.2,40.0,95.0,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.7368431091309,59.9296798706055,759.578063964844,738.0,1000.0,400.0,82.315788269043,82.2655029296875,0.0180000010877848,59.9296798706055,0.0,true,true,737.3999999999999,71.23428571428568,94.99142857142851,39.99999999999999,70110.0,52545.6,70046.67942857137,52528.16228571425
2021-04-28T06:12:00.0,71.0,71.3,40.0,94.7,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.7368431091309,61.4296569824219,768.577941894531,741.0,1000.0,400.0,82.315788269043,82.2655029296875,0.0180000010877848,61.4546585083008,0.0,true,true,739.3999999999999,71.26571428571424,94.97428571428566,39.99999999999999,70172.7,52833.299999999996,70223.9868571428,52693.8691428571
2021-04-28T06:13:00.0,71.0,71.3,40.0,95.5,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,62.9296340942383,777.577819824219,732.0,1000.0,400.0,82.315788269043,82.6319198608398,0.0180000010877848,62.9546356201172,0.0,true,true,741.9999999999999,71.31714285714281,95.4571428571428,39.99999999999999,69906.0,52191.6,70829.19999999994,52917.319999999956
2021-04-28T06:14:00.0,71.0,71.4,40.0,95.8,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,64.3796157836914,786.277709960938,748.0,1000.0,400.0,82.9473648071289,83.3244094848633,0.0180000010877848,64.4046173095703,0.0,true,true,746.3999999999999,71.42571428571424,95.67142857142852,39.99999999999999,71658.4,53407.200000000004,71409.15428571423,53312.153142857096
2021-04-28T06:15:00.0,71.5,71.6,40.0,94.5,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,59.5046157836914,757.027709960938,751.0,1000.0,400.0,82.9473648071289,83.4651412963867,0.0180000010877848,59.5212860107422,0.0,true,true,750.9999999999998,71.54857142857139,94.36285714285708,39.99999999999999,70969.5,53771.6,70866.50571428565,53732.9771428571
2021-04-28T06:16:00.0,71.5,71.6,40.0,92.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,60.5212783813477,763.127685546875,760.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,60.5212783813477,0.0,true,true,757.9999999999999,71.63428571428568,92.19714285714281,39.99999999999999,69920.0,54415.99999999999,69885.43428571423,54298.78857142854
2021-04-28T06:17:00.0,71.5,71.7,40.0,90.3,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,61.5212783813477,769.127685546875,764.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,61.5379486083984,0.0,true,true,761.7999999999997,71.69142857142853,90.27428571428567,39.99999999999999,68989.2,54778.8,68770.9508571428,54614.53028571424
2021-04-28T06:18:00.0,71.5,71.8,40.0,89.1,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,62.5212783813477,775.127685546875,767.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,62.5212783813477,0.0,true,true,764.9999999999998,71.80857142857138,88.94571428571423,39.99999999999999,68339.7,55070.6,68043.47142857137,54933.55714285709
2021-04-28T06:19:00.0,71.5,71.9,40.0,88.4,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,63.5212783813477,781.127685546875,767.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,63.5212783813477,0.0,true,true,765.7999999999998,71.8828571428571,88.61428571428567,39.99999999999999,67802.8,55147.3,67860.81999999995,55047.891999999956
2021-04-28T06:20:00.0,71.5,71.9,40.0,90.0,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,64.5046081542969,787.027648925781,767.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,64.5046081542969,0.0,true,true,765.7999999999998,71.90857142857139,90.17999999999995,39.99999999999999,69030.0,55147.3,69059.84399999995,55067.58399999996
2021-04-28T06:21:00.0,71.5,71.9,40.0,93.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,59.421272277832,756.527648925781,764.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,59.4296112060547,0.0,true,true,764.3999999999999,71.89142857142853,93.01142857142851,39.99999999999999,71204.8,54931.600000000006,71097.93599999994,54953.80799999996
2021-04-28T06:22:00.0,71.5,71.9,40.0,95.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,60.1212692260742,760.727600097656,764.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,60.1212692260742,0.0,true,true,762.9999999999999,71.92571428571425,95.04571428571424,39.99999999999999,72732.8,54931.600000000006,72519.87999999996,54879.31999999996
2021-04-28T06:23:00.0,72.0,72.0,40.0,95.4,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,60.6545944213867,763.927551269531,760.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,60.6629257202149,0.0,true,true,760.9999999999999,71.95714285714281,95.43428571428565,39.99999999999999,72504.0,54720.0,72625.49142857137,54759.38571428567
2021-04-28T06:24:00.0,72.0,72.0,40.0,95.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,61.1545867919922,766.927490234375,760.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,61.1629180908203,0.0,true,true,759.5999999999999,72.05999999999995,95.02571428571423,39.99999999999999,72200.0,54720.0,72181.53257142851,54736.775999999954
2021-04-28T06:25:00.0,72.0,72.2,40.0,94.8,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,61.6545791625977,769.927490234375,757.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,61.6629104614258,0.0,true,true,758.1999999999998,72.14857142857139,94.94571428571423,39.99999999999999,71763.59999999999,54655.4,71987.84057142852,54703.046857142814
2021-04-28T06:26:00.0,72.0,72.2,40.0,95.3,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,62.1545715332031,772.927429199219,757.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,62.1545715332031,0.0,true,true,758.1999999999998,72.21714285714282,95.31714285714281,39.99999999999999,72142.09999999999,54655.4,72269.45771428566,54755.037714285674
2021-04-28T06:27:00.0,72.0,72.2,40.0,95.3,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,62.6545639038086,775.927429199219,757.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,62.6628952026367,0.0,true,true,758.9999999999998,72.19142857142853,95.0171428571428,39.99999999999999,72142.09999999999,54655.4,72118.01142857136,54793.29428571424
2021-04-28T06:28:00.0,72.0,72.2,40.0,93.4,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,63.1545562744141,778.927307128906,760.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,63.1545562744141,0.0,true,true,760.9999999999999,72.21714285714282,93.51142857142852,39.99999999999999,70984.0,54872.0,71162.1971428571,54957.24571428567
2021-04-28T06:29:00.0,72.0,72.3,40.0,91.5,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,63.6545486450195,781.927307128906,764.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,63.6545486450195,0.0,true,true,770.5999999999999,72.29999999999995,91.55142857142853,40.19999999999999,69906.0,55237.2,70549.53085714282,55714.37999999996
2021-04-28T06:30:00.0,72.0,72.4,40.0,90.2,55.0,75.0,85.0,65.0,75.5,72.5,3.0,0.0,77.0,74.0,85.0,55.0,61.8947372436523,82.154541015625,892.92724609375,767.0,1000.0,400.0,83.5789489746094,83.547119140625,0.0180000010877848,82.187873840332,0.0,true,true,788.3999999999999,72.3828571428571,90.37142857142851,40.39999999999999,69183.40000000001,55530.8,71248.83428571423,57066.64457142853
2021-04-28T06:31:00.0,72.0,72.4,41.0,89.5,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,82.5263137817383,78.1795120239258,869.077087402344,805.0,1000.0,400.0,86.1052627563477,86.27294921875,0.0180000010877848,84.1795120239258,0.0,true,true,816.7999999999998,72.39999999999998,89.02857142857138,40.599999999999994,72047.5,58282.00000000001,72718.5371428571,59136.31999999997
2021-04-28T06:32:00.0,72.0,72.4,41.0,87.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,82.5263137817383,86.1044845581055,916.626892089844,846.0,1000.0,400.0,88.0,88.2631530761719,0.0180000010877848,86.1378173828125,0.0,true,true,845.7999999999998,72.42571428571425,87.6828571428571,40.79999999999999,73940.40000000001,61250.4,74162.16057142853,61257.6691428571
2021-04-28T06:33:00.0,72.5,72.5,41.0,87.4,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,84.7368392944336,81.9127883911133,891.476684570313,902.0,1000.0,400.0,88.6315765380859,88.8290786743164,0.0180000010877848,81.9127883911133,0.0,true,true,874.1999999999998,72.46571428571426,87.71714285714282,40.999999999999986,78834.8,65395.0,76682.32628571424,63349.52742857139
2021-04-28T06:34:00.0,72.5,72.5,41.0,89.7,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,84.7368392944336,83.4544296264648,900.7265625,909.0,1000.0,400.0,88.6315765380859,88.8290786743164,0.0180000010877848,83.4544296264648,0.0,true,true,896.7999999999998,72.52571428571424,89.42571428571424,40.999999999999986,81537.3,65902.5,80196.98057142852,65041.06057142852
2021-04-28T06:35:00.0,72.5,72.6,41.0,90.8,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,84.7368392944336,84.9544067382813,909.726440429688,909.0,1000.0,400.0,88.6315765380859,88.8290786743164,0.0180000010877848,84.9544067382813,0.0,true,true,911.7999999999997,72.59999999999995,90.65428571428566,40.999999999999986,82537.2,65993.4,82658.57771428564,66196.67999999993
2021-04-28T06:36:00.0,72.5,72.7,41.0,90.4,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,84.7368392944336,86.4543838500977,918.726318359375,918.0,1000.0,400.0,88.6315765380859,88.8290786743164,0.0180000010877848,86.4543838500977,0.0,true,true,914.3999999999999,72.67428571428567,90.49428571428567,40.999999999999986,82987.20000000001,66738.6,82747.9748571428,66453.36685714281
2021-04-28T06:37:00.0,72.5,72.7,41.0,89.9,53.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,84.7368392944336,87.9543609619141,927.726135253906,921.0,1000.0,400.0,88.6315765380859,88.8290786743164,0.0180000010877848,87.9543609619141,0.0,true,true,915.5999999999998,72.72571428571425,89.92571428571424,40.999999999999986,82797.90000000001,66956.7,82335.98399999994,66587.66399999995
2021-04-28T06:38:00.0,72.5,72.8,41.0,89.6,53.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,84.7368392944336,89.4543380737305,936.72607421875,915.0,1000.0,400.0,88.6315765380859,88.8290786743164,0.0180000010877848,89.4543380737305,0.0,true,true,916.1999999999998,72.79142857142854,89.63428571428565,40.999999999999986,81984.0,66612.0,82122.9325714285,66691.50685714281
2021-04-28T06:39:00.0,72.5,72.9,41.0,89.5,52.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,89.3684234619141,90.9376525878906,945.625915527344,915.0,1000.0,400.0,88.6315765380859,88.8290786743164,0.0180000010877848,90.9376525878906,0.0,true,true,916.1999999999998,72.90857142857139,89.49142857142853,40.999999999999986,81892.5,66703.5,81992.0468571428,66798.8331428571
2021-04-28T06:40:00.0,73.0,73.0,41.0,89.2,51.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,89.3684234619141,86.1792984008789,917.075805664062,912.0,1000.0,400.0,88.6315765380859,88.8290786743164,0.0180000010877848,86.1792984008789,0.0,true,true,916.9999999999998,72.97428571428567,89.23428571428568,40.999999999999986,81350.40000000001,66576.0,81827.83999999994,66917.41999999994
