time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-28T06:41:00.0,73.0,73.0,41.0,88.4,51.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,89.3684234619141,87.1792831420898,923.07568359375,918.0,1000.0,400.0,88.6315765380859,88.8290786743164,0.0180000010877848,87.1792831420898,0.0,true,true,918.1999999999998,73.03428571428566,88.16857142857138,40.999999999999986,81151.20000000001,67014.0,80956.38228571422,67060.08114285707
2021-04-28T06:42:00.0,73.0,73.1,41.0,86.4,52.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,89.3684234619141,88.16259765625,928.9755859375,925.0,1000.0,400.0,88.6315765380859,88.8290786743164,0.0180000010877848,88.1792678833008,0.0,true,true,918.1999999999998,73.06571428571424,86.60571428571424,40.999999999999986,79920.0,67617.5,79521.3668571428,67088.9388571428
2021-04-28T06:43:00.0,73.0,73.1,41.0,85.2,52.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,89.3684234619141,89.1792526245117,935.075500488281,921.0,1000.0,400.0,88.6315765380859,88.8290786743164,0.0180000010877848,89.1792526245117,0.0,true,true,918.1999999999998,73.12571428571425,85.16571428571424,40.999999999999986,78469.2,67325.09999999999,78199.1588571428,67144.03085714282
2021-04-28T06:44:00.0,73.0,73.2,41.0,84.4,53.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,89.3684234619141,90.1792373657227,941.075378417969,915.0,1000.0,400.0,88.6315765380859,88.8290786743164,0.0180000010877848,90.1792373657227,0.0,true,true,916.3999999999997,73.19999999999996,84.3571428571428,40.999999999999986,77226.0,66978.0,77304.88571428564,67080.47999999995
2021-04-28T06:45:00.0,73.0,73.3,41.0,84.0,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,89.3684234619141,91.1792221069336,947.075317382812,912.0,1000.0,400.0,88.6315765380859,88.8440780639648,0.0180000010877848,91.1792221069336,0.0,true,true,916.9999999999998,73.29142857142853,83.97428571428567,40.999999999999986,76608.0,66849.59999999999,77004.41999999994,67208.23999999995
2021-04-28T06:46:00.0,73.0,73.3,41.0,84.5,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,89.3684234619141,92.1792068481445,953.075256347656,909.0,1000.0,400.0,89.2631607055664,89.4306488037109,0.0180000010877848,92.1792068481445,0.0,true,true,917.8,73.2828571428571,84.69714285714281,40.999999999999986,76810.5,66629.7,77735.03771428566,67259.00628571423
2021-04-28T06:47:00.0,73.0,73.2,41.0,86.7,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,89.3684234619141,93.1791915893555,959.075134277344,928.0,1000.0,400.0,89.8947372436523,89.880859375,0.0180000010877848,93.1791915893555,0.0,true,true,921.5999999999999,73.21714285714282,86.75142857142853,40.999999999999986,80457.6,67929.6,79950.11657142853,67476.91885714281
2021-04-28T06:48:00.0,73.0,73.2,41.0,89.1,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,89.3684234619141,94.1625061035156,964.975036621094,925.0,1000.0,400.0,89.8947372436523,90.0172271728516,0.0180000010877848,94.1791763305664,0.0,true,true,927.1999999999998,73.21714285714282,88.85142857142851,40.999999999999986,82417.5,67710.0,82383.0445714285,67886.93485714281
2021-04-28T06:49:00.0,73.0,73.3,41.0,89.6,55.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,94.5263137817383,95.1791610717773,971.074951171875,934.0,1000.0,400.0,90.5263137817383,90.5845184326172,0.0180000010877848,95.1791610717773,0.0,true,true,932.8,73.27428571428567,89.54857142857136,40.999999999999986,83686.4,68462.2,83530.90742857136,68350.25371428567
2021-04-28T06:50:00.0,73.0,73.3,41.0,89.0,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,94.5263137817383,96.1791458129883,977.074890136719,940.0,1000.0,400.0,90.5263137817383,90.5997467041016,0.0180000010877848,96.1791458129883,0.0,true,true,937.7999999999998,73.29999999999995,89.17999999999995,40.999999999999986,83660.0,68902.0,83633.00399999994,68740.73999999995
2021-04-28T06:51:00.0,73.0,73.3,41.0,88.7,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,94.5263137817383,97.1624603271484,983.074768066406,937.0,1000.0,400.0,90.5263137817383,90.9897918701172,0.0180000010877848,97.1791305541992,0.0,true,true,944.5999999999998,73.32571428571424,88.57999999999996,40.999999999999986,83111.90000000001,68682.09999999999,83672.66799999995,69263.46971428566
2021-04-28T06:52:00.0,73.0,73.4,41.0,88.0,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,94.5263137817383,98.1624450683594,989.07470703125,953.0,1000.0,400.0,91.7894744873047,91.9502716064453,0.0180000010877848,98.1791152954102,0.0,true,true,951.5999999999998,73.35714285714282,88.08571428571423,40.999999999999986,83864.0,69950.20000000001,83822.36571428564,69806.65714285709
2021-04-28T06:53:00.0,73.0,73.4,41.0,87.6,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,94.5263137817383,99.1540908813477,994.924560546875,959.0,1000.0,400.0,91.7894744873047,91.9502716064453,0.0180000010877848,99.1540908813477,0.0,true,true,958.5999999999999,73.45999999999997,87.71142857142851,40.999999999999986,84008.4,70390.6,84080.17542857137,70418.75599999996
2021-04-28T06:54:00.0,73.5,73.6,41.0,87.2,54.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,96.1052627563477,93.8956909179688,963.374145507812,969.0,1000.0,400.0,91.7894744873047,91.9502716064453,0.0180000010877848,93.8956909179688,0.0,true,true,964.9999999999998,73.54857142857139,86.87428571428566,40.999999999999986,84496.8,71318.4,83833.68571428565,70974.37142857138
2021-04-28T06:55:00.0,73.5,73.6,41.0,85.2,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,96.1052627563477,94.412239074707,966.473449707031,975.0,1000.0,400.0,91.7894744873047,91.9502716064453,0.0180000010877848,94.412239074707,0.0,true,true,969.3999999999997,73.59999999999995,85.38857142857138,40.999999999999986,83070.0,71760.0,82775.68114285708,71347.83999999994
2021-04-28T06:56:00.0,73.5,73.6,41.0,83.8,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,96.1052627563477,94.9121170043945,969.472717285156,969.0,1000.0,400.0,91.7894744873047,91.9502716064453,0.0180000010877848,94.9121170043945,0.0,true,true,973.1999999999998,73.65142857142851,83.84285714285708,40.999999999999986,81202.2,71318.4,81595.8685714285,71677.57028571422
2021-04-28T06:57:00.0,73.5,73.8,41.0,83.0,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,96.1052627563477,95.411994934082,972.471923828125,975.0,1000.0,400.0,91.7894744873047,91.9502716064453,0.0180000010877848,95.411994934082,0.0,true,true,974.3999999999999,73.74857142857138,82.90571428571423,40.999999999999986,80925.0,71955.0,80783.32799999994,71860.60799999995
2021-04-28T06:58:00.0,73.5,73.8,41.0,82.3,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,96.1052627563477,95.9118728637695,975.471252441406,978.0,1000.0,400.0,91.7894744873047,91.9502716064453,0.0180000010877848,95.9118728637695,0.0,true,true,974.9999999999998,73.80857142857138,82.20571428571424,41.19999999999999,80489.4,72176.4,80150.57142857136,71963.35714285709
2021-04-28T06:59:00.0,73.5,73.8,41.0,82.3,55.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,96.1052627563477,96.411750793457,978.470520019531,975.0,1000.0,400.0,91.7894744873047,91.9502716064453,0.0180000010877848,96.411750793457,0.0,true,true,971.7999999999998,73.82571428571424,82.65142857142851,41.39999999999999,80242.5,71955.0,80320.65828571422,71743.82914285708
2021-04-28T07:00:00.0,73.5,73.9,42.0,84.7,55.4,73.0,85.0,65.0,77.0,74.0,3.0,0.0,75.0,72.0,85.0,55.0,95.7894744873047,72.8699645996094,837.219787597656,978.0,1000.0,400.0,91.7894744873047,91.9072570800781,0.0144000016152859,72.8699645996094,0.0,true,true,955.3999999999999,73.88285714285709,84.51999999999995,41.599999999999994,82836.6,72274.20000000001,80750.40799999994,70587.68171428566
2021-04-28T07:01:00.0,73.5,73.9,42.0,87.1,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,70.9473648071289,71.345100402832,828.070617675781,953.0,1000.0,400.0,89.2631607055664,89.2743148803711,0.0151200015097857,71.345100402832,0.0,true,true,928.9999999999999,73.88285714285709,87.09999999999995,41.8,83006.29999999999,70426.70000000001,80915.89999999995,68637.17428571422
2021-04-28T07:02:00.0,73.5,73.8,42.0,89.2,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,70.1052627563477,69.8368988037109,819.021362304687,893.0,1000.0,400.0,87.3684234619141,87.300163269043,0.0158399995416403,69.8368988037109,0.0,true,true,902.3999999999999,73.82571428571424,89.20857142857139,41.99999999999999,79655.6,65903.4,80501.8148571428,66620.32457142851
2021-04-28T07:03:00.0,73.5,73.8,42.0,90.7,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,70.1052627563477,68.3370361328125,810.022216796875,846.0,1000.0,400.0,86.7368392944336,86.3885726928711,0.0165599994361401,68.3370361328125,0.0,true,true,873.3999999999999,73.79142857142853,90.5628571428571,41.99999999999999,76732.2,62434.799999999996,79097.59942857138,64449.43371428567
2021-04-28T07:04:00.0,73.5,73.8,42.0,91.2,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,70.1052627563477,66.862174987793,801.023071289063,842.0,1000.0,400.0,86.7368392944336,86.242790222168,0.0172799993306398,66.8371734619141,0.0,true,true,847.3999999999999,73.80857142857138,91.37142857142852,41.99999999999999,76790.40000000001,62139.6,77428.14857142852,62545.38342857138
2021-04-28T07:05:00.0,73.5,73.8,42.0,91.9,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,70.1052627563477,65.3373107910156,792.023864746094,833.0,1000.0,400.0,85.4736862182617,85.4178085327148,0.0179999992251396,65.3373107910156,0.0,true,true,830.3999999999999,73.77428571428567,91.81428571428566,41.99999999999999,76552.70000000001,61475.399999999994,76242.5828571428,61262.16685714281
2021-04-28T07:06:00.0,73.5,73.7,42.0,92.0,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,64.9473648071289,63.8374404907227,783.024658203125,823.0,1000.0,400.0,85.4736862182617,84.9694366455078,0.0180000010877848,63.8374404907227,0.0,true,true,820.7999999999998,73.72571428571425,92.10285714285709,41.99999999999999,75716.0,60655.100000000006,75598.02514285709,60514.066285714245
2021-04-28T07:07:00.0,73.5,73.7,42.0,91.7,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,64.9473648071289,62.3374633789063,774.024780273437,808.0,1000.0,400.0,84.8421020507813,84.8920745849609,0.0180000010877848,62.3374633789063,0.0,true,true,813.3999999999999,73.69142857142853,91.50285714285708,41.99999999999999,74093.6,59549.600000000006,74428.42399999994,59940.60799999996
2021-04-28T07:08:00.0,73.5,73.7,42.0,90.0,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,64.9473648071289,60.8624801635742,765.174865722656,798.0,1000.0,400.0,84.8421020507813,84.8920745849609,0.0180000010877848,60.8374862670898,0.0,true,true,805.7999999999998,73.69999999999996,90.09428571428566,41.99999999999999,71820.0,58812.600000000006,72597.97542857137,59387.459999999955
2021-04-28T07:09:00.0,73.5,73.7,42.0,88.2,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,59.7894744873047,59.3625030517578,756.174987792969,805.0,1000.0,400.0,84.8421020507813,84.5821533203125,0.0180000010877848,59.3375091552734,0.0,true,true,796.3999999999999,73.70857142857139,88.08857142857138,41.99999999999999,71001.0,59328.5,70153.73828571424,58701.50628571425
2021-04-28T07:10:00.0,73.5,73.7,42.0,86.5,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,59.7894744873047,57.837532043457,747.025207519531,795.0,1000.0,400.0,83.5789489746094,83.5008773803711,0.0180000010877848,57.837532043457,0.0,true,true,788.7999999999998,73.67428571428567,86.77428571428567,41.99999999999999,68767.5,58591.5,68447.55657142852,58114.27657142853
2021-04-28T07:11:00.0,73.5,73.6,42.0,86.4,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,59.7894744873047,56.3375549316406,738.025329589844,776.0,1000.0,400.0,82.9473648071289,82.8102874755859,0.0180000010877848,56.3375549316406,0.0,true,true,780.5999999999999,73.62571428571425,86.28857142857137,41.99999999999999,67046.40000000001,57113.6,67356.85885714281,57472.23257142854
2021-04-28T07:12:00.0,73.5,73.6,42.0,86.2,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,59.7894744873047,54.8625717163086,729.025451660156,770.0,1000.0,400.0,82.9473648071289,82.52001953125,0.0180000010877848,54.8375778198242,0.0,true,true,769.7999999999998,73.59999999999995,85.92571428571424,41.99999999999999,66374.0,56671.99999999999,66145.6148571428,56657.27999999995
2021-04-28T07:13:00.0,73.5,73.6,42.0,85.5,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.6315803527832,53.3625946044922,720.175598144531,757.0,1000.0,400.0,82.315788269043,81.8593978881836,0.0180000010877848,53.3376007080078,0.0,true,true,758.9999999999998,73.57428571428568,85.83428571428567,41.99999999999999,64723.5,55715.2,65148.222857142806,55842.88285714282
2021-04-28T07:14:00.0,73.5,73.5,42.0,87.1,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.6315803527832,51.8376235961914,711.025756835937,751.0,1000.0,400.0,81.684211730957,81.5297622680664,0.0180000010877848,51.8376235961914,0.0,true,true,750.7999999999998,73.53428571428567,87.22857142857139,41.99999999999999,65412.1,55198.5,65491.21142857138,55209.541714285675
2021-04-28T07:15:00.0,73.5,73.5,42.0,89.9,56.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.6315803527832,56.5459747314453,739.275817871094,741.0,1000.0,400.0,81.684211730957,81.4211349487305,0.0180000010877848,56.5459747314453,0.0,true,true,743.7999999999998,73.47428571428567,89.70285714285708,41.99999999999999,66615.90000000001,54463.5,66720.98514285708,54650.17371428567
2021-04-28T07:16:00.0,73.0,73.4,42.0,91.3,56.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.6315803527832,49.5126571655273,697.075927734375,735.0,1000.0,400.0,81.684211730957,81.4211349487305,0.0180000010877848,55.4959869384766,0.0,true,true,740.5999999999999,73.39999999999996,91.11142857142852,41.99999999999999,67105.5,53949.00000000001,67477.12399999995,54360.039999999964
2021-04-28T07:17:00.0,73.0,73.3,42.0,91.0,56.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.4210510253906,54.5126724243164,727.076049804687,735.0,1000.0,400.0,81.684211730957,81.4211349487305,0.0180000010877848,54.4960021972656,0.0,true,true,739.3999999999999,73.31714285714281,91.16285714285709,41.99999999999999,66885.0,53875.5,67405.81657142853,54210.69542857139
2021-04-28T07:18:00.0,73.0,73.3,42.0,90.9,55.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.4210510253906,53.5126876831055,721.076110839844,741.0,1000.0,400.0,81.684211730957,81.4211349487305,0.0180000010877848,53.4960174560547,0.0,true,true,740.1999999999998,73.29142857142853,90.92571428571424,41.99999999999999,67356.90000000001,54315.299999999996,67303.21371428567,54250.31542857138
2021-04-28T07:19:00.0,73.0,73.3,42.0,91.0,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.4210510253906,52.5127029418945,715.076232910156,745.0,1000.0,400.0,81.684211730957,81.4211349487305,0.0180000010877848,52.4960327148437,0.0,true,true,741.3999999999999,73.29999999999995,91.10285714285709,41.99999999999999,67795.0,54608.5,67543.65828571423,54344.61999999996
2021-04-28T07:20:00.0,73.0,73.3,42.0,91.0,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.4210510253906,51.5127182006836,708.976257324219,745.0,1000.0,400.0,81.684211730957,81.4211349487305,0.0180000010877848,51.4960479736328,0.0,true,true,741.3999999999999,73.29999999999995,90.72571428571425,41.99999999999999,67795.0,54608.5,67264.04457142853,54344.61999999996
2021-04-28T07:21:00.0,73.0,73.3,42.0,89.4,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.4210510253906,50.5127334594727,703.076416015625,741.0,1000.0,400.0,81.684211730957,81.4061126708984,0.0180000010877848,50.4960632324219,0.0,true,true,739.5999999999999,73.29999999999995,89.64857142857139,41.99999999999999,66245.40000000001,54315.299999999996,66304.0834285714,54212.67999999996
2021-04-28T07:22:00.0,73.0,73.3,42.0,87.9,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.4210510253906,49.5127487182617,697.076477050781,735.0,1000.0,400.0,81.0526351928711,80.8156051635742,0.0180000010877848,49.4960861206055,0.0,true,true,734.3999999999999,73.29999999999995,87.6171428571428,41.99999999999999,64606.50000000001,53875.5,64346.02971428566,53831.51999999995
2021-04-28T07:23:00.0,73.0,73.3,42.0,85.3,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,49.2631568908691,48.5127639770508,691.076538085937,732.0,1000.0,400.0,81.0526351928711,80.7688293457031,0.0180000010877848,48.4961013793945,0.0,true,true,728.5999999999999,73.29999999999995,85.48857142857139,41.99999999999999,62439.6,53655.6,62286.97314285711,53406.37999999996
2021-04-28T07:24:00.0,73.0,73.3,42.0,83.7,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,49.2631568908691,47.5127792358398,685.07666015625,719.0,1000.0,400.0,80.4210510253906,80.4638137817383,0.0180000010877848,47.5127792358398,0.0,true,true,723.5999999999998,73.30857142857138,83.75142857142853,41.99999999999999,60180.3,52702.7,60602.53371428567,53046.08228571424
2021-04-28T07:25:00.0,73.0,73.3,42.0,83.0,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,49.2631568908691,46.5127944946289,679.076782226562,716.0,1000.0,400.0,80.4210510253906,80.4638137817383,0.0180000010877848,46.4961318969727,0.0,true,true,717.3999999999999,73.27428571428567,82.84571428571424,41.99999999999999,59428.0,52482.799999999996,59433.51542857138,52566.97257142853
2021-04-28T07:26:00.0,73.0,73.2,42.0,82.5,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,49.2631568908691,45.512809753418,673.076843261719,716.0,1000.0,400.0,80.4210510253906,80.2878646850586,0.0180000010877848,45.4961471557617,0.0,true,true,710.9999999999999,73.23428571428568,82.69714285714281,41.99999999999999,59070.0,52411.200000000004,58797.66857142853,52069.57714285711
2021-04-28T07:27:00.0,73.0,73.2,42.0,83.3,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,49.2631568908691,44.512825012207,667.076965332031,704.0,1000.0,400.0,79.7894744873047,79.6679382324219,0.0180000010877848,44.4961624145508,0.0,true,true,705.3999999999999,73.16571428571424,83.29142857142853,41.99999999999999,58643.2,51532.8,58753.77371428567,51611.094857142816
2021-04-28T07:28:00.0,73.0,73.1,42.0,84.2,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.2105255126953,43.5211715698242,661.127014160156,700.0,1000.0,400.0,79.7894744873047,79.5311965942383,0.0180000010877848,43.504508972168,0.0,true,true,698.3999999999999,73.12571428571425,83.96857142857138,41.99999999999999,58940.0,51169.99999999999,58643.65028571424,51070.998857142826
2021-04-28T07:29:00.0,73.0,73.1,42.0,84.1,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.2105255126953,42.5211868286133,655.127136230469,691.0,1000.0,400.0,79.1578979492187,79.1481475830078,0.0180000010877848,42.504524230957,0.0,true,true,695.1999999999998,73.09999999999995,83.8771428571428,41.99999999999999,58113.1,50512.1,58311.38971428566,50819.11999999995
2021-04-28T07:30:00.0,73.0,73.1,42.0,84.6,55.1,75.0,85.0,65.0,75.0,72.0,3.0,0.0,77.0,74.0,85.0,55.0,44.2105255126953,65.5211944580078,793.127136230469,681.0,1000.0,400.0,79.1578979492187,79.1824417114258,0.0144000016152859,65.5378646850586,0.0,true,true,703.9999999999998,73.0828571428571,85.50857142857137,41.99999999999999,57612.6,49781.1,60198.034285714224,51450.33142857138
2021-04-28T07:31:00.0,73.0,73.0,42.0,89.9,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,65.8947372436523,66.5211868286133,799.127136230469,700.0,1000.0,400.0,81.0526351928711,81.1724090576172,0.0151200015097857,66.5378570556641,0.0,true,true,720.3999999999999,73.00857142857139,89.59999999999995,41.99999999999999,62930.00000000001,51100.0,64547.83999999995,52595.374857142815
2021-04-28T07:32:00.0,72.5,72.9,42.0,93.6,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,70.1052627563477,73.8045043945312,842.827026367188,748.0,1000.0,400.0,82.9473648071289,83.1202774047852,0.0158399995416403,73.8045043945312,0.0,true,true,746.1999999999998,72.8828571428571,93.08571428571423,41.99999999999999,70012.8,54529.200000000004,69460.55999999994,54385.18799999996
2021-04-28T07:33:00.0,72.5,72.8,42.0,92.8,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,74.0,75.296142578125,851.77685546875,782.0,1000.0,400.0,84.8421020507813,84.7431335449219,0.0165599994361401,75.3211441040039,0.0,true,true,777.1999999999998,72.83428571428567,92.90285714285709,41.99999999999999,72569.59999999999,56929.6,72204.10057142851,56606.80685714281
2021-04-28T07:34:00.0,72.5,72.9,42.0,90.6,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,74.5263137817383,76.73779296875,860.4267578125,820.0,1000.0,400.0,85.4736862182617,85.7070541381836,0.0172799993306398,76.7627868652344,0.0,true,true,804.9999999999998,72.89142857142853,90.75428571428566,41.99999999999999,74292.0,59778.00000000001,73057.19999999994,58677.599999999955
2021-04-28T07:35:00.0,73.0,73.0,42.0,88.9,54.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,74.5263137817383,72.1211013793945,832.726623535156,836.0,1000.0,400.0,85.4736862182617,85.8549346923828,0.0179999992251396,72.1377716064453,0.0,true,true,822.5999999999999,72.97428571428567,88.92571428571424,41.99999999999999,74320.40000000001,61028.0,73150.29257142852,60028.647428571385
2021-04-28T07:36:00.0,73.0,73.0,42.0,87.8,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,74.5263137817383,73.2127532958984,839.276550292969,839.0,1000.0,400.0,85.4736862182617,85.8549346923828,0.0180000010877848,73.2294158935547,0.0,true,true,833.3999999999999,73.03428571428566,87.79142857142853,41.99999999999999,73664.2,61247.0,73165.37657142853,60866.77371428566
2021-04-28T07:37:00.0,73.0,73.1,42.0,87.1,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,74.6315765380859,74.2127380371094,845.276428222656,836.0,1000.0,400.0,85.4736862182617,85.8549346923828,0.0180000010877848,74.2294006347656,0.0,true,true,837.7999999999998,73.05714285714281,86.97999999999995,41.99999999999999,72815.59999999999,61111.6,72871.84399999994,61207.27428571423
2021-04-28T07:38:00.0,73.0,73.1,42.0,86.7,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,74.6315765380859,75.2127227783203,851.2763671875,836.0,1000.0,400.0,85.4736862182617,85.8549346923828,0.0180000010877848,75.2293853759766,0.0,true,true,838.9999999999998,73.15142857142853,86.76857142857138,41.99999999999999,72481.2,61111.6,72798.83142857137,61374.04857142852
2021-04-28T07:39:00.0,73.0,73.3,42.0,87.9,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,74.6315765380859,76.2127075195312,857.276245117188,842.0,1000.0,400.0,85.4736862182617,85.8549346923828,0.0180000010877848,76.2127075195312,0.0,true,true,839.5999999999998,73.27428571428567,88.21714285714282,41.99999999999999,74011.8,61718.6,74067.1131428571,61521.09028571423
2021-04-28T07:40:00.0,73.0,73.4,42.0,91.2,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,74.6315765380859,77.2126922607422,863.276123046875,842.0,1000.0,400.0,85.4736862182617,85.8549346923828,0.0180000010877848,77.2293548583984,0.0,true,true,839.5999999999998,73.39142857142853,91.0028571428571,41.99999999999999,76790.40000000001,61802.8,76405.9988571428,61619.44342857138
2021-04-28T07:41:00.0,73.0,73.4,42.0,93.4,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,74.6315765380859,78.2126770019531,869.276062011719,842.0,1000.0,400.0,85.4736862182617,85.8549346923828,0.0180000010877848,72.2293395996094,0.0,true,true,842.1999999999998,73.4085714285714,93.22857142857139,42.19999999999999,78642.8,61802.8,78517.1028571428,61824.69885714282
2021-04-28T07:42:00.0,73.0,73.4,42.0,93.6,55.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,74.6315765380859,79.2126617431641,875.275939941406,836.0,1000.0,400.0,85.4736862182617,85.901008605957,0.0180000010877848,79.2293243408203,0.0,true,true,844.1999999999998,73.39142857142855,93.5571428571428,42.39999999999999,78249.59999999999,61362.4,78980.93999999993,61957.043999999965
2021-04-28T07:43:00.0,73.0,73.4,43.0,92.9,55.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,80.2043151855469,881.225891113281,849.0,1000.0,400.0,86.1052627563477,86.1158065795898,0.0180000010877848,80.2209777832031,0.0,true,true,846.1999999999998,73.42571428571425,93.08857142857137,42.599999999999994,78872.1,62316.600000000006,78771.54914285708,62132.83942857139
2021-04-28T07:44:00.0,73.5,73.5,43.0,92.9,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,75.1043014526367,886.625793457031,852.0,1000.0,400.0,86.1052627563477,86.1158065795898,0.0180000010877848,75.120964050293,0.0,true,true,846.9999999999998,73.46571428571424,92.92571428571424,42.79999999999999,79150.8,62622.0,78708.07999999994,62225.45999999995
2021-04-28T07:45:00.0,73.5,73.5,43.0,93.0,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,75.8292846679688,854.975708007813,852.0,1000.0,400.0,86.1052627563477,86.1158065795898,0.0180000010877848,75.8376235961914,0.0,true,true,848.9999999999998,73.53428571428567,92.96571428571423,42.99999999999999,79236.0,62622.0,78927.89142857135,62430.60857142852
2021-04-28T07:46:00.0,73.5,73.6,43.0,92.3,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,76.3709487915039,858.225708007813,846.0,1000.0,400.0,86.1052627563477,86.193000793457,0.0180000010877848,76.3709487915039,0.0,true,true,849.5999999999998,73.56571428571425,92.11142857142852,42.99999999999999,78085.8,62265.6,78257.86971428565,62501.43085714281
2021-04-28T07:47:00.0,73.5,73.6,43.0,90.3,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,76.8709411621094,861.225646972656,846.0,1000.0,400.0,86.1052627563477,86.193000793457,0.0180000010877848,76.8792724609375,0.0,true,true,848.9999999999998,73.62571428571425,90.4371428571428,42.99999999999999,76393.8,62265.6,76781.13428571422,62508.23142857138
2021-04-28T07:48:00.0,73.5,73.7,43.0,88.7,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,77.3709335327148,864.2255859375,852.0,1000.0,400.0,86.1052627563477,86.193000793457,0.0180000010877848,77.379264831543,0.0,true,true,846.9999999999998,73.69999999999996,88.72571428571422,42.99999999999999,75572.40000000001,62792.4,75150.67999999992,62423.89999999995
2021-04-28T07:49:00.0,73.5,73.8,43.0,87.6,54.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,77.8709259033203,867.225524902344,849.0,1000.0,400.0,86.1052627563477,86.193000793457,0.0180000010877848,77.8709259033203,0.0,true,true,846.9999999999998,73.77428571428567,87.59142857142851,42.99999999999999,74372.4,62656.2,74189.93999999993,62486.81999999994
2021-04-28T07:50:00.0,73.5,73.8,43.0,86.8,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,78.3709182739258,870.225524902344,842.0,1000.0,400.0,86.1052627563477,86.193000793457,0.0180000010877848,78.3792495727539,0.0,true,true,846.1999999999998,73.8428571428571,86.56857142857137,42.99999999999999,73085.59999999999,62139.6,73254.32514285708,62485.82571428567
2021-04-28T07:51:00.0,73.5,73.9,43.0,86.2,54.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,78.8709106445312,873.225463867188,846.0,1000.0,400.0,86.1052627563477,86.193000793457,0.0180000010877848,78.8709106445312,0.0,true,true,844.1999999999998,73.83999999999996,86.56857142857137,42.99999999999999,72925.2,62519.4,73081.18799999994,62335.72799999995
2021-04-28T07:52:00.0,73.5,73.8,43.0,88.4,54.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,79.3709030151367,876.225402832031,842.0,1000.0,400.0,86.1052627563477,86.193000793457,0.0180000010877848,79.3792343139648,0.0,true,true,844.7999999999997,73.85999999999996,88.51999999999995,42.99999999999999,74432.8,62139.6,74781.69599999994,62396.92799999994
2021-04-28T07:53:00.0,73.5,73.9,43.0,91.7,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,79.8708953857422,879.225402832031,842.0,1000.0,400.0,86.1052627563477,86.2532272338867,0.0180000010877848,79.8792266845703,0.0,true,true,847.9999999999998,73.86571428571423,91.40857142857138,42.99999999999999,77211.40000000001,62223.8,77514.4685714285,62638.125714285656
2021-04-28T07:54:00.0,73.5,73.9,43.0,93.0,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,80.3708877563477,882.225280761719,852.0,1000.0,400.0,86.1052627563477,86.2532272338867,0.0180000010877848,80.3792190551758,0.0,true,true,851.7999999999998,73.91714285714282,92.84571428571424,42.99999999999999,79236.0,62962.8,79085.97942857137,62962.62228571424
2021-04-28T07:55:00.0,73.5,73.9,43.0,92.6,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,80.8542098999023,885.125244140625,858.0,1000.0,400.0,86.1052627563477,86.2532272338867,0.0180000010877848,80.8625411987305,0.0,true,true,854.9999999999998,73.86571428571423,92.77142857142852,42.99999999999999,79450.79999999999,63406.200000000004,79319.57142857136,63155.18571428565
2021-04-28T07:56:00.0,73.5,73.8,43.0,92.6,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,81.3542022705078,888.125183105469,865.0,1000.0,400.0,86.1052627563477,86.2532272338867,0.0180000010877848,81.3542022705078,0.0,true,true,860.7999999999998,73.85142857142853,92.66857142857137,42.99999999999999,80099.0,63837.0,79769.10628571422,63571.309714285664
2021-04-28T07:57:00.0,73.5,73.9,43.0,93.1,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,81.8541946411133,891.125183105469,858.0,1000.0,400.0,86.1052627563477,86.2532272338867,0.0180000010877848,81.8625259399414,0.0,true,true,863.9999999999999,73.86571428571423,93.13428571428565,42.99999999999999,79879.79999999999,63406.200000000004,80468.02285714279,63819.97714285709
2021-04-28T07:58:00.0,73.5,73.9,43.0,93.4,56.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,82.3458557128906,894.075134277344,871.0,1000.0,400.0,86.1052627563477,86.2532272338867,0.0180000010877848,82.3541870117187,0.0,true,true,863.9999999999999,73.89999999999996,93.25428571428566,42.99999999999999,81351.40000000001,64366.9,80571.7028571428,63849.59999999996
2021-04-28T07:59:00.0,73.5,73.9,43.0,92.4,56.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,79.1578979492187,82.7958450317383,896.775085449219,868.0,1000.0,400.0,86.1052627563477,86.2532272338867,0.0180000010877848,82.8041839599609,0.0,true,true,861.3999999999999,73.91714285714282,92.54571428571424,42.99999999999999,80203.20000000001,64145.200000000004,79718.87828571424,63672.226857142814
2021-04-28T08:00:00.0,74.0,74.0,43.0,90.7,55.9,73.5,85.0,65.0,77.0,74.0,3.0,0.0,75.5,72.5,85.0,55.0,79.1578979492187,77.1125106811523,862.675048828125,858.0,1000.0,400.0,86.1052627563477,86.5695648193359,0.0144000016152859,59.0875091552734,0.0,true,true,852.5999999999999,73.99999999999996,90.25428571428567,42.99999999999999,77820.6,63492.0,76950.80399999996,63092.39999999996
2021-04-28T08:01:00.0,74.0,74.1,43.0,87.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,59.4736824035645,57.7791976928711,746.675170898437,852.0,1000.0,400.0,84.8421020507813,84.8750839233398,0.0151200015097857,57.7541961669922,0.0,true,true,832.9999999999998,74.0828571428571,87.61142857142852,42.99999999999999,74294.40000000001,63133.2,72980.31999999993,61711.019999999946
2021-04-28T08:02:00.0,74.0,74.1,43.0,86.0,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,59.4736824035645,56.2792205810547,737.67529296875,814.0,1000.0,400.0,83.5789489746094,83.1150894165039,0.0158399995416403,56.2542190551758,0.0,true,true,810.1999999999998,74.10857142857137,86.16285714285709,42.99999999999999,70004.0,60317.399999999994,69809.1468571428,60042.76457142851
2021-04-28T08:03:00.0,74.0,74.1,43.0,86.4,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,59.4736824035645,54.7792434692383,728.675476074219,773.0,1000.0,400.0,82.315788269043,82.00927734375,0.0165599994361401,54.7542419433594,0.0,true,true,787.5999999999998,74.10857142857137,86.09999999999997,42.99999999999999,66787.20000000001,57279.299999999996,67812.35999999996,58367.91085714279
2021-04-28T08:04:00.0,74.0,74.1,43.0,85.8,54.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,54.4210510253906,53.2792663574219,719.675598144531,754.0,1000.0,400.0,81.684211730957,81.5652236938477,0.0172799993306398,53.254264831543,0.0,true,true,764.7999999999998,74.0828571428571,85.68857142857138,42.99999999999999,64693.2,55871.399999999994,65534.61942857138,56658.56914285709
2021-04-28T08:05:00.0,74.0,74.0,43.0,85.1,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,54.4210510253906,51.8042907714844,710.825744628906,745.0,1000.0,400.0,81.684211730957,81.5652236938477,0.0179999992251396,51.7792892456055,0.0,true,true,748.9999999999998,74.00857142857139,85.32285714285709,42.99999999999999,63399.49999999999,55130.0,63906.81999999994,55432.419999999955
2021-04-28T08:06:00.0,73.5,73.9,43.0,86.5,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,54.4210510253906,50.6293029785156,703.775817871094,738.0,1000.0,400.0,81.684211730957,81.5652236938477,0.0180000010877848,50.6293029785156,0.0,true,true,741.9999999999998,73.89142857142853,86.73142857142851,42.99999999999999,63837.0,54538.200000000004,64354.719999999936,54827.43999999996
2021-04-28T08:07:00.0,73.5,73.8,43.0,89.6,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,54.4210510253906,55.6293182373047,733.775939941406,735.0,1000.0,400.0,81.684211730957,81.5652236938477,0.0180000010877848,55.6293182373047,0.0,true,true,738.7999999999998,73.81714285714281,89.32571428571424,42.99999999999999,65856.0,54243.0,65993.83771428566,54536.1051428571
2021-04-28T08:08:00.0,73.5,73.8,43.0,91.3,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,54.4210510253906,54.6293334960938,727.776000976562,738.0,1000.0,400.0,81.684211730957,81.5652236938477,0.0180000010877848,54.6293334960938,0.0,true,true,737.3999999999999,73.79999999999995,91.26571428571424,42.99999999999999,67379.4,54464.4,67299.33771428566,54420.11999999996
2021-04-28T08:09:00.0,73.5,73.8,43.0,91.7,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,54.4210510253906,53.6293487548828,721.776123046875,738.0,1000.0,400.0,81.684211730957,81.5652236938477,0.0180000010877848,53.6293487548828,0.0,true,true,737.3999999999999,73.7828571428571,91.63999999999994,42.99999999999999,67674.6,54464.4,67575.33599999995,54407.478857142814
2021-04-28T08:10:00.0,73.5,73.7,43.0,91.3,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,54.4210510253906,52.6293640136719,715.776184082031,738.0,1000.0,400.0,81.684211730957,81.5652236938477,0.0180000010877848,52.6293640136719,0.0,true,true,737.9999999999999,73.69999999999996,91.42857142857139,42.99999999999999,67379.4,54390.6,67474.28571428568,54390.59999999996
2021-04-28T08:11:00.0,73.5,73.6,43.0,91.3,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,54.4210510253906,51.6293792724609,709.776245117188,738.0,1000.0,400.0,81.684211730957,81.5652236938477,0.0180000010877848,51.6293792724609,0.0,true,true,737.9999999999999,73.61714285714282,91.40285714285709,42.99999999999999,67379.4,54316.799999999996,67455.30857142853,54329.451428571396
2021-04-28T08:12:00.0,73.5,73.6,43.0,91.4,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,54.4210510253906,50.62939453125,703.7763671875,738.0,1000.0,400.0,81.684211730957,81.5652236938477,0.0180000010877848,50.62939453125,0.0,true,true,736.1999999999998,73.59142857142852,91.26285714285709,42.99999999999999,67453.2,54316.799999999996,67187.71542857138,54178.00971428567
2021-04-28T08:13:00.0,73.5,73.6,43.0,90.1,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,54.4210510253906,49.6294174194336,697.776489257813,738.0,1000.0,400.0,81.684211730957,81.3676300048828,0.0180000010877848,49.6294174194336,0.0,true,true,732.3999999999999,73.59999999999995,89.9371428571428,42.99999999999999,66493.8,54316.799999999996,65869.96342857137,53904.639999999956
2021-04-28T08:14:00.0,73.5,73.6,43.0,87.5,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,49.2631568908691,48.6294326782227,691.776611328125,729.0,1000.0,400.0,81.0526351928711,80.8410720825195,0.0180000010877848,48.6294326782227,0.0,true,true,727.9999999999998,73.59999999999995,87.62857142857138,42.99999999999999,63787.5,53654.399999999994,63793.59999999994,53580.799999999945
2021-04-28T08:15:00.0,73.5,73.6,43.0,85.6,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,49.2631568908691,47.6294479370117,685.776672363281,719.0,1000.0,400.0,80.4210510253906,80.4579315185547,0.0180000010877848,47.6294479370117,0.0,true,true,722.3999999999999,73.59999999999995,85.72857142857137,42.99999999999999,61546.399999999994,52918.399999999994,61930.31999999995,53168.639999999956
2021-04-28T08:16:00.0,73.5,73.6,43.0,84.9,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,49.2631568908691,46.6294631958008,679.776794433594,716.0,1000.0,400.0,80.4210510253906,80.4579315185547,0.0180000010877848,46.6294631958008,0.0,true,true,716.1999999999998,73.59999999999995,84.83999999999996,42.99999999999999,60788.4,52697.6,60762.40799999996,52712.31999999995
2021-04-28T08:17:00.0,73.5,73.6,43.0,84.4,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,49.2631568908691,45.6294784545898,673.77685546875,710.0,1000.0,400.0,80.4210510253906,80.4579315185547,0.0180000010877848,45.6294784545898,0.0,true,true,710.3999999999999,73.60857142857138,84.40857142857138,42.99999999999999,59924.00000000001,52255.99999999999,59963.84914285709,52291.5291428571
2021-04-28T08:18:00.0,73.5,73.6,43.0,83.8,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,49.2631568908691,44.6294937133789,667.776916503906,707.0,1000.0,400.0,79.7894744873047,79.8652191162109,0.0180000010877848,44.6294937133789,0.0,true,true,705.9999999999998,73.57428571428568,83.79999999999995,42.99999999999999,59246.6,52035.2,59162.79999999995,51943.44571428567
2021-04-28T08:19:00.0,73.5,73.5,43.0,82.7,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.7368431091309,43.6378402709961,661.827026367188,700.0,1000.0,400.0,79.7894744873047,79.7286605834961,0.0180000010877848,49.6378402709961,0.0,true,true,701.5999999999999,73.53428571428567,82.4171428571428,42.99999999999999,57890.0,51450.0,57823.867428571386,51591.65485714282
2021-04-28T08:20:00.0,73.5,73.5,43.0,80.7,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.7368431091309,42.9128494262695,657.477111816406,697.0,1000.0,400.0,79.7894744873047,79.6376800537109,0.0180000010877848,42.9128494262695,0.0,true,true,697.1999999999998,73.47428571428567,80.94857142857138,42.99999999999999,56247.9,51229.5,56437.343999999954,51226.27199999995
2021-04-28T08:21:00.0,73.0,73.4,43.0,80.7,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.7368431091309,42.1211929321289,652.727111816406,694.0,1000.0,400.0,79.1578979492187,79.0613861083984,0.0180000010877848,42.1211929321289,0.0,true,true,691.9999999999998,73.4085714285714,80.85428571428568,42.99999999999999,56005.8,50939.600000000006,55951.16571428567,50798.731428571395
2021-04-28T08:22:00.0,73.0,73.3,43.0,82.7,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.7368431091309,47.5795364379883,685.477172851562,688.0,1000.0,400.0,79.1578979492187,78.9816818237305,0.0180000010877848,47.5795364379883,0.0,true,true,688.1999999999998,73.29999999999997,82.71714285714282,42.99999999999999,56897.6,50430.4,56925.937714285676,50445.05999999997
2021-04-28T08:23:00.0,73.0,73.2,43.0,84.9,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.7368431091309,47.0795440673828,682.477233886719,681.0,1000.0,400.0,79.1578979492187,78.9816818237305,0.0180000010877848,47.0795440673828,0.0,true,true,684.9999999999999,73.19142857142852,84.72857142857137,42.99999999999999,57816.9,49849.200000000004,58039.07142857138,50136.128571428526
2021-04-28T08:24:00.0,73.0,73.1,43.0,85.3,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.7368431091309,46.5795516967773,679.477294921875,681.0,1000.0,400.0,79.1578979492187,78.9816818237305,0.0180000010877848,46.5795516967773,0.0,true,true,682.3999999999999,73.11714285714282,85.17142857142852,42.99999999999999,58089.299999999996,49781.1,58120.98285714281,49895.13828571425
2021-04-28T08:25:00.0,73.0,73.1,43.0,83.9,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.7368431091309,46.0795593261719,676.477355957031,681.0,1000.0,400.0,79.1578979492187,78.9816818237305,0.0180000010877848,46.0795593261719,0.0,true,true,679.7999999999998,73.09142857142852,83.95999999999995,42.99999999999999,57135.9,49781.1,57076.00799999995,49687.5531428571
2021-04-28T08:26:00.0,73.0,73.1,43.0,82.2,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.7368431091309,45.5795593261719,673.477355957031,681.0,1000.0,400.0,79.1578979492187,78.9816818237305,0.0180000010877848,45.5795593261719,0.0,true,true,679.7999999999998,73.09999999999995,82.25999999999996,42.99999999999999,55978.200000000004,49781.1,55920.34799999996,49693.379999999954
2021-04-28T08:27:00.0,73.0,73.1,43.0,81.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.7368431091309,45.0795593261719,670.477355957031,675.0,1000.0,400.0,79.1578979492187,78.9816818237305,0.0180000010877848,45.0795593261719,0.0,true,true,679.7999999999998,73.09999999999995,80.8885714285714,42.99999999999999,54675.0,49342.49999999999,54988.05085714282,49693.379999999954
2021-04-28T08:28:00.0,73.0,73.1,43.0,80.4,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.7368431091309,44.5795669555664,667.477355957031,681.0,1000.0,400.0,79.1578979492187,78.9816818237305,0.0180000010877848,44.5795669555664,0.0,true,true,679.1999999999998,73.09999999999995,80.61428571428567,42.99999999999999,54752.4,49781.1,54753.22285714281,49649.51999999995
2021-04-28T08:29:00.0,73.0,73.1,43.0,81.8,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.8421058654785,44.0878982543945,664.527404785156,681.0,1000.0,400.0,79.1578979492187,78.9816818237305,0.0180000010877848,44.0878982543945,0.0,true,true,675.3999999999999,73.11714285714281,82.06571428571424,42.99999999999999,55705.799999999996,49781.1,55427.183428571385,49383.318285714246
2021-04-28T08:30:00.0,73.0,73.1,43.0,84.1,55.0,73.0,85.0,65.0,75.5,72.5,3.0,0.0,75.0,72.0,85.0,55.0,44.7368431091309,37.5795669555664,625.477355957031,678.0,1000.0,400.0,79.1578979492187,78.9616241455078,0.0180000010877848,37.5795669555664,0.0,true,true,671.0,73.04857142857139,83.54285714285709,42.99999999999999,57019.799999999996,49561.799999999996,56057.2571428571,49015.5914285714
2021-04-28T08:31:00.0,72.5,72.9,43.0,83.1,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.5263175964355,36.6545639038086,655.927368164062,662.0,1000.0,400.0,78.2105255126953,77.9897079467773,0.0180000010877848,36.6379013061523,0.0,true,true,664.1999999999998,72.95142857142852,83.16857142857138,42.99999999999999,55012.2,48259.8,55240.5651428571,48454.33885714281
2021-04-28T08:32:00.0,72.5,72.9,43.0,81.1,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.5263175964355,41.8712310791016,651.227355957031,653.0,1000.0,400.0,77.8947372436523,77.9271850585937,0.0180000010877848,41.8712310791016,0.0,true,true,657.3999999999999,72.89142857142853,81.26285714285709,42.99999999999999,52958.299999999996,47603.700000000004,53422.20228571424,47918.82514285711
2021-04-28T08:33:00.0,72.5,72.9,43.0,79.6,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.4210510253906,41.1295700073242,646.777404785156,647.0,1000.0,400.0,77.8947372436523,77.9271850585937,0.0180000010877848,41.1295700073242,0.0,true,true,651.1999999999998,72.87428571428566,79.53999999999995,42.99999999999999,51501.2,47166.3,51796.44799999995,47455.73485714281
2021-04-28T08:34:00.0,72.5,72.8,43.0,78.2,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.4210510253906,40.5295791625977,643.127502441406,647.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,40.5212478637695,0.0,true,true,649.3999999999999,72.83428571428567,78.2428571428571,42.99999999999999,50595.4,47101.6,50810.911428571395,47298.585142857104
2021-04-28T08:35:00.0,72.5,72.8,43.0,77.2,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.4210510253906,40.0212554931641,640.127502441406,647.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,40.0212554931641,0.0,true,true,647.5999999999999,72.77428571428567,77.09714285714281,42.99999999999999,49948.4,47101.6,49928.10971428568,47128.627428571395
2021-04-28T08:36:00.0,72.5,72.7,43.0,76.4,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.4210510253906,39.5295944213867,637.127563476562,653.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,39.5212631225586,0.0,true,true,645.5999999999999,72.70857142857139,76.47714285714281,42.99999999999999,49889.200000000004,47473.1,49373.64342857139,46940.65371428568
2021-04-28T08:37:00.0,72.5,72.6,43.0,76.8,54.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.4210510253906,39.0296020507812,634.177612304687,644.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,39.0212707519531,0.0,true,true,642.9999999999998,72.59142857142852,76.95428571428567,42.99999999999999,49459.2,46754.399999999994,49481.60571428567,46676.28857142852
2021-04-28T08:38:00.0,72.5,72.5,43.0,78.5,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.4210510253906,38.5212783813477,631.127624511719,637.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,38.5212783813477,0.0,true,true,640.9999999999999,72.52571428571424,78.4228571428571,42.99999999999999,50004.5,46182.5,50269.05142857139,46488.98285714282
2021-04-28T08:39:00.0,72.5,72.5,43.0,79.8,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,38.1629486083984,628.977661132813,634.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.1546173095703,0.0,true,true,637.1999999999998,72.46571428571426,79.68857142857138,42.99999999999999,50593.2,45965.0,50777.55771428567,46175.15314285711
2021-04-28T08:40:00.0,72.0,72.4,43.0,79.9,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,637.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,637.1999999999998,72.43428571428568,79.89142857142852,42.99999999999999,50896.3,46118.8,50906.81828571424,46155.12685714282
2021-04-28T08:41:00.0,72.0,72.4,43.0,79.3,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,634.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,637.1999999999998,72.36571428571425,79.33428571428567,42.99999999999999,50276.2,45901.600000000006,50551.806857142816,46111.4331428571
2021-04-28T08:42:00.0,72.0,72.3,43.0,78.6,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,644.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,637.7999999999998,72.32571428571424,78.53142857142853,42.99999999999999,50618.399999999994,46561.2,50087.345142857106,46129.34057142853
2021-04-28T08:43:00.0,72.0,72.3,43.0,78.0,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,637.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,637.7999999999998,72.29142857142853,78.0771428571428,42.99999999999999,49686.0,46055.1,49797.601714285665,46107.4731428571
2021-04-28T08:44:00.0,72.0,72.3,43.0,78.5,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,637.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,638.9999999999999,72.30857142857138,78.66285714285709,42.99999999999999,50004.5,46055.1,50265.56571428567,46205.17714285711
2021-04-28T08:45:00.0,72.0,72.3,43.0,80.2,55.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,637.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,639.5999999999999,72.27428571428567,80.13142857142853,42.99999999999999,51087.4,46055.1,51252.06171428568,46226.63314285711
