time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-28T08:46:00.0,72.0,72.2,43.0,81.3,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,640.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,641.5999999999999,72.22571428571425,81.12857142857138,42.99999999999999,52032.0,46208.0,52052.09142857139,46340.01828571426
2021-04-28T08:47:00.0,72.0,72.2,43.0,80.8,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,647.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,642.9999999999998,72.19142857142853,80.81714285714281,42.99999999999999,52277.6,46713.4,51965.42285714281,46419.08857142853
2021-04-28T08:48:00.0,72.0,72.2,43.0,79.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,647.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,644.9999999999998,72.19999999999996,79.7771428571428,42.99999999999999,51565.9,46713.4,51456.25714285709,46568.999999999956
2021-04-28T08:49:00.0,72.0,72.2,43.0,78.8,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,644.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,646.9999999999999,72.19999999999996,78.75714285714281,42.99999999999999,50747.2,46496.8,50955.87142857139,46713.399999999965
2021-04-28T08:50:00.0,72.0,72.2,43.0,78.0,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,647.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,646.3999999999999,72.20857142857139,78.08571428571423,42.99999999999999,50466.0,46713.4,50474.605714285666,46675.62057142854
2021-04-28T08:51:00.0,72.0,72.2,43.0,77.7,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,650.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,645.8,72.1828571428571,77.63142857142853,42.99999999999999,50505.0,46930.0,50134.37657142854,46615.68914285711
2021-04-28T08:52:00.0,72.0,72.1,43.0,77.3,54.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,644.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,645.7999999999998,72.09999999999997,77.16285714285709,42.99999999999999,49781.2,46432.399999999994,49831.7731428571,46562.179999999964
2021-04-28T08:53:00.0,72.0,72.0,43.0,77.0,54.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,44.0712814331055,664.427673339844,644.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,646.3999999999999,72.01714285714282,77.23142857142852,42.99999999999999,49588.0,46368.0,49922.395428571384,46551.881142857106
2021-04-28T08:54:00.0,72.0,72.0,43.0,78.6,54.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,44.0712814331055,664.427673339844,644.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,646.9999999999999,71.99142857142853,78.63428571428565,42.99999999999999,50618.399999999994,46368.0,50876.38285714281,46578.45428571425
2021-04-28T08:55:00.0,72.0,72.0,43.0,81.2,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,44.0712814331055,664.427673339844,650.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,648.1999999999998,71.99999999999996,81.2771428571428,43.19999999999999,52780.0,46800.0,52683.843999999954,46670.39999999996
2021-04-28T08:56:00.0,72.0,72.0,43.0,83.5,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,44.0712814331055,664.427673339844,653.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,648.8,71.99999999999996,83.16571428571424,43.39999999999999,54525.5,47016.0,53957.915428571396,46713.59999999997
2021-04-28T08:57:00.0,72.0,72.0,44.0,83.3,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.5263175964355,44.0712814331055,664.427673339844,650.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,649.3999999999999,71.99142857142853,83.36857142857139,43.599999999999994,54145.0,46800.0,54139.55028571425,46751.23371428568
2021-04-28T08:58:00.0,72.0,72.0,44.0,82.3,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.5263175964355,44.0712814331055,664.427673339844,647.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,648.7999999999998,72.03428571428567,82.35142857142851,43.79999999999999,53248.1,46584.0,53429.606857142804,46735.84457142853
2021-04-28T08:59:00.0,72.0,72.1,44.0,81.4,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.5263175964355,44.0712814331055,664.427673339844,647.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,651.9999999999999,72.03999999999995,80.93714285714282,43.999999999999986,52665.8,46648.7,52771.017142857105,46970.07999999996
2021-04-28T09:00:00.0,72.0,72.0,44.0,80.9,55.7,74.5,85.0,65.0,75.0,72.0,3.0,0.0,76.5,73.5,85.0,55.0,44.5263175964355,44.0712814331055,664.427673339844,647.0,1000.0,400.0,77.8947372436523,77.8119812011719,0.0144000016152859,62.0962829589844,0.0,true,true,662.7999999999998,72.06857142857139,81.77428571428567,43.999999999999986,52342.3,46584.0,54199.99657142853,47767.049142857104
2021-04-28T09:01:00.0,72.0,72.1,44.0,86.5,55.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,63.5712585449219,781.427551269531,669.0,1000.0,400.0,79.7894744873047,80.0859832763672,0.0151200015097857,63.5962600708008,0.0,true,true,682.3999999999999,72.02285714285709,86.79999999999995,43.999999999999986,57868.5,48234.899999999994,59232.319999999956,49148.39771428567
2021-04-28T09:02:00.0,72.0,72.0,44.0,93.7,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,65.0712432861328,790.427429199219,704.0,1000.0,400.0,81.684211730957,81.969352722168,0.0158399995416403,65.0962448120117,0.0,true,true,706.3999999999999,72.08571428571425,92.7828571428571,43.999999999999986,65964.8,50688.0,65541.81028571424,50921.348571428534
2021-04-28T09:03:00.0,72.0,72.2,44.0,94.5,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,66.5712356567383,799.427429199219,745.0,1000.0,400.0,82.9473648071289,83.3704147338867,0.0165599994361401,66.5962371826172,0.0,true,true,732.1999999999998,72.13142857142853,94.37999999999995,43.999999999999986,70402.5,53789.0,69105.03599999995,52814.631999999954
2021-04-28T09:04:00.0,72.0,72.2,44.0,91.6,54.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.684211730957,68.0712356567383,808.427429199219,767.0,1000.0,400.0,84.2105255126953,84.3942260742188,0.0172799993306398,68.0962371826172,0.0,true,true,756.1999999999998,72.2428571428571,91.9171428571428,43.999999999999986,70257.2,55377.4,69507.74342857137,54630.04857142853
2021-04-28T09:05:00.0,72.0,72.3,44.0,89.1,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.684211730957,69.5712356567383,817.427368164063,776.0,1000.0,400.0,84.8421020507813,84.9332504272461,0.0179999992251396,69.5962371826172,0.0,true,true,774.9999999999998,72.25714285714281,89.1171428571428,43.999999999999986,69141.59999999999,56104.799999999996,69065.78571428565,55999.28571428566
2021-04-28T09:06:00.0,72.0,72.3,44.0,87.4,54.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.684211730957,71.0712280273437,826.427368164063,789.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,71.0962295532227,0.0,true,true,784.9999999999999,72.35142857142853,87.38285714285709,43.999999999999986,68958.6,57044.7,68595.5428571428,56795.87142857139
2021-04-28T09:07:00.0,72.5,72.5,44.0,86.7,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.684211730957,66.4045486450195,798.427307128906,798.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,66.4212188720703,0.0,true,true,790.5999999999999,72.46571428571424,86.61428571428567,43.999999999999986,69186.6,57855.0,68477.25428571424,57291.393714285674
2021-04-28T09:08:00.0,72.5,72.6,44.0,87.4,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,67.4045333862305,804.427185058594,795.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,67.4212036132812,0.0,true,true,794.9999999999998,72.60857142857138,87.86285714285711,43.999999999999986,69483.0,57716.99999999999,69850.97142857139,57723.81428571423
2021-04-28T09:09:00.0,72.5,72.7,44.0,90.9,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,68.4045181274414,810.427124023438,795.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,68.4211883544922,0.0,true,true,796.7999999999998,72.70857142857139,90.7028571428571,43.999999999999986,72265.5,57796.5,72272.03657142851,57934.18971428567
2021-04-28T09:10:00.0,72.5,72.8,44.0,93.2,55.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,69.4045028686523,816.427001953125,798.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,69.4211730957031,0.0,true,true,796.1999999999998,72.7828571428571,92.95142857142852,43.999999999999986,74373.6,58094.399999999994,74007.92742857138,57949.71085714281
2021-04-28T09:11:00.0,72.5,72.8,44.0,92.6,55.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,70.4044876098633,822.426940917969,798.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,70.4211578369141,0.0,true,true,797.3999999999999,72.79999999999995,92.52285714285708,43.999999999999986,73894.79999999999,58094.399999999994,73777.72628571422,58050.71999999995
2021-04-28T09:12:00.0,72.5,72.8,44.0,90.3,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,71.3961410522461,828.376831054688,795.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,71.3961410522461,0.0,true,true,798.5999999999999,72.80857142857138,90.45428571428566,43.999999999999986,71788.5,57876.0,72236.79257142852,58144.9251428571
2021-04-28T09:13:00.0,72.5,72.9,44.0,88.4,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,72.36279296875,834.1767578125,801.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,72.3794555664062,0.0,true,true,799.1999999999998,72.92571428571424,88.4171428571428,43.999999999999986,70808.40000000001,58392.9,70662.98057142852,58282.2308571428
2021-04-28T09:14:00.0,73.0,73.1,44.0,87.2,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,66.9711151123047,801.826721191406,801.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,66.9711151123047,0.0,true,true,799.7999999999998,73.04857142857139,87.08857142857137,43.999999999999986,69847.2,58553.1,69653.43942857136,58424.24742857139
2021-04-28T09:15:00.0,73.0,73.1,44.0,86.8,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,67.4711074829102,804.826599121094,801.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,67.4794387817383,0.0,true,true,802.3999999999999,73.13428571428568,86.97142857142852,43.999999999999986,69526.8,58553.1,69785.87428571424,58682.95085714282
2021-04-28T09:16:00.0,73.0,73.2,44.0,88.6,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,67.9710998535156,807.826599121094,801.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,67.9794311523437,0.0,true,true,801.8,73.19999999999996,88.88285714285709,43.999999999999986,70968.59999999999,58633.200000000004,71266.27485714281,58691.759999999966
2021-04-28T09:17:00.0,73.0,73.3,44.0,92.0,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,68.4710922241211,810.826538085937,808.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,68.4710922241211,0.0,true,true,801.7999999999998,73.2828571428571,91.74285714285708,43.999999999999986,74336.0,59226.399999999994,73559.4228571428,58758.19485714281
2021-04-28T09:18:00.0,73.0,73.3,44.0,93.1,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,68.9710845947266,813.826538085938,798.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,68.9794158935547,0.0,true,true,801.7999999999998,73.30857142857138,92.74857142857138,43.999999999999986,74293.79999999999,58493.399999999994,74365.80457142853,58778.81257142853
2021-04-28T09:19:00.0,73.0,73.3,44.0,91.0,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,69.471076965332,816.826477050781,801.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,69.4794082641602,0.0,true,true,801.8,73.29142857142853,91.20571428571424,43.999999999999986,72891.0,58713.299999999996,73128.74171428567,58765.06742857139
2021-04-28T09:20:00.0,73.0,73.3,44.0,88.9,54.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,69.9710693359375,819.826416015625,801.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,69.9710693359375,0.0,true,true,799.7999999999998,73.32571428571424,88.98571428571424,43.999999999999986,71208.90000000001,58713.299999999996,71170.77428571423,58645.90628571424
2021-04-28T09:21:00.0,73.0,73.4,44.0,87.6,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,64.471061706543,786.826354980469,801.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,70.4793930053711,0.0,true,true,800.3999999999999,73.37428571428568,87.52285714285709,43.999999999999986,70167.59999999999,58793.4,70053.2948571428,58728.778285714245
2021-04-28T09:22:00.0,73.0,73.4,44.0,86.9,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,70.9543914794922,825.726379394531,798.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,70.9627227783203,0.0,true,true,799.8,73.39999999999996,86.83999999999995,43.999999999999986,69346.20000000001,58573.200000000004,69454.63199999995,58705.31999999997
2021-04-28T09:23:00.0,73.0,73.4,44.0,87.5,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,71.3960494995117,828.376281738281,801.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,65.3960494995117,0.0,true,true,800.5999999999999,73.42571428571425,87.9371428571428,43.999999999999986,70087.5,58793.4,70402.47657142852,58784.62685714282
2021-04-28T09:24:00.0,73.5,73.5,44.0,90.8,55.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,71.6210479736328,829.726318359375,798.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,65.6210479736328,0.0,true,true,801.9999999999999,73.4828571428571,90.66285714285709,43.999999999999986,72458.4,58653.0,72711.61142857138,58933.251428571384
2021-04-28T09:25:00.0,73.5,73.5,44.0,93.1,55.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,65.9293746948242,795.576232910156,805.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,65.9293746948242,0.0,true,true,803.9999999999999,73.4828571428571,92.78285714285708,43.999999999999986,74945.5,59167.5,74597.41714285708,59080.2171428571
2021-04-28T09:26:00.0,73.0,73.4,44.0,92.3,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,66.3543701171875,798.126220703125,808.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,72.3543701171875,0.0,true,true,805.3999999999999,73.41714285714282,92.29142857142851,44.19999999999999,74578.4,59307.200000000004,74331.51657142851,59130.166857142816
2021-04-28T09:27:00.0,73.0,73.4,44.0,90.0,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,72.671028137207,836.076171875,808.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,72.6793594360352,0.0,true,true,807.9999999999999,73.40857142857139,90.08571428571423,44.39999999999999,72720.0,59307.200000000004,72789.2571428571,59314.12571428568
2021-04-28T09:28:00.0,73.5,73.5,45.0,87.9,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.8947372436523,66.8126907348633,800.876098632813,808.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,66.8126907348633,0.0,true,true,808.5999999999999,73.49999999999996,87.93428571428566,44.599999999999994,71023.20000000001,59388.0,71103.66342857138,59432.09999999996
2021-04-28T09:29:00.0,73.5,73.6,45.0,86.7,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.8947372436523,66.8376922607422,801.026184082031,811.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,66.8376922607422,0.0,true,true,804.1999999999998,73.58285714285711,87.05142857142853,44.8,70313.7,59689.6,70006.7588571428,59175.333714285676
2021-04-28T09:30:00.0,73.5,73.6,45.0,86.7,54.7,72.5,85.0,65.0,76.5,73.5,3.0,0.0,74.5,71.5,85.0,55.0,67.8947372436523,42.8376922607422,656.826171875,808.0,1000.0,400.0,84.8421020507813,85.1166229248047,0.0144000016152859,42.8043594360351,0.0,true,true,788.9999999999998,73.60857142857138,86.05714285714282,44.99999999999999,70053.6,59468.799999999996,67899.08571428567,58077.1628571428
2021-04-28T09:31:00.0,73.5,73.6,45.0,84.1,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.0,40.8043899536133,644.826293945313,786.0,1000.0,400.0,82.315788269043,82.3195953369141,0.0151200015097857,40.8043899536133,0.0,true,true,763.5999999999999,73.59999999999995,84.26285714285709,44.99999999999999,66102.59999999999,57849.6,64343.11771428566,56200.959999999955
2021-04-28T09:32:00.0,73.5,73.6,45.0,82.6,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.0,38.8377532958984,633.026489257813,732.0,1000.0,400.0,80.4210510253906,79.9542388916016,0.0158399995416403,38.8044204711914,0.0,true,true,730.7999999999998,73.60857142857138,83.18285714285709,44.99999999999999,60463.2,53875.2,60790.03199999995,53793.14399999996
2021-04-28T09:33:00.0,73.5,73.6,45.0,84.0,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,37.0526313781738,36.8377838134766,621.026672363281,681.0,1000.0,400.0,78.5263137817383,78.2825698852539,0.0165599994361401,36.8044509887695,0.0,true,true,694.1999999999998,73.57428571428568,83.4171428571428,44.99999999999999,57204.0,50121.6,57908.18057142852,51075.269142857105
2021-04-28T09:34:00.0,73.5,73.5,45.0,83.3,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.7368431091309,34.8378143310547,609.02685546875,647.0,1000.0,400.0,77.2631607055664,77.3091354370117,0.0172799993306398,34.8044815063477,0.0,true,true,660.5999999999999,73.5428571428571,83.35142857142853,44.99999999999999,53895.1,47554.5,55061.95371428568,48582.411428571395
2021-04-28T09:35:00.0,73.5,73.5,45.0,82.3,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.7368431091309,38.8961639404297,597.176940917969,625.0,1000.0,400.0,77.2631607055664,77.2801895141602,0.0179999992251396,38.8628311157227,0.0,true,true,637.1999999999998,73.44857142857138,82.48857142857138,44.99999999999999,51437.5,45937.5,52561.71771428567,46801.429714285674
2021-04-28T09:36:00.0,73.0,73.3,45.0,82.2,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.7368431091309,37.3378524780273,624.027099609375,618.0,1000.0,400.0,77.2631607055664,77.2801895141602,0.0180000010877848,37.3378524780273,0.0,true,true,622.8,73.33428571428567,82.08857142857138,44.99999999999999,50799.6,45299.4,51124.762285714256,45672.59314285711
2021-04-28T09:37:00.0,73.0,73.2,45.0,82.0,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.7368431091309,35.8378753662109,615.027221679688,615.0,1000.0,400.0,77.2631607055664,77.2801895141602,0.0180000010877848,35.8378753662109,0.0,true,true,615.1999999999999,73.1828571428571,82.03428571428566,44.99999999999999,50430.0,45018.0,50467.492571428535,45022.093714285686
2021-04-28T09:38:00.0,73.0,73.1,45.0,82.0,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.7368431091309,34.3378829956055,606.027282714844,609.0,1000.0,400.0,77.2631607055664,77.2801895141602,0.0180000010877848,34.3378829956055,0.0,true,true,611.9999999999999,73.11714285714282,82.05999999999995,44.99999999999999,49938.0,44517.899999999994,50220.71999999996,44747.6914285714
2021-04-28T09:39:00.0,73.0,73.1,45.0,82.1,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.7368431091309,32.837890625,597.02734375,609.0,1000.0,400.0,77.2631607055664,77.2801895141602,0.0180000010877848,32.837890625,0.0,true,true,609.5999999999998,73.09999999999995,82.06571428571424,44.99999999999999,49998.899999999994,44517.899999999994,50027.25942857138,44561.75999999996
2021-04-28T09:40:00.0,73.0,73.1,45.0,81.5,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.7894744873047,31.337890625,588.02734375,609.0,1000.0,400.0,77.2631607055664,77.2801895141602,0.0180000010877848,31.337890625,0.0,true,true,608.3999999999999,73.09142857142852,81.3371428571428,44.99999999999999,49633.5,44517.899999999994,49485.51771428566,44468.8251428571
2021-04-28T09:41:00.0,73.0,73.0,45.0,79.8,55.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.8947372436523,29.871223449707,579.227294921875,606.0,1000.0,400.0,77.2631607055664,77.2801895141602,0.0180000010877848,29.871223449707,0.0,true,true,608.3999999999999,72.98285714285709,79.91999999999996,44.99999999999999,48358.799999999996,44238.0,48623.327999999965,44402.77028571424
2021-04-28T09:42:00.0,72.5,72.8,45.0,78.5,55.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.8947372436523,34.6628952026367,607.977355957031,609.0,1000.0,400.0,77.2631607055664,77.2801895141602,0.0180000010877848,34.6628952026367,0.0,true,true,610.1999999999998,72.81714285714281,78.5428571428571,44.99999999999999,47806.5,44335.2,47926.85142857139,44433.02057142853
2021-04-28T09:43:00.0,72.5,72.7,45.0,77.7,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.8947372436523,33.646240234375,601.87744140625,609.0,1000.0,400.0,77.2631607055664,77.2801895141602,0.0180000010877848,33.646240234375,0.0,true,true,611.9999999999999,72.70857142857139,77.66571428571424,45.19999999999999,47319.3,44274.3,47531.417142857106,44497.64571428568
2021-04-28T09:44:00.0,72.5,72.7,45.0,77.0,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.8947372436523,32.6462554931641,595.877502441406,618.0,1000.0,400.0,77.2631607055664,77.2801895141602,0.0180000010877848,32.6462554931641,0.0,true,true,614.9999999999999,72.70857142857139,77.0085714285714,45.39999999999999,47586.0,44928.6,47360.2714285714,44715.771428571396
2021-04-28T09:45:00.0,72.5,72.7,46.0,76.4,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.8947372436523,31.6462707519531,589.877624511719,618.0,1000.0,400.0,77.2631607055664,77.2801895141602,0.0180000010877848,31.6462707519531,0.0,true,true,617.3999999999999,72.65714285714282,76.33142857142853,45.599999999999994,47215.200000000004,44928.6,47127.02399999997,44858.51999999997
2021-04-28T09:46:00.0,72.5,72.5,46.0,75.8,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.8947372436523,30.6462860107422,583.877685546875,621.0,1000.0,400.0,77.2631607055664,77.2801895141602,0.0180000010877848,30.6462860107422,0.0,true,true,617.3999999999999,72.52571428571426,75.82571428571424,45.79999999999999,47071.799999999996,45022.5,46814.795999999966,44777.375999999975
2021-04-28T09:47:00.0,72.0,72.4,46.0,75.9,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.8947372436523,35.7046279907227,614.227722167969,621.0,1000.0,400.0,76.6315765380859,76.5533294677734,0.0180000010877848,35.7046279907227,0.0,true,true,615.5999999999999,72.41714285714282,76.01999999999995,45.999999999999986,47133.9,44960.4,46797.91199999997,44579.993142857114
2021-04-28T09:48:00.0,72.0,72.4,46.0,77.1,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.8947372436523,35.0879745483398,610.52783203125,609.0,1000.0,400.0,76.6315765380859,76.4431838989258,0.0180000010877848,35.0879745483398,0.0,true,true,614.3999999999999,72.36571428571425,77.07428571428566,45.999999999999986,46953.899999999994,44091.600000000006,47354.441142857104,44461.494857142825
2021-04-28T09:49:00.0,72.0,72.3,46.0,78.4,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.8947372436523,34.5879821777344,607.527893066406,609.0,1000.0,400.0,76.6315765380859,76.4431838989258,0.0180000010877848,34.5879821777344,0.0,true,true,612.5999999999999,72.33428571428567,78.33142857142852,45.999999999999986,47745.600000000006,44030.7,47985.833142857104,44311.983428571395
2021-04-28T09:50:00.0,72.0,72.3,46.0,79.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.8947372436523,34.0879898071289,604.527893066406,612.0,1000.0,400.0,76.6315765380859,76.4431838989258,0.0180000010877848,34.0879898071289,0.0,true,true,611.3999999999999,72.26571428571424,79.07428571428566,45.999999999999986,48409.2,44247.6,48346.01828571424,44183.257714285675
2021-04-28T09:51:00.0,72.0,72.2,46.0,79.3,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.8947372436523,33.5879974365234,601.527954101563,612.0,1000.0,400.0,76.6315765380859,76.4431838989258,0.0180000010877848,33.5879974365234,0.0,true,true,612.5999999999999,72.22571428571425,79.32571428571424,45.999999999999986,48531.6,44186.4,48594.93257142854,44245.47257142854
2021-04-28T09:52:00.0,72.0,72.2,46.0,79.4,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.8947372436523,33.088005065918,598.528015136719,615.0,1000.0,400.0,76.6315765380859,76.4431838989258,0.0180000010877848,33.088005065918,0.0,true,true,613.7999999999998,72.19142857142853,79.43428571428568,45.999999999999986,48831.0,44403.0,48756.76457142854,44311.098857142824
2021-04-28T09:53:00.0,72.0,72.2,46.0,79.5,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.8947372436523,32.5880126953125,595.528076171875,615.0,1000.0,400.0,76.6315765380859,76.4431838989258,0.0180000010877848,32.5880126953125,0.0,true,true,614.9999999999999,72.19999999999996,79.49142857142853,45.999999999999986,48892.5,44403.0,48887.22857142854,44402.99999999997
2021-04-28T09:54:00.0,72.0,72.2,46.0,79.3,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,32.0,32.088020324707,592.528137207031,615.0,1000.0,400.0,76.6315765380859,76.4431838989258,0.0180000010877848,32.088020324707,0.0,true,true,616.1999999999998,72.21714285714282,79.26571428571424,45.999999999999986,48769.5,44403.0,48843.5331428571,44500.20342857139
2021-04-28T09:55:00.0,72.0,72.2,46.0,78.6,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,32.1052627563477,31.5963592529297,589.528137207031,618.0,1000.0,400.0,76.6315765380859,76.4431838989258,0.0180000010877848,31.5880279541016,0.0,true,true,616.1999999999998,72.14857142857139,78.56571428571422,45.999999999999986,48574.799999999996,44619.6,48412.19314285709,44457.94971428568
2021-04-28T09:56:00.0,72.0,72.0,46.0,77.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,32.1052627563477,31.0880355834961,586.528198242187,618.0,1000.0,400.0,76.6315765380859,76.4431838989258,0.0180000010877848,31.0880355834961,0.0,true,true,616.1999999999998,72.05142857142853,77.67714285714281,45.999999999999986,47956.799999999996,44496.0,47864.65542857139,44398.09028571425
2021-04-28T09:57:00.0,72.0,72.0,46.0,76.9,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,32.1052627563477,30.5880432128906,583.528259277344,615.0,1000.0,400.0,76.6315765380859,76.4431838989258,0.0180000010877848,30.5880432128906,0.0,true,true,616.1999999999998,71.9828571428571,76.85714285714282,45.999999999999986,47293.5,44280.0,47359.371428571394,44355.83657142853
2021-04-28T09:58:00.0,72.0,72.0,46.0,76.2,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,32.1052627563477,30.0880508422852,580.5283203125,615.0,1000.0,400.0,76.6315765380859,76.3974914550781,0.0180000010877848,30.0880508422852,0.0,true,true,614.9999999999999,71.99999999999996,76.16571428571424,45.999999999999986,46863.0,44280.0,46841.91428571425,44279.99999999996
2021-04-28T09:59:00.0,72.0,72.0,46.0,75.7,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,32.1052627563477,29.5880584716797,577.5283203125,615.0,1000.0,400.0,76.6315765380859,76.185432434082,0.0180000010877848,29.5880584716797,0.0,true,true,613.7999999999998,71.99999999999996,75.34857142857138,46.19999999999999,46555.5,44280.0,46248.9531428571,44193.59999999996
2021-04-28T10:00:00.0,72.0,72.0,46.0,76.0,54.7,74.0,85.0,65.0,74.5,71.5,3.0,0.0,76.0,73.0,85.0,55.0,32.5263175964355,47.1130676269531,682.678405761719,612.0,1000.0,400.0,76.0,76.0692901611328,0.0144000016152859,47.1130676269531,0.0,true,true,620.1999999999999,72.00857142857137,76.86571428571423,46.39999999999999,46512.0,44064.0,47672.115999999965,44659.71599999996
2021-04-28T10:01:00.0,72.0,72.0,47.0,81.8,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.1578941345215,48.2213821411133,689.328308105469,612.0,1000.0,400.0,77.2631607055664,77.6527786254883,0.0151200015097857,54.2213821411133,0.0,true,true,632.8,71.97428571428567,81.61142857142852,46.59999999999999,50061.6,44064.0,51643.71199999996,45545.32799999997
2021-04-28T10:02:00.0,71.5,71.9,47.0,87.7,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,51.2631568908691,55.5380249023437,733.228149414062,647.0,1000.0,400.0,79.1578979492187,79.3518142700195,0.0158399995416403,55.5380249023437,0.0,true,true,651.7999999999998,71.92571428571425,87.25428571428567,46.79999999999999,56741.9,46519.3,56872.34342857139,46881.18057142854
2021-04-28T10:03:00.0,71.5,71.9,47.0,90.5,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,56.963005065918,741.778015136719,678.0,1000.0,400.0,80.4210510253906,80.7577438354492,0.0165599994361401,56.9880065917969,0.0,true,true,673.1999999999998,71.8828571428571,90.79999999999995,46.99999999999999,61359.0,48748.200000000004,61126.559999999954,48391.53942857139
2021-04-28T10:04:00.0,72.0,71.9,47.0,92.2,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,58.3713150024414,714.227905273437,710.0,1000.0,400.0,81.0526351928711,81.5281829833984,0.0172799993306398,52.3713150024414,0.0,true,true,696.5999999999999,71.92571428571425,91.93428571428566,46.99999999999999,65462.0,51049.00000000001,64041.42342857138,50103.45257142854
2021-04-28T10:05:00.0,72.0,72.0,47.0,91.3,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,59.5129623413086,721.077758789063,719.0,1000.0,400.0,81.684211730957,81.711555480957,0.0179999992251396,53.5129623413086,0.0,true,true,713.5999999999999,71.95714285714281,91.29999999999995,46.99999999999999,65644.7,51768.0,65151.67999999996,51348.6171428571
2021-04-28T10:06:00.0,72.0,72.0,47.0,89.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,54.5129470825195,727.077697753906,729.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,54.5129470825195,0.0,true,true,723.7999999999998,72.05142857142853,89.5371428571428,46.99999999999999,65172.600000000006,52488.0,64806.983999999946,52150.82399999996
2021-04-28T10:07:00.0,72.0,72.2,47.0,88.1,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,55.4962692260742,732.977600097656,732.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,55.5129318237305,0.0,true,true,728.1999999999998,72.16571428571424,88.1428571428571,46.99999999999999,64489.2,52850.4,64185.62857142852,52551.0731428571
2021-04-28T10:08:00.0,72.0,72.3,47.0,87.4,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,56.4962539672851,738.9775390625,729.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,56.5129165649414,0.0,true,true,728.7999999999998,72.29999999999995,87.33999999999995,46.99999999999999,63714.600000000006,52706.7,63653.39199999995,52692.239999999954
2021-04-28T10:09:00.0,72.0,72.4,47.0,86.8,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,57.4878997802734,744.927368164062,732.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,57.5045700073242,0.0,true,true,726.7999999999998,72.43428571428566,86.6371428571428,46.99999999999999,63537.6,52996.8,62967.87542857138,52645.23885714281
2021-04-28T10:10:00.0,72.5,72.6,47.0,86.5,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,52.0795593261719,712.477355957031,722.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,52.087890625,0.0,true,true,723.5999999999999,72.54857142857139,86.79999999999994,46.99999999999999,62453.0,52417.2,62808.47999999995,52496.146285714254
2021-04-28T10:11:00.0,72.5,72.6,47.0,88.6,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,52.5795516967773,715.477294921875,719.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,52.5878829956055,0.0,true,true,720.3999999999999,72.6428571428571,88.71142857142851,46.99999999999999,63703.399999999994,52199.399999999994,63907.71314285709,52331.91428571424
2021-04-28T10:12:00.0,72.5,72.7,47.0,91.7,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,53.0795440673828,718.527282714844,716.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,53.0878753662109,0.0,true,true,715.9999999999998,72.67428571428567,91.4771428571428,46.99999999999999,65657.2,52053.200000000004,65497.63428571422,52034.78857142852
2021-04-28T10:13:00.0,72.5,72.7,47.0,93.1,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,53.5795364379883,721.477233886719,713.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,53.5878677368164,0.0,true,true,712.9999999999999,72.70857142857139,92.91142857142852,46.99999999999999,66380.3,51835.1,66245.84857142852,51841.21142857139
2021-04-28T10:14:00.0,72.5,72.7,47.0,92.7,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,54.0795288085937,724.477172851563,710.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,54.0878677368164,0.0,true,true,711.1999999999998,72.69999999999996,92.8971428571428,46.99999999999999,65817.0,51617.0,66068.44799999995,51704.23999999996
2021-04-28T10:15:00.0,72.5,72.7,47.0,92.6,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,54.5795288085937,727.477172851562,707.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,54.5878677368164,0.0,true,true,709.3999999999999,72.69999999999996,92.57428571428566,46.99999999999999,65468.2,51398.9,65672.19828571424,51573.37999999996
2021-04-28T10:16:00.0,72.5,72.7,47.0,92.6,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,55.0795288085937,730.477172851563,710.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,55.0878601074219,0.0,true,true,709.3999999999999,72.69999999999996,92.7714285714285,46.99999999999999,65746.0,51617.0,65812.05142857137,51573.37999999996
2021-04-28T10:17:00.0,72.5,72.7,47.0,92.8,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,55.5795288085937,733.477172851562,707.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,55.5878601074219,0.0,true,true,709.3999999999999,72.69142857142853,92.49142857142851,46.99999999999999,65609.59999999999,51398.9,65613.41942857137,51567.29942857139
2021-04-28T10:18:00.0,72.5,72.7,47.0,91.3,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,56.0795288085938,736.477172851563,713.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,56.0878601074219,0.0,true,true,711.8,72.71714285714282,91.41999999999994,46.99999999999999,65096.9,51835.1,65072.75599999996,51760.06228571425
2021-04-28T10:19:00.0,72.5,72.8,47.0,89.8,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,56.5795288085937,739.477172851562,710.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,56.5878601074219,0.0,true,true,712.9999999999998,72.8085714285714,89.82571428571423,46.99999999999999,63758.0,51688.0,64045.73428571422,51912.51142857139
2021-04-28T10:20:00.0,72.5,72.9,47.0,88.6,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,57.0795288085937,742.477172851562,719.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,57.0878601074219,0.0,true,true,715.3999999999999,72.84857142857138,88.59142857142852,46.99999999999999,63703.399999999994,52415.100000000006,63378.30799999995,52115.86799999995
2021-04-28T10:21:00.0,72.5,72.8,47.0,87.7,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,57.5795288085937,745.477172851562,716.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,57.5795288085937,0.0,true,true,717.9999999999998,72.85999999999996,87.7428571428571,46.99999999999999,62793.200000000004,52124.799999999996,62999.37142857138,52313.47999999995
2021-04-28T10:22:00.0,72.5,72.9,47.0,87.2,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,58.0711898803711,748.427124023437,719.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,58.0795288085937,0.0,true,true,721.7999999999997,72.8571428571428,87.14857142857139,47.19999999999999,62696.8,52415.100000000006,62903.8388571428,52588.28571428566
2021-04-28T10:23:00.0,72.5,72.9,47.0,86.7,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,58.5045166015625,751.027099609375,726.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,58.5128555297851,0.0,true,true,723.7999999999998,72.92571428571425,86.51142857142852,47.39999999999999,62944.200000000004,52925.4,62616.97199999995,52783.63199999996
2021-04-28T10:24:00.0,73.0,73.0,48.0,86.4,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,52.6961822509766,716.177062988281,729.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,52.6961822509766,0.0,true,true,727.5999999999999,73.00857142857139,86.75142857142853,47.599999999999994,62985.600000000006,53217.0,63120.339428571395,53121.036571428536
2021-04-28T10:25:00.0,73.0,73.1,48.0,88.7,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,52.6961822509766,716.177062988281,729.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,52.6961822509766,0.0,true,true,730.1999999999998,73.05714285714282,88.81142857142852,47.79999999999999,64662.3,53289.899999999994,64850.10514285709,53346.325714285675
2021-04-28T10:26:00.0,73.0,73.0,48.0,91.9,55.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,52.6961822509766,716.177062988281,735.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,52.6961822509766,0.0,true,true,731.9999999999999,73.03428571428566,91.58285714285708,47.99999999999999,67546.5,53655.0,67038.65142857138,53461.09714285709
2021-04-28T10:27:00.0,73.0,73.0,48.0,93.0,55.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,52.6961822509766,716.177062988281,732.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,52.6961822509766,0.0,true,true,732.5999999999999,72.99142857142853,92.93999999999996,47.99999999999999,68076.0,53436.0,68087.84399999995,53473.52057142853
2021-04-28T10:28:00.0,73.0,73.0,48.0,92.7,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,52.7045135498047,716.22705078125,735.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,52.7045135498047,0.0,true,true,734.3999999999999,72.99142857142853,92.79428571428565,47.99999999999999,68134.5,53655.0,68148.12342857137,53604.905142857104
2021-04-28T10:29:00.0,73.0,73.0,48.0,92.4,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,52.7045135498047,716.22705078125,732.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,52.7045135498047,0.0,true,true,728.7999999999998,73.03428571428566,92.90571428571424,47.99999999999999,67636.8,53436.0,67709.68457142853,53227.387428571375
2021-04-28T10:30:00.0,73.0,73.1,48.0,92.4,54.7,72.5,85.0,65.0,76.0,73.0,3.0,0.0,74.5,71.5,85.0,55.0,55.684211730957,52.7045135498047,716.22705078125,738.0,1000.0,400.0,81.684211730957,81.6718521118164,0.0144000016152859,34.6795196533203,0.0,true,true,716.1999999999999,73.04857142857139,91.46571428571423,47.99999999999999,68191.2,53947.799999999996,65507.74457142852,52317.386857142825
2021-04-28T10:31:00.0,73.0,73.0,48.0,87.1,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,33.2045211791992,599.227111816406,707.0,1000.0,400.0,79.7894744873047,79.4422760009766,0.0151200015097857,33.1795196533203,0.0,true,true,694.7999999999998,73.02571428571424,87.2371428571428,47.99999999999999,61579.7,51611.0,60612.366857142806,50738.26628571424
2021-04-28T10:32:00.0,73.0,73.0,48.0,81.8,54.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.7045288085937,590.227172851562,669.0,1000.0,400.0,77.8947372436523,77.6333923339844,0.0158399995416403,31.6795272827148,0.0,true,true,669.5999999999999,73.01714285714282,82.34857142857138,48.19999999999999,54724.2,48837.0,55140.60342857138,48892.278857142825
2021-04-28T10:33:00.0,73.0,73.1,48.0,80.2,54.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,30.2045288085937,581.227172851562,628.0,1000.0,400.0,76.6315765380859,76.3677978515625,0.0165599994361401,30.1795272827148,0.0,true,true,641.8,73.07428571428566,80.11428571428566,48.39999999999999,50365.6,45906.799999999996,51417.348571428534,46899.07657142854
2021-04-28T10:34:00.0,73.0,73.1,49.0,79.6,54.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,28.7045364379883,572.227172851563,606.0,1000.0,400.0,76.0,75.9910736083984,0.0172799993306398,28.6795349121094,0.0,true,true,618.3999999999999,73.12571428571424,79.35142857142853,48.599999999999994,48237.6,44298.6,49070.92342857139,45220.94171428568
2021-04-28T10:35:00.0,73.0,73.1,49.0,78.3,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,27.2045516967773,563.227294921875,599.0,1000.0,400.0,76.0,75.9759979248047,0.0179999992251396,27.1795501708984,0.0,true,true,601.9999999999999,73.05714285714282,78.41999999999994,48.79999999999999,46901.7,43786.899999999994,47208.83999999996,43980.39999999997
2021-04-28T10:36:00.0,72.5,72.9,49.0,77.5,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,25.7795715332031,554.677429199219,590.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,25.7545700073242,0.0,true,true,593.7999999999998,72.93428571428566,77.47428571428567,48.999999999999986,45725.0,43011.0,46004.23085714282,43308.378857142816
2021-04-28T10:37:00.0,72.5,72.8,49.0,77.0,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,30.6629257202148,583.9775390625,587.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,30.6462554931641,0.0,true,true,589.9999999999999,72.79142857142854,77.05999999999996,48.999999999999986,45199.0,42733.6,45465.399999999965,42946.94285714283
2021-04-28T10:38:00.0,72.5,72.7,49.0,76.9,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,29.6629409790039,577.977600097656,587.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,29.6462707519531,0.0,true,true,588.1999999999998,72.69142857142853,76.83142857142853,48.999999999999986,45140.3,42674.9,45192.246285714245,42757.09828571425
2021-04-28T10:39:00.0,72.5,72.6,49.0,76.6,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,28.662956237793,571.977722167969,587.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,28.6462860107422,0.0,true,true,586.9999999999999,72.63428571428568,76.61714285714281,48.999999999999986,44964.2,42616.2,44974.26285714282,42636.32571428569
2021-04-28T10:40:00.0,72.5,72.6,49.0,76.3,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,27.662971496582,565.977844238281,590.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,27.6463012695312,0.0,true,true,586.9999999999999,72.53999999999995,76.23142857142852,48.999999999999986,45017.0,42834.0,44747.848571428534,42580.97999999996
2021-04-28T10:41:00.0,72.0,72.4,49.0,76.0,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,26.7046508789062,560.227905273438,584.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,26.6879806518555,0.0,true,true,587.5999999999999,72.45999999999997,76.06857142857139,48.999999999999986,44384.0,42281.600000000006,44697.89257142854,42577.49599999997
2021-04-28T10:42:00.0,72.0,72.4,49.0,76.5,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,32.1046600341797,592.6279296875,587.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,32.0963287353516,0.0,true,true,587.5999999999999,72.36571428571425,76.55999999999996,48.999999999999986,44905.5,42498.8,44986.655999999966,42522.093714285686
2021-04-28T10:43:00.0,72.0,72.3,49.0,77.8,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,31.5963363647461,589.578002929687,590.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,31.5879974365234,0.0,true,true,588.1999999999998,72.29999999999995,77.8771428571428,48.999999999999986,45902.0,42657.0,45807.33542857138,42526.85999999996
2021-04-28T10:44:00.0,72.0,72.2,49.0,79.2,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,31.0963439941406,586.578063964844,587.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,31.088005065918,0.0,true,true,589.3999999999999,72.21714285714282,79.0028571428571,48.999999999999986,46490.4,42381.4,46564.28399999996,42564.78399999997
2021-04-28T10:45:00.0,72.0,72.2,49.0,79.1,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,30.5963516235352,583.578125,593.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,30.5880126953125,0.0,true,true,589.9999999999999,72.19999999999996,79.10857142857138,48.999999999999986,46906.299999999996,42814.6,46674.057142857106,42597.99999999997
2021-04-28T10:46:00.0,72.0,72.2,49.0,78.2,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,30.0963592529297,580.578125,590.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,30.088020324707,0.0,true,true,590.5999999999999,72.1828571428571,78.19999999999995,48.999999999999986,46138.0,42598.0,46184.91999999996,42631.195428571395
2021-04-28T10:47:00.0,72.0,72.1,49.0,77.1,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,29.5963668823242,577.578186035156,590.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,29.5963668823242,0.0,true,true,592.9999999999999,72.09999999999997,77.13428571428568,48.999999999999986,45489.0,42539.0,45740.6314285714,42755.299999999974
2021-04-28T10:48:00.0,72.0,72.0,49.0,76.4,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,29.0963745117187,574.578247070312,593.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,29.0880355834961,0.0,true,true,593.5999999999999,72.01714285714282,76.3571428571428,48.999999999999986,45305.200000000004,42696.0,45325.59999999996,42749.37599999997
2021-04-28T10:49:00.0,72.0,72.0,49.0,76.3,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,28.5963821411133,571.578308105469,599.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,28.5880432128906,0.0,true,true,595.3999999999999,71.99999999999996,76.47999999999996,48.999999999999986,45703.7,43128.0,45536.191999999966,42868.79999999997
2021-04-28T10:50:00.0,72.0,72.0,49.0,77.5,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,28.0963897705078,568.578308105469,596.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,28.0880508422852,0.0,true,true,597.1999999999998,71.96571428571424,77.46571428571423,48.999999999999986,46190.0,42912.0,46262.52457142852,42977.924571428535
2021-04-28T10:51:00.0,71.5,71.9,49.0,78.6,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,27.6213912963867,565.728332519531,599.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,27.6130599975586,0.0,true,true,597.1999999999998,71.95999999999995,78.47999999999995,48.999999999999986,47081.399999999994,43068.100000000006,46868.25599999996,42974.51199999996
