time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-28T10:52:00.0,71.5,72.0,49.0,78.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,33.2547302246094,599.528381347656,599.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,33.2547302246094,0.0,true,true,594.7999999999998,71.93999999999996,78.58285714285708,48.999999999999986,47081.399999999994,43128.0,46741.08342857138,42789.91199999996
2021-04-28T10:53:00.0,71.5,71.9,49.0,77.9,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,32.9380722045898,597.62841796875,593.0,1000.0,400.0,76.0,75.9605560302734,0.0180000010877848,32.9380722045898,0.0,true,true,592.3999999999999,71.93428571428568,77.92571428571424,48.999999999999986,46194.700000000004,42636.700000000004,46163.193142857104,42613.87085714283
2021-04-28T10:54:00.0,71.5,71.9,49.0,77.1,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,32.7630767822266,596.578430175781,587.0,1000.0,400.0,76.0,75.9605560302734,0.0180000010877848,32.7630767822266,0.0,true,true,591.1999999999999,71.89142857142853,77.10857142857138,48.999999999999986,45257.7,42205.3,45586.587428571394,42502.21257142854
2021-04-28T10:55:00.0,72.0,71.9,49.0,76.5,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,32.6464080810547,595.87841796875,584.0,1000.0,400.0,76.0,75.9605560302734,0.0180000010877848,26.6380767822266,0.0,true,true,590.5999999999999,71.89999999999996,76.46571428571423,48.999999999999986,44676.0,41989.600000000006,45160.65085714281,42464.13999999997
2021-04-28T10:56:00.0,71.5,71.9,49.0,76.3,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,32.6214065551758,595.728454589844,593.0,1000.0,400.0,76.0,75.9605560302734,0.0180000010877848,32.6214065551758,0.0,true,true,591.8,71.89999999999996,76.38571428571424,49.19999999999999,45245.9,42636.700000000004,45205.06571428569,42550.41999999998
2021-04-28T10:57:00.0,71.5,71.9,49.0,77.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,32.6214065551758,595.728454589844,596.0,1000.0,400.0,76.0,75.9605560302734,0.0180000010877848,32.6214065551758,0.0,true,true,592.9999999999999,71.90857142857139,77.19428571428567,49.39999999999999,45951.6,42852.4,45776.21142857139,42641.782857142825
2021-04-28T10:58:00.0,71.5,71.9,50.0,78.5,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,32.6214065551758,595.728454589844,599.0,1000.0,400.0,76.0,75.9605560302734,0.0180000010877848,32.6214065551758,0.0,true,true,594.8,71.87428571428568,78.37142857142852,49.599999999999994,47021.5,43068.100000000006,46615.32571428568,42750.82514285712
2021-04-28T10:59:00.0,71.5,71.8,50.0,79.0,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,32.6214065551758,595.728454589844,593.0,1000.0,400.0,76.0,75.9605560302734,0.0180000010877848,32.6214065551758,0.0,true,true,595.9999999999999,71.82571428571424,78.72571428571423,49.8,46847.0,42577.4,46920.52571428567,42808.12571428568
2021-04-28T11:00:00.0,71.5,71.8,50.0,78.6,55.1,73.5,85.0,65.0,74.5,71.5,3.0,0.0,75.5,72.5,85.0,55.0,29.1578941345215,32.6130752563477,667.678466796875,593.0,1000.0,400.0,76.0,75.9834060668945,0.0144000016152859,44.6297454833984,0.0,true,true,602.9999999999999,71.79142857142853,79.09714285714281,49.99999999999999,46609.799999999996,42577.4,47695.57714285711,43290.231428571395
2021-04-28T11:01:00.0,71.5,71.8,50.0,80.5,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.9473686218262,45.6130599975586,673.678344726562,599.0,1000.0,400.0,77.2631607055664,77.4018020629883,0.0151200015097857,45.6297302246094,0.0,true,true,614.3999999999999,71.79999999999995,80.2171428571428,49.99999999999999,48219.5,43008.2,49285.412571428526,44113.91999999996
2021-04-28T11:02:00.0,71.5,71.8,50.0,82.1,55.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.9473686218262,46.6297149658203,679.778259277344,631.0,1000.0,400.0,78.5263137817383,78.5731735229492,0.0158399995416403,46.6297149658203,0.0,true,true,628.1999999999998,71.79142857142853,82.14285714285708,49.99999999999999,51805.1,45305.799999999996,51602.142857142804,45099.37542857139
2021-04-28T11:03:00.0,71.5,71.8,50.0,84.1,55.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.9473686218262,47.6130294799805,685.778198242187,656.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0165599994361401,47.6296997070312,0.0,true,true,641.9999999999999,71.82571428571424,84.3571428571428,49.99999999999999,55169.6,47100.799999999996,54157.285714285674,46112.10857142854
2021-04-28T11:04:00.0,71.5,71.9,50.0,86.7,55.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.9473686218262,48.6130142211914,691.678100585937,662.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0172799993306398,48.6296844482422,0.0,true,true,654.5999999999999,71.86571428571425,86.40857142857138,49.99999999999999,57395.4,47597.8,56563.050857142814,47043.29657142854
2021-04-28T11:05:00.0,71.5,71.9,50.0,87.1,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.9473686218262,49.6046676635742,697.727966308594,662.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0179999992251396,49.6213302612305,0.0,true,true,660.8,71.92571428571426,87.04857142857139,49.99999999999999,57660.2,47597.8,57521.695999999974,47528.51199999998
2021-04-28T11:06:00.0,72.0,72.0,50.0,85.9,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.0526313781738,44.3213195800781,665.977905273437,662.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,44.3296585083008,0.0,true,true,661.9999999999999,71.99142857142851,85.93428571428566,49.99999999999999,56865.8,47664.0,56888.4971428571,47658.32571428567
2021-04-28T11:07:00.0,72.0,72.1,50.0,84.3,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.0526313781738,44.8296508789062,668.977905273438,662.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,44.8296508789062,0.0,true,true,661.9999999999999,72.10857142857138,84.35142857142853,49.99999999999999,55806.6,47730.2,55840.645714285674,47735.87428571424
2021-04-28T11:08:00.0,72.0,72.2,50.0,83.1,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.0526313781738,45.3213043212891,671.977844238281,662.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,45.3296432495117,0.0,true,true,661.3999999999999,72.16571428571424,83.11714285714281,50.19999999999999,55012.2,47796.4,54973.678285714246,47730.40342857139
2021-04-28T11:09:00.0,72.0,72.2,50.0,82.5,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.0526313781738,45.8212966918945,674.977783203125,662.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,45.8296356201172,0.0,true,true,660.7999999999998,72.25999999999996,82.41428571428567,50.39999999999999,54615.0,47796.4,54459.35999999996,47749.40799999997
2021-04-28T11:10:00.0,72.0,72.4,51.0,82.5,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.0526313781738,46.3212890625,677.977783203125,659.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,46.3296279907227,0.0,true,true,661.5999999999999,72.35714285714283,82.6371428571428,50.599999999999994,54367.5,47711.600000000006,54672.73371428567,47871.48571428569
2021-04-28T11:11:00.0,72.0,72.4,51.0,84.1,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.0526313781738,46.8296203613281,680.977722167969,659.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,46.8296203613281,0.0,true,true,662.9999999999998,72.39142857142853,84.32285714285709,50.79999999999999,55421.899999999994,47711.600000000006,55906.05428571423,47995.517142857105
2021-04-28T11:12:00.0,72.0,72.3,51.0,86.7,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,47.3296127319336,683.977661132812,666.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,47.3296127319336,0.0,true,true,662.9999999999999,72.32571428571424,86.36571428571423,50.999999999999986,57742.200000000004,48151.799999999996,57260.46857142853,47951.94857142853
2021-04-28T11:13:00.0,72.0,72.3,51.0,87.1,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,47.8296051025391,686.977600097656,669.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,47.8296051025391,0.0,true,true,664.3999999999999,72.2828571428571,87.03142857142852,50.999999999999986,58269.899999999994,48368.7,57823.681142857095,48024.73028571424
2021-04-28T11:14:00.0,72.0,72.3,51.0,86.0,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,48.3295974731445,689.977600097656,662.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,48.3295974731445,0.0,true,true,664.9999999999999,72.32571428571424,86.11142857142852,50.999999999999986,56932.0,47862.6,57264.099999999955,48096.59999999996
2021-04-28T11:15:00.0,72.0,72.4,51.0,84.9,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,48.82958984375,692.9775390625,666.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,48.82958984375,0.0,true,true,664.9999999999999,72.36571428571425,84.90857142857138,50.999999999999986,56543.4,48218.4,56464.19999999995,48123.19999999997
2021-04-28T11:16:00.0,72.0,72.4,51.0,84.0,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,43.3129119873047,659.87744140625,662.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,43.3129119873047,0.0,true,true,662.3999999999999,72.43428571428568,83.99999999999996,51.19999999999999,55608.0,47928.8,55641.59999999996,47980.47085714282
2021-04-28T11:17:00.0,72.0,72.5,51.0,83.4,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,49.6212387084961,697.727416992187,666.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,49.6212387084961,0.0,true,true,661.1999999999998,72.47428571428568,83.42571428571424,51.39999999999999,55544.4,48285.0,55161.082285714234,47919.99771428568
2021-04-28T11:18:00.0,72.5,72.5,52.0,83.2,55.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,43.6295776367188,661.777465820312,656.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,43.6295776367188,0.0,true,true,659.1999999999998,72.49999999999997,83.21714285714282,51.59999999999999,54579.200000000004,47560.0,54856.74057142853,47791.99999999997
2021-04-28T11:19:00.0,72.5,72.5,52.0,83.2,55.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,49.6295776367187,661.777465820312,656.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,43.6295776367188,0.0,true,true,659.9999999999998,72.5428571428571,83.02857142857138,51.79999999999999,54579.200000000004,47560.0,54798.857142857094,47878.285714285674
2021-04-28T11:20:00.0,72.5,72.6,52.0,83.0,56.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,43.7295761108398,662.37744140625,656.0,1000.0,400.0,79.1578979492187,79.2830810546875,0.0180000010877848,43.7295761108398,0.0,true,true,659.9999999999998,72.53142857142853,83.16285714285709,51.99999999999999,54448.0,47625.6,54887.48571428566,47870.74285714282
2021-04-28T11:21:00.0,72.0,72.4,52.0,84.2,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,44.0212326049805,664.127380371094,666.0,1000.0,400.0,79.7894744873047,79.7596588134766,0.0180000010877848,44.0212326049805,0.0,true,true,662.5999999999999,72.42571428571424,84.36285714285708,51.99999999999999,56077.200000000004,48218.4,55898.829142857096,47989.278285714245
2021-04-28T11:22:00.0,72.0,72.3,52.0,86.5,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,50.2628936767578,701.577331542969,666.0,1000.0,400.0,79.7894744873047,79.7596588134766,0.0180000010877848,50.2628936767578,0.0,true,true,665.8,72.33428571428567,86.42285714285708,51.99999999999999,57609.0,48151.799999999996,57540.33828571424,48160.167428571396
2021-04-28T11:23:00.0,72.0,72.4,52.0,87.7,54.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,50.5962219238281,703.577331542969,669.0,1000.0,400.0,79.7894744873047,79.7596588134766,0.0180000010877848,50.5962219238281,0.0,true,true,668.3999999999999,72.34857142857139,87.4171428571428,51.99999999999999,58671.3,48435.600000000006,58429.61828571424,48357.78514285711
2021-04-28T11:24:00.0,72.0,72.4,52.0,86.5,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,50.9295501708984,705.577331542969,672.0,1000.0,400.0,79.7894744873047,79.7596588134766,0.0180000010877848,50.9295501708984,0.0,true,true,668.9999999999999,72.47714285714282,86.60285714285709,51.99999999999999,58128.0,48652.8,57937.31142857138,48487.20857142854
2021-04-28T11:25:00.0,72.5,72.6,52.0,84.9,54.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,45.2878799438477,671.727294921875,669.0,1000.0,400.0,79.7894744873047,79.7596588134766,0.0180000010877848,45.2878799438477,0.0,true,true,670.1999999999998,72.48857142857139,84.95142857142852,51.99999999999999,56798.100000000006,48569.399999999994,56934.44742857138,48581.84057142853
2021-04-28T11:26:00.0,72.0,72.4,52.0,83.7,54.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,45.3545455932617,672.127258300781,669.0,1000.0,400.0,79.7894744873047,79.8075866699219,0.0180000010877848,45.3545455932617,0.0,true,true,668.7999999999998,72.49428571428567,83.74285714285709,51.99999999999999,55995.3,48435.600000000006,56007.222857142806,48484.17828571424
2021-04-28T11:27:00.0,72.5,72.5,52.0,83.1,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,45.3545455932617,672.127258300781,672.0,1000.0,400.0,79.7894744873047,79.8075866699219,0.0180000010877848,45.3545455932617,0.0,true,true,666.1999999999998,72.4485714285714,83.0828571428571,51.99999999999999,55843.2,48720.0,55349.79942857138,48265.23828571425
2021-04-28T11:28:00.0,72.5,72.5,52.0,82.8,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,45.3545455932617,672.127258300781,662.0,1000.0,400.0,79.7894744873047,79.8075866699219,0.0180000010877848,45.3545455932617,0.0,true,true,664.7999999999998,72.53428571428567,82.79999999999995,51.99999999999999,54813.6,47995.0,55045.43999999996,48220.7931428571
2021-04-28T11:29:00.0,72.5,72.6,52.0,82.7,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,45.3545455932617,672.127258300781,659.0,1000.0,400.0,79.7894744873047,79.8075866699219,0.0180000010877848,45.3545455932617,0.0,true,true,664.7999999999998,72.5828571428571,82.63999999999996,51.99999999999999,54499.3,47843.399999999994,54939.07199999996,48253.083428571386
2021-04-28T11:30:00.0,72.5,72.6,52.0,82.7,55.2,74.0,85.0,65.0,75.5,72.5,3.0,0.0,76.0,73.0,85.0,55.0,46.6315803527832,51.3628768920898,708.17724609375,662.0,1000.0,400.0,79.7894744873047,79.8252258300781,0.0180000010877848,51.3628768920898,0.0,true,true,667.9999999999999,72.5828571428571,82.51142857142854,52.19999999999999,54747.4,48061.2,55117.63428571425,48485.34857142853
2021-04-28T11:31:00.0,72.5,72.5,52.0,83.4,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,51.684211730957,51.8628692626953,711.17724609375,669.0,1000.0,400.0,80.4210510253906,80.865348815918,0.0180000010877848,51.8628692626953,0.0,true,true,673.8,72.53428571428567,84.01714285714282,52.39999999999999,55794.600000000006,48502.5,56610.750857142826,48873.60171428568
2021-04-28T11:32:00.0,72.5,72.5,53.0,87.6,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,52.3545303344727,714.127197265625,688.0,1000.0,400.0,81.0526351928711,81.0337219238281,0.0180000010877848,52.3628616333008,0.0,true,true,681.3999999999999,72.46571428571426,87.39428571428567,52.599999999999994,60268.799999999996,49880.0,59550.46628571425,49378.13771428569
2021-04-28T11:33:00.0,72.0,72.4,53.0,90.9,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,53.5789489746094,58.879524230957,753.277160644531,691.0,1000.0,400.0,81.0526351928711,81.0812606811523,0.0180000010877848,52.879524230957,0.0,true,true,692.1999999999998,72.42571428571425,90.62571428571422,52.79999999999999,62811.9,50028.4,62731.11942857137,50133.07942857139
2021-04-28T11:34:00.0,72.0,72.4,53.0,91.3,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.0526313781738,59.7378540039062,758.427124023438,697.0,1000.0,400.0,81.684211730957,82.1364974975586,0.0180000010877848,59.7378540039062,0.0,true,true,705.9999999999998,72.39142857142855,91.26571428571424,52.99999999999999,63636.1,50462.8,64433.59428571423,51108.34857142854
2021-04-28T11:35:00.0,72.0,72.4,53.0,90.0,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,60.6545181274414,763.927124023437,716.0,1000.0,400.0,82.9473648071289,83.1845245361328,0.0180000010877848,60.6711883544922,0.0,true,true,717.9999999999999,72.39142857142855,90.10285714285709,52.99999999999999,64440.0,51838.4,64693.85142857138,51977.04571428569
2021-04-28T11:36:00.0,72.0,72.4,53.0,88.6,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,55.5628509521484,733.377136230469,738.0,1000.0,400.0,83.5789489746094,83.5934524536133,0.0180000010877848,55.5628509521484,0.0,true,true,729.3999999999999,72.40857142857139,88.61714285714281,52.99999999999999,65386.799999999996,53431.200000000004,64637.343999999954,52814.81199999996
2021-04-28T11:37:00.0,72.5,72.5,53.0,87.5,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,56.0878524780273,736.527099609375,748.0,1000.0,400.0,83.5789489746094,83.5934524536133,0.0180000010877848,56.0961837768555,0.0,true,true,740.1999999999998,72.52571428571426,87.37142857142851,53.19999999999999,65450.0,54230.0,64672.331428571364,53683.53371428568
2021-04-28T11:38:00.0,72.5,72.7,53.0,86.9,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,56.5878524780273,739.527099609375,748.0,1000.0,400.0,83.5789489746094,83.5934524536133,0.0180000010877848,56.5961837768555,0.0,true,true,747.1999999999999,72.65714285714282,87.09714285714281,53.39999999999999,65001.200000000004,54379.6,65078.985142857106,54289.417142857106
2021-04-28T11:39:00.0,72.5,72.7,54.0,88.5,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,57.0878524780273,742.527099609375,751.0,1000.0,400.0,83.5789489746094,83.5934524536133,0.0180000010877848,57.0961837768555,0.0,true,true,749.8,72.71714285714282,88.75714285714281,53.599999999999994,66463.5,54597.700000000004,66550.10571428567,54523.31371428568
2021-04-28T11:40:00.0,72.5,72.7,54.0,91.7,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,57.5961837768555,745.577087402344,751.0,1000.0,400.0,83.5789489746094,83.5934524536133,0.0180000010877848,57.5961837768555,0.0,true,true,752.1999999999998,72.69999999999996,91.45999999999995,53.79999999999999,68866.7,54597.700000000004,68796.21199999994,54684.93999999996
2021-04-28T11:41:00.0,72.5,72.7,54.0,92.9,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,58.0878448486328,748.527038574219,751.0,1000.0,400.0,83.5789489746094,83.5934524536133,0.0180000010877848,58.0961837768555,0.0,true,true,755.9999999999998,72.69142857142853,92.6428571428571,53.999999999999986,69767.90000000001,54597.700000000004,70037.99999999994,54954.71999999995
2021-04-28T11:42:00.0,72.5,72.7,54.0,91.3,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,58.5878372192383,751.527038574219,760.0,1000.0,400.0,83.5789489746094,83.5934524536133,0.0180000010877848,58.5961761474609,0.0,true,true,760.3999999999999,72.72571428571425,91.36857142857137,53.999999999999986,69388.0,55252.0,69476.66171428566,55300.63314285711
2021-04-28T11:43:00.0,72.5,72.8,54.0,89.1,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,59.0878295898437,754.526977539063,767.0,1000.0,400.0,83.5789489746094,83.5934524536133,0.0180000010877848,59.0961685180664,0.0,true,true,764.1999999999998,72.76571428571424,89.25428571428566,53.999999999999986,68339.7,55837.6,68208.12514285708,55607.55885714281
2021-04-28T11:44:00.0,72.5,72.8,54.0,87.7,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,59.5878219604492,757.526916503906,773.0,1000.0,400.0,83.5789489746094,83.5934524536133,0.0180000010877848,59.5961608886719,0.0,true,true,769.1999999999998,72.83428571428567,87.61428571428567,53.999999999999986,67792.1,56274.399999999994,67392.90857142852,56024.13257142853
2021-04-28T11:45:00.0,72.5,72.9,54.0,86.7,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,60.0878143310547,760.52685546875,770.0,1000.0,400.0,83.5789489746094,83.5934524536133,0.0180000010877848,60.0961532592773,0.0,true,true,769.9999999999999,72.86571428571423,86.57142857142853,53.999999999999986,66759.0,56133.00000000001,66659.99999999996,56106.599999999955
2021-04-28T11:46:00.0,72.5,72.9,54.0,86.7,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,54.454475402832,726.726867675781,776.0,1000.0,400.0,83.5789489746094,83.2813873291016,0.0180000010877848,54.454475402832,0.0,true,true,767.3999999999999,72.93428571428566,87.11142857142852,54.19999999999999,67279.2,56570.4,66849.31028571424,55969.77085714281
2021-04-28T11:47:00.0,73.0,73.0,54.0,89.8,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,54.5044784545898,727.02685546875,764.0,1000.0,400.0,82.315788269043,82.416862487793,0.0180000010877848,54.5044784545898,0.0,true,true,762.9999999999998,72.97428571428567,89.91999999999994,54.39999999999999,68607.2,55772.0,68608.95999999993,55679.379999999954
2021-04-28T11:48:00.0,73.0,73.0,55.0,93.3,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,54.5544738769531,727.326843261719,754.0,1000.0,400.0,82.315788269043,82.416862487793,0.0180000010877848,54.5544738769531,0.0,true,true,758.5999999999999,73.00857142857139,92.77714285714279,54.59999999999998,70348.2,55042.0,70380.74057142851,55384.30228571425
2021-04-28T11:49:00.0,73.0,73.0,55.0,93.1,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,54.5544738769531,727.326843261719,751.0,1000.0,400.0,82.315788269043,82.416862487793,0.0180000010877848,54.5544738769531,0.0,true,true,751.5999999999999,72.99999999999996,93.1171428571428,54.79999999999998,69918.09999999999,54823.0,69986.84457142852,54866.79999999996
2021-04-28T11:50:00.0,73.0,73.0,55.0,91.2,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,54.5544738769531,727.326843261719,748.0,1000.0,400.0,82.315788269043,82.416862487793,0.0180000010877848,54.5544738769531,0.0,true,true,745.8,72.99142857142853,91.31142857142852,54.999999999999986,68217.6,54604.0,68100.06342857139,54437.00742857139
2021-04-28T11:51:00.0,73.0,73.0,55.0,89.4,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,54.5544738769531,727.326843261719,741.0,1000.0,400.0,82.315788269043,82.416862487793,0.0180000010877848,54.5544738769531,0.0,true,true,741.9999999999998,73.03428571428566,89.4428571428571,54.999999999999986,66245.40000000001,54093.0,66366.59999999995,54191.439999999944
2021-04-28T11:52:00.0,73.0,73.1,55.0,88.2,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,54.5628128051758,727.376892089844,735.0,1000.0,400.0,82.315788269043,82.416862487793,0.0180000010877848,54.5628128051758,0.0,true,true,737.5999999999999,73.03999999999996,88.01142857142852,54.999999999999986,64827.0,53728.49999999999,64917.22971428567,53874.30399999997
2021-04-28T11:53:00.0,73.0,73.0,55.0,87.6,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,54.5628128051758,727.376892089844,735.0,1000.0,400.0,82.315788269043,82.416862487793,0.0180000010877848,54.5628128051758,0.0,true,true,733.1999999999998,73.05999999999996,87.90857142857138,54.999999999999986,64385.99999999999,53655.0,64454.56457142852,53567.59199999996
2021-04-28T11:54:00.0,73.0,73.1,55.0,89.8,54.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,54.5628128051758,727.376892089844,729.0,1000.0,400.0,82.315788269043,82.416862487793,0.0180000010877848,54.5628128051758,0.0,true,true,730.1999999999998,73.07428571428566,90.02285714285709,54.999999999999986,65464.2,53289.899999999994,65734.69028571423,53358.84342857138
2021-04-28T11:55:00.0,73.0,73.1,55.0,93.4,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,54.5628128051758,727.376892089844,726.0,1000.0,400.0,82.315788269043,82.416862487793,0.0180000010877848,54.5628128051758,0.0,true,true,728.9999999999999,73.0828571428571,93.10857142857137,54.999999999999986,67808.40000000001,53070.6,67876.14857142852,53277.40285714281
2021-04-28T11:56:00.0,73.0,73.0,55.0,94.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,54.5711441040039,727.426879882812,726.0,1000.0,400.0,82.315788269043,82.416862487793,0.0180000010877848,54.5711441040039,0.0,true,true,727.7999999999998,73.02571428571424,94.05714285714282,55.19999999999999,68534.40000000001,52998.0,68454.78857142854,53148.11485714281
2021-04-28T11:57:00.0,73.0,73.0,55.0,92.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,54.5711441040039,727.426879882812,729.0,1000.0,400.0,82.315788269043,82.416862487793,0.0180000010877848,54.5711441040039,0.0,true,true,728.3999999999999,72.9828571428571,92.46571428571424,55.39999999999999,67213.8,53217.0,67352.02628571424,53160.7131428571
2021-04-28T11:58:00.0,73.0,73.0,56.0,90.2,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,54.5711441040039,727.426879882812,729.0,1000.0,400.0,82.315788269043,82.416862487793,0.0180000010877848,54.5711441040039,0.0,true,true,729.5999999999998,73.02571428571424,90.19999999999995,55.59999999999999,65755.8,53217.0,65809.91999999994,53279.5611428571
2021-04-28T11:59:00.0,73.0,73.1,56.0,88.7,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,54.5711441040039,727.426879882812,732.0,1000.0,400.0,82.315788269043,82.416862487793,0.0180000010877848,54.5711441040039,0.0,true,true,729.5999999999999,73.07428571428566,88.80285714285708,55.79999999999998,64928.4,53509.2,64790.56457142851,53314.99885714281
2021-04-28T12:00:00.0,73.0,73.1,56.0,88.0,55.3,73.5,85.0,65.0,76.0,73.0,3.0,0.0,75.5,72.5,85.0,55.0,59.1578941345215,48.5711441040039,691.376892089844,732.0,1000.0,400.0,82.315788269043,82.4013442993164,0.0180000010877848,48.5628128051758,0.0,true,true,726.9999999999998,73.10857142857138,87.70857142857139,55.999999999999986,64416.0,53509.2,63764.13142857138,53149.93142857138
2021-04-28T12:01:00.0,73.0,73.1,56.0,87.2,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.5263175964355,48.0711517333984,688.426879882812,726.0,1000.0,400.0,81.684211730957,81.5065765380859,0.0180000010877848,48.0628204345703,0.0,true,true,724.3999999999999,73.09999999999995,87.58571428571423,55.999999999999986,63307.200000000004,53070.6,63447.09142857138,52953.639999999956
2021-04-28T12:02:00.0,73.0,73.1,56.0,88.8,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.5263175964355,47.571159362793,685.426940917969,716.0,1000.0,400.0,81.684211730957,81.5065765380859,0.0180000010877848,47.5628280639649,0.0,true,true,721.7999999999998,73.09999999999995,88.91142857142852,55.999999999999986,63580.799999999996,52339.6,64176.26914285709,52763.57999999995
2021-04-28T12:03:00.0,73.0,73.1,56.0,90.8,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.5263175964355,47.0711669921875,682.427001953125,716.0,1000.0,400.0,81.684211730957,81.5065765380859,0.0180000010877848,47.0628356933594,0.0,true,true,717.9999999999999,73.09999999999995,90.35428571428565,55.999999999999986,65012.799999999996,52339.6,64874.37714285709,52485.79999999996
2021-04-28T12:04:00.0,73.0,73.1,56.0,89.9,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.5263175964355,46.5461807250977,679.22705078125,719.0,1000.0,400.0,81.684211730957,81.4913864135742,0.0180000010877848,46.537841796875,0.0,true,true,715.3999999999999,73.09999999999995,89.95142857142852,55.999999999999986,64638.100000000006,52558.899999999994,64351.25199999995,52295.739999999954
2021-04-28T12:05:00.0,73.0,73.1,56.0,88.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.5263175964355,46.0711822509766,676.427062988281,713.0,1000.0,400.0,81.684211730957,81.4445877075195,0.0180000010877848,46.0628509521484,0.0,true,true,712.9999999999998,73.09999999999995,88.0771428571428,55.999999999999986,62744.0,52120.299999999996,62799.0028571428,52120.29999999995
2021-04-28T12:06:00.0,73.0,73.1,56.0,86.4,54.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.5263175964355,45.5711898803711,673.427124023437,713.0,1000.0,400.0,81.0526351928711,81.0735702514648,0.0180000010877848,45.5628509521484,0.0,true,true,709.1999999999998,73.09999999999995,86.42571428571424,55.999999999999986,61603.200000000004,52120.299999999996,61293.11657142852,51842.51999999995
2021-04-28T12:07:00.0,73.0,73.1,56.0,85.5,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.5263175964355,45.0711898803711,670.427124023437,704.0,1000.0,400.0,81.0526351928711,80.9672317504883,0.0180000010877848,45.0628509521484,0.0,true,true,703.5999999999999,73.09999999999995,85.39714285714281,55.999999999999986,60192.0,51462.399999999994,60085.429714285674,51433.15999999996
2021-04-28T12:08:00.0,73.0,73.1,56.0,85.4,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.5263175964355,44.5711898803711,667.427124023437,697.0,1000.0,400.0,81.0526351928711,80.9672317504883,0.0180000010877848,44.5628509521484,0.0,true,true,700.3999999999999,73.09999999999995,85.58857142857138,55.999999999999986,59523.8,50950.7,59946.23542857139,51199.239999999954
2021-04-28T12:09:00.0,73.0,73.1,56.0,87.4,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.5263175964355,44.0711898803711,664.427124023438,691.0,1000.0,400.0,81.0526351928711,80.9672317504883,0.0180000010877848,44.0628509521484,0.0,true,true,696.5999999999999,73.10857142857138,87.77714285714282,55.999999999999986,60393.4,50512.1,61145.55771428568,50927.43085714282
2021-04-28T12:10:00.0,73.0,73.1,56.0,90.6,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.5263175964355,43.5711898803711,661.427124023437,697.0,1000.0,400.0,81.0526351928711,80.9672317504883,0.0180000010877848,43.562858581543,0.0,true,true,694.5999999999999,73.0828571428571,89.93142857142853,55.999999999999986,63148.2,50950.7,62466.37028571425,50763.35257142853
2021-04-28T12:11:00.0,73.0,73.0,56.0,89.7,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.4736824035645,43.0711898803711,658.427124023438,694.0,1000.0,400.0,81.0526351928711,80.9672317504883,0.0180000010877848,43.062858581543,0.0,true,true,693.9999999999999,72.99142857142853,89.71714285714282,55.999999999999986,62251.8,50662.0,62263.697142857105,50656.05142857139
2021-04-28T12:12:00.0,72.5,72.9,56.0,87.2,55.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,48.5711898803711,691.427124023438,694.0,1000.0,400.0,81.0526351928711,80.9672317504883,0.0180000010877848,48.5711898803711,0.0,true,true,692.0,72.94285714285711,87.41428571428567,55.999999999999986,60516.8,50592.600000000006,60490.68571428568,50476.45714285712
2021-04-28T12:13:00.0,73.0,73.0,56.0,85.4,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,42.1211929321289,652.727111816406,694.0,1000.0,400.0,80.4210510253906,80.3058471679687,0.0180000010877848,42.1128540039063,0.0,true,true,688.1999999999998,72.96571428571424,85.39142857142852,55.999999999999986,59267.600000000006,50662.0,58766.38114285709,50215.00457142853
2021-04-28T12:14:00.0,73.0,73.0,56.0,84.1,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,41.7295303344727,650.377197265625,681.0,1000.0,400.0,80.4210510253906,80.1813583374023,0.0180000010877848,41.72119140625,0.0,true,true,684.9999999999998,73.00857142857139,84.09142857142852,55.999999999999986,57272.1,49713.0,57602.62857142852,50010.87142857138
2021-04-28T12:15:00.0,73.0,73.0,56.0,83.2,54.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,41.2295379638672,647.377197265625,678.0,1000.0,400.0,80.4210510253906,80.1813583374023,0.0180000010877848,41.2211990356445,0.0,true,true,681.7999999999998,72.99999999999996,83.1828571428571,55.999999999999986,56409.6,49494.0,56714.07199999996,49771.39999999996
2021-04-28T12:16:00.0,73.0,73.0,56.0,82.7,54.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,40.7295455932617,644.377258300781,678.0,1000.0,400.0,80.4210510253906,80.1813583374023,0.0180000010877848,40.7212066650391,0.0,true,true,677.9999999999999,73.00857142857139,82.58857142857138,55.999999999999986,56070.6,49494.0,55995.05142857139,49499.81142857139
2021-04-28T12:17:00.0,73.0,73.0,56.0,82.8,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,40.2295532226562,641.377319335937,678.0,1000.0,400.0,80.4210510253906,80.1512985229492,0.0180000010877848,40.2212142944336,0.0,true,true,676.1999999999998,72.97428571428567,83.07428571428565,55.999999999999986,56138.4,49494.0,56174.831999999944,49345.211999999956
2021-04-28T12:18:00.0,72.5,72.9,56.0,85.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,39.871223449707,675.227294921875,675.0,1000.0,400.0,79.7894744873047,79.8722152709961,0.0180000010877848,45.871223449707,0.0,true,true,674.9999999999999,72.92571428571424,85.11142857142852,56.19999999999999,57375.0,49207.50000000001,57450.21428571424,49224.8571428571
2021-04-28T12:19:00.0,72.5,72.9,56.0,87.6,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,45.7045593261719,674.227355957031,672.0,1000.0,400.0,79.7894744873047,79.8722152709961,0.0180000010877848,45.7045593261719,0.0,true,true,674.9999999999998,72.89999999999996,87.2571428571428,56.39999999999999,58867.2,48988.8,58898.57142857137,49207.499999999956
2021-04-28T12:20:00.0,72.5,72.9,57.0,87.6,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,45.6712265014649,674.02734375,672.0,1000.0,400.0,79.7894744873047,79.8722152709961,0.0180000010877848,45.6712265014649,0.0,true,true,676.3999999999999,72.87428571428566,87.52285714285709,56.59999999999999,58867.2,48988.8,59200.46057142853,49292.16685714281
2021-04-28T12:21:00.0,72.5,72.8,57.0,86.0,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,45.6712265014649,674.02734375,678.0,1000.0,400.0,79.7894744873047,79.8722152709961,0.0180000010877848,45.6712265014649,0.0,true,true,676.9999999999998,72.81714285714281,86.17142857142852,56.79999999999998,58308.0,49358.4,58338.05714285709,49297.205714285665
2021-04-28T12:22:00.0,72.5,72.8,57.0,84.7,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,45.6712265014649,674.02734375,685.0,1000.0,400.0,79.7894744873047,79.8722152709961,0.0180000010877848,45.6712265014649,0.0,true,true,678.8,72.81714285714281,84.67428571428566,56.999999999999986,58019.5,49868.0,57476.905142857104,49428.276571428534
2021-04-28T12:23:00.0,72.5,72.9,57.0,83.6,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,45.6712265014649,674.02734375,678.0,1000.0,400.0,79.7894744873047,79.8722152709961,0.0180000010877848,45.6712265014649,0.0,true,true,681.3999999999999,72.86571428571423,83.59999999999995,56.999999999999986,56680.799999999996,49426.200000000004,56965.03999999996,49650.69771428567
2021-04-28T12:24:00.0,72.5,72.9,57.0,82.9,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,45.6128921508789,673.677368164062,681.0,1000.0,400.0,79.7894744873047,79.7567749023437,0.0180000010877848,45.6128921508789,0.0,true,true,681.9999999999999,72.93428571428566,82.82285714285709,56.999999999999986,56454.9,49644.9,56485.18857142852,49741.18285714281
2021-04-28T12:25:00.0,73.0,73.0,57.0,82.8,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,45.5628967285156,673.377380371094,685.0,1000.0,400.0,79.7894744873047,79.6327667236328,0.0180000010877848,45.554557800293,0.0,true,true,681.9999999999999,72.99142857142853,82.9628571428571,56.999999999999986,56718.0,50005.0,56580.668571428534,49780.15428571425
2021-04-28T12:26:00.0,72.5,73.0,57.0,84.4,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,39.4128952026367,636.477355957031,681.0,1000.0,400.0,79.7894744873047,79.3344192504883,0.0180000010877848,45.4128952026367,0.0,true,true,684.5999999999999,72.95714285714283,84.57999999999996,56.999999999999986,57476.4,49713.0,57903.467999999964,49946.45999999997
2021-04-28T12:27:00.0,72.5,72.8,57.0,86.9,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,45.3878936767578,672.327331542969,685.0,1000.0,400.0,79.7894744873047,79.2775573730469,0.0180000010877848,45.3878936767578,0.0,true,true,685.9999999999999,72.85142857142853,86.6428571428571,57.19999999999999,59526.50000000001,49868.0,59436.999999999956,49976.079999999965
2021-04-28T12:28:00.0,72.5,72.8,57.0,87.4,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,45.3878936767578,672.327331542969,691.0,1000.0,400.0,79.7894744873047,79.2775573730469,0.0180000010877848,45.3878936767578,0.0,true,true,685.1999999999998,72.77428571428567,87.25428571428567,57.39999999999999,60393.4,50304.799999999996,59786.63657142853,49864.940571428524
2021-04-28T12:29:00.0,72.5,72.8,58.0,86.0,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,45.3878936767578,672.327331542969,688.0,1000.0,400.0,79.7894744873047,79.2775573730469,0.0180000010877848,45.3878936767578,0.0,true,true,682.8,72.83428571428567,86.0771428571428,57.599999999999994,59168.0,50086.4,58773.4731428571,49731.25028571425
2021-04-28T12:30:00.0,72.5,72.9,58.0,84.5,55.1,73.0,85.0,65.0,75.5,72.0,3.0,0.0,75.0,72.0,85.0,55.0,43.684211730957,39.3795623779297,636.27734375,681.0,1000.0,400.0,79.4736862182617,79.2604751586914,0.0180000010877848,39.3795623779297,0.0,true,true,678.1999999999998,72.84857142857138,84.69714285714281,57.79999999999999,57544.5,49644.9,57441.60228571424,49405.901142857096
2021-04-28T12:31:00.0,72.5,72.8,58.0,83.8,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,43.684211730957,38.8879013061523,633.327392578125,669.0,1000.0,400.0,79.1578979492187,79.015266418457,0.0180000010877848,38.8795700073242,0.0,true,true,671.8,72.83428571428567,83.67142857142852,57.99999999999999,56062.2,48703.2,56210.465714285674,48930.07314285711
2021-04-28T12:32:00.0,72.5,72.8,58.0,82.5,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.6315803527832,38.3795776367187,630.277465820312,662.0,1000.0,400.0,79.1578979492187,79.015266418457,0.0180000010877848,38.3795776367187,0.0,true,true,665.9999999999999,72.7828571428571,82.31999999999996,57.99999999999999,54615.0,48193.6,54825.119999999966,48473.38285714282
2021-04-28T12:33:00.0,72.5,72.8,58.0,80.7,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,37.8947372436523,37.8795852661133,627.277526855469,659.0,1000.0,400.0,79.1578979492187,79.015266418457,0.0151200015097857,37.8795852661133,0.0,true,true,660.9999999999999,72.8428571428571,80.94857142857138,57.99999999999999,53181.3,47975.2,53507.005714285675,48149.12857142853
2021-04-28T12:34:00.0,72.5,72.9,58.0,80.6,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.7368431091309,37.3795928955078,624.277526855469,659.0,1000.0,400.0,79.1578979492187,79.015266418457,0.0158399995416403,37.3795928955078,0.0,true,true,657.8,72.8228571428571,80.6171428571428,57.99999999999999,53115.399999999994,48041.100000000006,53029.95657142853,47902.8754285714
2021-04-28T12:35:00.0,72.5,72.7,58.0,81.5,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,36.8879318237305,621.277587890625,656.0,1000.0,400.0,79.1578979492187,79.015266418457,0.0165599994361401,36.8796005249023,0.0,true,true,655.3999999999999,72.75999999999996,81.53428571428566,57.99999999999999,53464.0,47691.200000000004,53437.57085714281,47686.903999999966
2021-04-28T12:36:00.0,72.5,72.7,58.0,82.5,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,36.3796081542969,618.277648925781,653.0,1000.0,400.0,79.1578979492187,79.015266418457,0.0172799993306398,36.3796081542969,0.0,true,true,654.1999999999998,72.6828571428571,82.37142857142854,57.99999999999999,53872.5,47473.1,53887.388571428535,47549.125142857105
2021-04-28T12:37:00.0,72.5,72.7,58.0,82.3,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,35.8796157836914,615.277648925781,650.0,1000.0,400.0,79.1578979492187,79.015266418457,0.0179999992251396,35.8796157836914,0.0,true,true,651.1999999999998,72.69999999999996,82.21428571428567,57.99999999999999,53495.0,47255.0,53537.94285714281,47342.23999999996
2021-04-28T12:38:00.0,72.5,72.7,58.0,81.1,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,35.3796234130859,612.277709960937,653.0,1000.0,400.0,78.5263137817383,78.5477752685547,0.0180000010877848,35.3796234130859,0.0,true,true,647.9999999999999,72.69999999999996,81.21142857142851,58.19999999999999,52958.299999999996,47473.1,52625.00571428567,47109.59999999997
2021-04-28T12:39:00.0,72.5,72.7,58.0,80.1,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,34.8796310424805,609.277770996094,644.0,1000.0,400.0,78.5263137817383,78.4222869873047,0.0180000010877848,34.8796310424805,0.0,true,true,644.8,72.71714285714282,80.07428571428568,58.39999999999999,51584.399999999994,46818.8,51631.8994285714,46888.013714285684
2021-04-28T12:40:00.0,72.5,72.7,59.0,79.2,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,34.379638671875,606.27783203125,640.0,1000.0,400.0,78.5263137817383,78.4222869873047,0.0180000010877848,34.379638671875,0.0,true,true,643.5999999999999,72.64857142857139,79.19999999999996,58.599999999999994,50688.0,46528.0,50973.119999999966,46756.62057142854
2021-04-28T12:41:00.0,72.5,72.5,59.0,78.6,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,33.8629837036133,603.177917480469,637.0,1000.0,400.0,78.5263137817383,78.4222869873047,0.0180000010877848,33.8546447753906,0.0,true,true,639.1999999999998,72.55999999999996,78.53142857142852,58.79999999999999,50068.2,46182.5,50197.289142857095,46380.35199999996
2021-04-28T12:42:00.0,72.5,72.5,59.0,78.5,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,33.3796539306641,600.277893066406,644.0,1000.0,400.0,78.5263137817383,78.1270141601562,0.0180000010877848,33.3796539306641,0.0,true,true,635.9999999999999,72.45714285714281,78.66285714285709,58.999999999999986,50554.0,46690.0,50029.5771428571,46082.74285714282
2021-04-28T12:43:00.0,72.0,72.4,59.0,79.9,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,39.1629943847656,634.977966308594,631.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1629943847656,0.0,true,true,631.5999999999999,72.42571428571425,79.97714285714281,58.999999999999986,50416.9,45684.4,50513.56342857139,45744.08114285711
2021-04-28T12:44:00.0,72.0,72.4,59.0,81.9,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,39.1463241577149,634.8779296875,628.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,628.3999999999999,72.4085714285714,81.78857142857139,58.999999999999986,51433.200000000004,45467.200000000004,51395.93828571425,45501.54628571426
2021-04-28T12:45:00.0,72.0,72.4,59.0,82.7,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,39.1463241577149,634.8779296875,618.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,623.1999999999999,72.34857142857139,82.53714285714281,58.999999999999986,51108.6,44743.200000000004,51437.14742857139,45087.629714285686
2021-04-28T12:46:00.0,72.0,72.2,59.0,81.8,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,39.1463241577149,634.8779296875,621.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,621.1999999999998,72.25142857142853,81.88571428571424,58.999999999999986,50797.799999999996,44836.200000000004,50867.40571428568,44882.587428571394
2021-04-28T12:47:00.0,72.0,72.2,59.0,80.6,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,39.1463241577149,634.8779296875,618.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,617.9999999999999,72.1828571428571,80.60857142857138,58.999999999999986,49810.799999999996,44619.6,49816.09714285711,44609.00571428568
2021-04-28T12:48:00.0,72.0,72.2,59.0,79.5,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,39.1463241577149,634.8779296875,621.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,617.3999999999999,72.19999999999996,79.49142857142851,58.999999999999986,49369.5,44836.200000000004,49078.00799999995,44576.27999999996
2021-04-28T12:49:00.0,72.0,72.2,59.0,78.8,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,39.1463241577149,634.8779296875,612.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,615.5999999999999,72.20857142857139,78.77428571428567,58.999999999999986,48225.6,44186.4,48493.45028571425,44451.59657142854
2021-04-28T12:50:00.0,72.0,72.2,59.0,78.9,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,39.1463241577149,634.8779296875,615.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,614.9999999999999,72.1828571428571,79.07999999999996,58.999999999999986,48523.5,44403.0,48634.19999999996,44392.45714285711
2021-04-28T12:51:00.0,72.0,72.1,59.0,80.5,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,39.1463241577149,634.8779296875,612.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,613.8,72.09999999999997,80.50857142857139,58.999999999999986,49266.0,44125.2,49416.16114285711,44254.979999999974
2021-04-28T12:52:00.0,72.0,72.0,59.0,82.2,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,39.1463241577149,634.8779296875,615.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,614.3999999999999,72.01714285714282,82.07142857142853,58.999999999999986,50553.0,44280.0,50424.685714285675,44247.33257142854
2021-04-28T12:53:00.0,72.0,72.0,59.0,82.5,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,39.1463241577149,634.8779296875,615.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,613.8,71.9828571428571,82.37999999999997,58.79999999999999,50737.5,44280.0,50564.843999999975,44183.07771428568
2021-04-28T12:54:00.0,72.0,72.0,59.0,81.4,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.1578941345215,39.1463241577149,634.8779296875,615.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,614.9999999999999,72.03428571428567,81.51999999999995,58.599999999999994,50061.0,44280.0,50134.79999999996,44301.085714285684
2021-04-28T12:55:00.0,72.0,72.1,58.0,80.3,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.1578941345215,39.1463241577149,634.8779296875,612.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,616.1999999999998,72.04857142857138,80.24857142857138,58.39999999999999,49143.6,44125.2,49449.16971428567,44396.32971428567
2021-04-28T12:56:00.0,72.0,72.0,58.0,79.2,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.1578941345215,39.1463241577149,634.8779296875,618.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,618.1999999999998,72.03428571428567,79.23428571428568,58.19999999999999,48945.6,44496.0,48982.63542857139,44531.59542857139
