time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-28T12:57:00.0,72.0,72.0,58.0,78.7,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.1578941345215,39.1463241577149,634.8779296875,621.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,620.1999999999998,71.99142857142853,78.65714285714282,57.99999999999999,48872.700000000004,44712.0,48783.15999999996,44649.08399999996
2021-04-28T12:58:00.0,72.0,72.0,58.0,79.0,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.2631568908691,39.1463241577149,634.8779296875,625.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,623.3999999999999,71.99999999999996,79.19714285714281,57.99999999999999,49375.0,45000.0,49371.49885714282,44884.79999999997
2021-04-28T12:59:00.0,72.0,72.0,58.0,80.8,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.2631568908691,39.1463241577149,634.8779296875,625.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,620.9999999999999,72.00857142857137,80.90285714285709,57.99999999999999,50500.0,45000.0,50240.674285714245,44717.32285714281
2021-04-28T13:00:00.0,72.0,72.0,58.0,82.5,55.2,71.5,85.0,65.0,75.0,72.0,3.0,0.0,73.5,70.5,85.0,55.0,42.5263175964355,21.154655456543,526.927917480469,628.0,1000.0,400.0,77.8947372436523,78.0098190307617,0.0180000010877848,21.154655456543,0.0,true,true,608.9999999999999,71.96571428571424,82.11428571428567,57.99999999999999,51810.0,45216.0,50007.59999999996,43827.119999999966
2021-04-28T13:01:00.0,71.5,71.9,58.0,81.3,55.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.0526313781738,19.8380126953125,519.028076171875,606.0,1000.0,400.0,76.0,76.0107879638672,0.0180000010877848,19.8130111694336,0.0,true,true,589.9999999999999,71.95142857142854,81.25714285714281,57.99999999999999,49267.799999999996,43571.4,47941.714285714246,42451.34285714283
2021-04-28T13:02:00.0,72.0,72.0,58.0,78.9,56.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.0526313781738,18.4297027587891,510.578216552734,561.0,1000.0,400.0,74.7368392944336,74.6367416381836,0.0180000010877848,18.4297027587891,0.0,true,true,569.7999999999998,71.96571428571424,79.15714285714282,57.99999999999999,44262.9,40392.0,45103.73999999996,41006.06399999996
2021-04-28T13:03:00.0,72.0,72.0,58.0,77.5,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.6315784454346,16.954719543457,501.728302001953,530.0,1000.0,400.0,74.1052627563477,74.0830154418945,0.0180000010877848,16.9297256469727,0.0,true,true,546.3999999999999,72.00857142857137,77.3971428571428,57.99999999999999,41075.0,38160.0,42289.798857142814,39345.48342857139
2021-04-28T13:04:00.0,72.0,72.0,58.0,76.3,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.6315784454346,21.5297470092773,493.178466796875,524.0,1000.0,400.0,74.1052627563477,74.0830154418945,0.0180000010877848,15.5047454833984,0.0,true,true,526.1999999999999,71.99999999999996,76.36857142857139,57.99999999999999,39981.2,37728.0,40185.14228571426,37886.39999999997
2021-04-28T13:05:00.0,72.0,72.0,58.0,75.7,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.6315784454346,14.1214294433594,484.57861328125,511.0,1000.0,400.0,74.1052627563477,74.0830154418945,0.0180000010877848,14.096435546875,0.0,true,true,515.5999999999999,72.00857142857137,75.69142857142853,58.19999999999999,38682.700000000004,36792.0,39026.50057142854,37127.619428571394
2021-04-28T13:06:00.0,72.0,72.0,58.0,75.3,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.1578950881958,12.7131195068359,476.278717041016,505.0,1000.0,400.0,74.1052627563477,74.0830154418945,0.0180000010877848,12.7131195068359,0.0,true,true,512.3999999999999,71.97428571428567,75.20571428571424,58.39999999999999,38026.5,36360.0,38535.40799999997,36879.62399999997
2021-04-28T13:07:00.0,71.5,71.9,59.0,74.8,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.1578950881958,17.3881378173828,504.328826904297,508.0,1000.0,400.0,74.1052627563477,74.0680160522461,0.0180000010877848,17.3714752197266,0.0,true,true,509.19999999999993,71.92571428571425,74.9028571428571,58.599999999999994,37998.4,36525.200000000004,38140.53485714283,36624.57371428569
2021-04-28T13:08:00.0,71.5,71.9,59.0,75.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.1578950881958,16.3631591796875,498.178955078125,514.0,1000.0,400.0,74.1052627563477,74.0215606689453,0.0180000010877848,16.3464889526367,0.0,true,true,509.79999999999995,71.89999999999996,74.9828571428571,58.79999999999999,38550.0,36956.600000000006,38226.260571428546,36654.61999999998
2021-04-28T13:09:00.0,71.5,71.9,59.0,75.5,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.9473686218262,15.3631744384766,492.179046630859,508.0,1000.0,400.0,74.1052627563477,74.0215606689453,0.0180000010877848,15.3465042114258,0.0,true,true,510.99999999999994,71.8828571428571,75.53428571428567,58.999999999999986,38354.0,36525.200000000004,38598.019999999975,36732.13999999998
2021-04-28T13:10:00.0,71.5,71.8,59.0,76.1,54.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.9473686218262,14.3631896972656,486.179138183594,514.0,1000.0,400.0,74.1052627563477,74.0215606689453,0.0180000010877848,14.3465194702148,0.0,true,true,511.5999999999999,71.79999999999995,76.05714285714281,58.999999999999986,39115.399999999994,36905.2,38910.834285714256,36732.87999999997
2021-04-28T13:11:00.0,71.5,71.7,59.0,76.2,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.9473686218262,13.3632049560547,480.179229736328,511.0,1000.0,400.0,74.1052627563477,74.0215606689453,0.0180000010877848,13.3465347290039,0.0,true,true,510.3999999999999,71.71714285714282,76.13999999999996,58.999999999999986,38938.200000000004,36638.700000000004,38861.85599999997,36604.42971428569
2021-04-28T13:12:00.0,71.5,71.7,59.0,75.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.9473686218262,12.3632202148438,474.179321289062,511.0,1000.0,400.0,74.1052627563477,74.0215606689453,0.0180000010877848,12.346549987793,0.0,true,true,508.9999999999999,71.69142857142853,75.75142857142853,58.999999999999986,38682.700000000004,36638.700000000004,38557.47714285712,36490.93714285712
2021-04-28T13:13:00.0,71.5,71.7,59.0,75.2,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.9473686218262,11.3632354736328,468.179412841797,508.0,1000.0,400.0,74.1052627563477,73.8674774169922,0.0180000010877848,11.346565246582,0.0,true,true,503.39999999999986,71.69999999999996,75.2428571428571,58.999999999999986,38201.6,36423.6,37877.254285714254,36093.77999999997
2021-04-28T13:14:00.0,71.5,71.7,59.0,74.7,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.9473686218262,10.3632507324219,462.079467773437,501.0,1000.0,400.0,73.4736862182617,73.3671340942383,0.0180000010877848,10.3465805053711,0.0,true,true,496.39999999999986,71.70857142857139,74.89714285714281,59.19999999999999,37424.700000000004,35921.700000000004,37178.941714285684,35596.134857142824
2021-04-28T13:15:00.0,71.5,71.7,59.0,73.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.78947353363037,9.36326599121094,456.179595947266,486.0,1000.0,400.0,72.8421020507812,72.8988571166992,0.0180000010877848,9.34659576416016,0.0,true,true,489.39999999999986,71.67428571428567,73.12571428571425,59.39999999999999,35818.200000000004,34846.200000000004,35787.724571428545,35077.3954285714
2021-04-28T13:16:00.0,71.5,71.6,60.0,69.4,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.78947353363037,8.36328125,450.1796875,476.0,1000.0,400.0,72.8421020507812,72.8988571166992,0.0180000010877848,8.34661102294922,0.0,true,true,482.39999999999986,71.62571428571425,69.70857142857139,59.59999999999998,33034.4,34081.6,33627.41485714283,34552.24457142854
2021-04-28T13:17:00.0,71.5,71.6,60.0,65.7,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.78947353363037,7.36329650878906,444.179779052734,476.0,1000.0,400.0,72.8421020507812,72.8988571166992,0.0180000010877848,7.34662628173828,0.0,true,true,476.7999999999999,71.59142857142852,65.71714285714282,59.79999999999998,31273.2,34081.6,31333.93371428569,34134.79314285711
2021-04-28T13:18:00.0,71.5,71.6,60.0,62.9,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.78947353363037,6.36331176757812,438.179870605469,473.0,1000.0,400.0,72.8421020507812,72.8988571166992,0.0180000010877848,6.34664154052734,0.0,true,true,472.3999999999999,71.60857142857138,62.93428571428568,59.999999999999986,29751.7,33866.799999999996,29730.15657142855,33827.889142857115
2021-04-28T13:19:00.0,71.5,71.6,60.0,61.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.78947353363037,5.36332702636719,432.179962158203,473.0,1000.0,400.0,72.8421020507812,72.5306243896484,0.0180000010877848,5.34665679931641,0.0,true,true,469.19999999999993,71.59142857142854,61.108571428571395,59.999999999999986,28900.3,33866.799999999996,28672.141714285695,33590.698285714265
2021-04-28T13:20:00.0,71.5,71.5,60.0,60.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,6.10526323318481,4.43002319335937,426.580139160156,464.0,1000.0,400.0,72.2105255126953,72.2001037597656,0.0180000010877848,10.4133529663086,0.0,true,true,465.3999999999999,71.47428571428566,59.965714285714256,59.999999999999986,27840.0,33176.0,27908.04342857141,33264.13257142854
2021-04-28T13:21:00.0,71.0,71.3,60.0,59.2,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,6.10526323318481,9.88846588134766,459.330780029297,460.0,1000.0,400.0,72.2105255126953,72.2001037597656,0.0180000010877848,9.88013458251953,0.0,true,true,462.79999999999995,71.35142857142853,59.208571428571396,60.19999999999999,27232.0,32798.0,27401.72685714284,33021.44114285712
2021-04-28T13:22:00.0,71.0,71.3,60.0,58.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,6.10526323318481,9.38858795166016,456.331512451172,457.0,1000.0,400.0,72.2105255126953,72.2001037597656,0.0180000010877848,9.38025665283203,0.0,true,true,459.5999999999999,71.26571428571424,58.69999999999997,60.19999999999999,26825.9,32584.1,26978.51999999998,32753.72228571426
2021-04-28T13:23:00.0,71.0,71.2,61.0,58.4,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,6.10526323318481,8.88871002197266,453.332244873047,460.0,1000.0,400.0,72.2105255126953,72.2001037597656,0.0180000010877848,8.88037872314453,0.0,true,true,458.7999999999999,71.19999999999996,58.39999999999997,60.399999999999984,26864.0,32752.0,26793.91999999998,32666.559999999976
2021-04-28T13:24:00.0,71.0,71.1,60.0,58.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,6.10526323318481,8.38883209228516,450.332977294922,457.0,1000.0,400.0,72.2105255126953,72.2001037597656,0.0180000010877848,8.38050079345703,0.0,true,true,459.5999999999999,71.13428571428568,58.18285714285712,60.599999999999994,26597.4,32492.699999999997,26740.841142857127,32693.31771428569
2021-04-28T13:25:00.0,71.0,71.1,61.0,58.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.0,7.88895416259766,447.333709716797,460.0,1000.0,400.0,72.2105255126953,72.2001037597656,0.0180000010877848,7.88062286376953,0.0,true,true,460.9999999999999,71.04857142857138,58.02571428571425,60.79999999999999,26680.0,32705.999999999996,26749.854285714264,32753.391428571398
2021-04-28T13:26:00.0,70.5,70.9,61.0,57.9,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.57894706726074,7.56403350830078,445.384185791016,464.0,1000.0,400.0,72.2105255126953,72.2001037597656,0.0180000010877848,7.55570220947266,0.0,true,true,460.9999999999999,70.92571428571424,57.865714285714255,60.79999999999998,26865.6,32897.600000000006,26676.094285714265,32696.754285714254
2021-04-28T13:27:00.0,70.5,70.8,61.0,57.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.57894706726074,13.5473709106445,481.284210205078,464.0,1000.0,400.0,72.2105255126953,72.2001037597656,0.0180000010877848,13.5473709106445,0.0,true,true,461.5999999999999,70.80857142857138,57.725714285714254,60.999999999999986,26772.800000000003,32851.2,26646.189714285694,32685.236571428544
2021-04-28T13:28:00.0,70.5,70.8,61.0,57.6,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.57894706726074,13.5473709106445,481.284210205078,460.0,1000.0,400.0,72.2105255126953,72.2001037597656,0.0180000010877848,13.5473709106445,0.0,true,true,461.5999999999999,70.79999999999995,57.59142857142854,60.999999999999986,26496.0,32568.0,26584.203428571407,32681.279999999973
2021-04-28T13:29:00.0,70.5,70.8,61.0,57.5,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.57894706726074,13.5473709106445,481.284210205078,460.0,1000.0,400.0,72.2105255126953,72.2001037597656,0.0180000010877848,13.5473709106445,0.0,true,true,463.9999999999999,70.7828571428571,57.319999999999965,60.999999999999986,26450.0,32568.0,26596.479999999978,32843.24571428569
2021-04-28T13:30:00.0,70.5,70.7,61.0,57.4,54.8,72.5,85.0,65.0,73.5,70.5,3.0,0.0,74.5,71.5,85.0,55.0,9.57894706726074,13.5473709106445,481.284210205078,460.0,1000.0,400.0,72.2105255126953,72.2286376953125,0.0144000016152859,25.5640411376953,0.0,true,true,472.19999999999993,70.70857142857137,57.279999999999966,60.999999999999986,26404.0,32522.0,27047.61599999998,33388.5874285714
2021-04-28T13:31:00.0,70.5,70.6,61.0,59.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,25.8947372436523,26.5473556518555,559.284118652344,476.0,1000.0,400.0,73.4736862182617,73.9322280883789,0.0151200015097857,26.5640258789062,0.0,true,true,486.7999999999999,70.59142857142852,60.38571428571425,60.999999999999986,28274.399999999998,33605.6,29395.76571428569,34363.907428571394
2021-04-28T13:32:00.0,70.5,70.5,61.0,67.0,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,25.8947372436523,27.5473403930664,565.284057617187,505.0,1000.0,400.0,74.7368392944336,75.2792510986328,0.0158399995416403,27.5640106201172,0.0,true,true,505.1999999999999,70.51714285714282,66.28857142857139,60.999999999999986,33835.0,35602.5,33488.98628571426,35625.26057142854
2021-04-28T13:33:00.0,70.5,70.5,61.0,72.2,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.3157901763916,28.5473251342773,571.283935546875,533.0,1000.0,400.0,75.3684234619141,75.7356491088867,0.0165599994361401,28.5639953613281,0.0,true,true,524.1999999999999,70.49142857142853,72.1228571428571,60.999999999999986,38482.6,37576.5,37806.801714285684,36951.60685714283
2021-04-28T13:34:00.0,70.5,70.5,61.0,75.3,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.7894744873047,29.6056289672852,577.6337890625,552.0,1000.0,400.0,76.0,76.1374588012695,0.0172799993306398,29.6222991943359,0.0,true,true,541.1999999999999,70.49999999999996,75.35999999999994,61.19999999999999,41565.6,38916.0,40784.831999999966,38154.59999999997
2021-04-28T13:35:00.0,70.5,70.5,61.0,77.5,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.7894744873047,30.6222839355469,583.733703613281,555.0,1000.0,400.0,76.0,76.1837768554687,0.0179999992251396,30.6389465332031,0.0,true,true,553.7999999999998,70.49999999999996,77.60285714285709,61.39999999999999,43012.5,39127.5,42976.462285714246,39042.899999999965
2021-04-28T13:36:00.0,70.5,70.5,62.0,79.3,55.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.0526313781738,31.730598449707,590.383544921875,561.0,1000.0,400.0,76.0,76.514404296875,0.0180000010877848,31.7472610473633,0.0,true,true,561.3999999999999,70.49999999999996,79.23999999999995,61.59999999999999,44487.299999999996,39550.5,44485.33599999996,39578.69999999997
2021-04-28T13:37:00.0,70.5,70.5,62.0,80.0,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.7368431091309,32.7889175415039,596.733459472656,568.0,1000.0,400.0,76.6315765380859,76.6883010864258,0.0180000010877848,32.8055801391602,0.0,true,true,565.1999999999999,70.49142857142853,79.94857142857137,61.79999999999998,45440.0,40044.0,45186.93257142853,39841.7554285714
2021-04-28T13:38:00.0,70.5,70.5,62.0,79.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.7368431091309,33.7889022827148,602.7333984375,571.0,1000.0,400.0,76.6315765380859,76.6883010864258,0.0180000010877848,33.8055648803711,0.0,true,true,569.5999999999999,70.51714285714282,79.5828571428571,61.999999999999986,45451.6,40255.5,45330.39542857139,40166.56457142854
2021-04-28T13:39:00.0,70.5,70.6,62.0,78.7,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.7368431091309,34.7888870239258,608.733276367187,571.0,1000.0,400.0,76.6315765380859,76.6883010864258,0.0180000010877848,34.805549621582,0.0,true,true,575.3999999999999,70.59999999999995,78.75142857142853,61.999999999999986,44937.700000000004,40312.6,45313.57199999997,40623.23999999996
2021-04-28T13:40:00.0,70.5,70.7,62.0,78.1,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.7368431091309,35.7888717651367,614.733215332031,577.0,1000.0,400.0,77.2631607055664,77.3540191650391,0.0180000010877848,35.805534362793,0.0,true,true,580.3999999999999,70.67428571428567,78.03142857142852,61.999999999999986,45063.7,40793.9,45289.441142857104,41019.3554285714
2021-04-28T13:41:00.0,70.5,70.7,62.0,78.0,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.7368431091309,36.7888565063477,620.733154296875,590.0,1000.0,400.0,77.2631607055664,77.3540191650391,0.0180000010877848,36.7888565063477,0.0,true,true,584.8,70.73428571428568,78.19714285714281,61.999999999999986,46020.0,41713.0,45729.68914285711,41365.41028571426
2021-04-28T13:42:00.0,70.5,70.8,62.0,79.4,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.7368431091309,37.7888412475586,626.733032226562,593.0,1000.0,400.0,77.2631607055664,77.3540191650391,0.0180000010877848,37.8055038452149,0.0,true,true,591.1999999999998,70.77428571428567,79.43428571428566,61.999999999999986,47084.200000000004,41984.4,46961.54971428567,41841.757714285675
2021-04-28T13:43:00.0,70.5,70.8,62.0,81.0,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.7368431091309,38.8054885864258,632.832885742188,593.0,1000.0,400.0,77.2631607055664,77.6185531616211,0.0180000010877848,38.8054885864258,0.0,true,true,596.9999999999999,70.79999999999995,80.71714285714282,61.999999999999986,48033.0,41984.4,48188.13428571425,42267.59999999996
2021-04-28T13:44:00.0,70.5,70.8,62.0,81.1,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.6315803527832,39.7888107299805,638.732849121094,603.0,1000.0,400.0,77.8947372436523,77.9972610473633,0.0180000010877848,39.8054733276367,0.0,true,true,603.1999999999999,70.82571428571424,81.28857142857137,61.999999999999986,48903.299999999996,42692.4,49033.26628571425,42722.070857142826
2021-04-28T13:45:00.0,70.5,70.9,62.0,81.3,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,39.7894744873047,40.8054580688477,644.832763671875,606.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,40.8054580688477,0.0,true,true,610.1999999999998,70.86571428571423,81.23142857142852,61.999999999999986,49267.799999999996,42965.4,49567.41771428567,43242.25885714281
2021-04-28T13:46:00.0,70.5,70.9,62.0,81.0,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,39.7894744873047,41.8054428100586,650.832641601563,621.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,41.8054428100586,0.0,true,true,617.8,70.92571428571426,80.90571428571424,62.19999999999999,50301.0,44028.9,49983.55028571426,43817.90628571427
2021-04-28T13:47:00.0,70.5,71.0,62.0,80.4,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,39.7894744873047,42.6137619018555,655.682556152344,628.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,42.6304321289063,0.0,true,true,623.3999999999999,70.99999999999996,80.48571428571424,62.19999999999998,50491.200000000004,44588.0,50174.79428571425,44261.399999999965
2021-04-28T13:48:00.0,71.0,71.1,63.0,80.8,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,39.7894744873047,37.1304244995117,622.83251953125,631.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,37.1387557983398,0.0,true,true,628.9999999999999,71.0828571428571,80.91999999999996,62.19999999999999,50984.799999999996,44864.1,50898.679999999964,44711.1171428571
2021-04-28T13:49:00.0,71.0,71.1,62.0,82.5,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,39.7894744873047,37.6304168701172,625.782470703125,631.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,37.6387481689453,0.0,true,true,631.5999999999999,71.09142857142852,82.60285714285709,62.19999999999998,52057.5,44864.1,52171.96457142853,44901.34628571425
2021-04-28T13:50:00.0,71.0,71.1,62.0,84.4,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,39.7894744873047,38.1387405395508,628.832458496094,634.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,38.1387405395508,0.0,true,true,633.3999999999999,71.14285714285708,84.12571428571422,62.39999999999999,53509.600000000006,45077.399999999994,53285.22742857138,45061.885714285665
2021-04-28T13:51:00.0,71.0,71.3,62.0,84.2,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,39.7894744873047,38.6387329101562,631.832397460938,634.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,38.6387329101562,0.0,true,true,633.3999999999999,71.26571428571424,84.1571428571428,62.399999999999984,53382.8,45204.2,53305.13428571424,45139.70342857139
2021-04-28T13:52:00.0,71.0,71.4,63.0,82.8,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,39.7894744873047,39.1387252807617,634.832336425781,637.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,39.1387252807617,0.0,true,true,633.9999999999999,71.40857142857139,82.91142857142853,62.59999999999999,52743.6,45481.8,52565.84571428568,45273.03428571425
2021-04-28T13:53:00.0,71.5,71.5,63.0,81.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,33.4220581054687,600.532348632812,631.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,33.4220581054687,0.0,true,true,633.9999999999999,71.49999999999996,81.59999999999995,62.79999999999999,51489.6,45116.5,51734.39999999996,45330.99999999996
2021-04-28T13:54:00.0,71.5,71.6,63.0,80.7,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,33.4220581054687,600.532348632812,634.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,33.4220581054687,0.0,true,true,633.9999999999998,71.61714285714281,80.70857142857139,62.99999999999999,51163.8,45394.399999999994,51169.23428571424,45405.268571428525
2021-04-28T13:55:00.0,71.5,71.7,63.0,80.2,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,33.4220581054687,600.532348632812,634.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,33.4220581054687,0.0,true,true,633.3999999999999,71.65714285714282,80.25142857142853,62.99999999999999,50846.8,45457.8,50831.25485714282,45387.63428571425
2021-04-28T13:56:00.0,71.5,71.6,63.0,80.1,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,33.4220581054687,600.532348632812,634.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,33.4220581054687,0.0,true,true,633.3999999999999,71.63428571428568,79.92857142857139,62.99999999999999,50783.399999999994,45394.399999999994,50626.7571428571,45373.15657142854
2021-04-28T13:57:00.0,71.5,71.6,63.0,79.8,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,33.4220581054687,600.532348632812,634.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,33.4220581054687,0.0,true,true,632.8,71.59142857142852,79.9028571428571,62.99999999999999,50593.2,45394.399999999994,50562.52799999997,45303.05599999997
2021-04-28T13:58:00.0,71.5,71.6,63.0,80.7,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,33.4220581054687,600.532348632812,631.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,33.4220581054687,0.0,true,true,632.1999999999998,71.60857142857138,80.88857142857138,62.99999999999999,50921.700000000004,45179.6,51137.75485714281,45270.93885714281
2021-04-28T13:59:00.0,71.5,71.6,63.0,83.0,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,33.4303894042969,600.582336425781,631.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,33.4303894042969,0.0,true,true,622.7999999999998,71.56571428571425,83.23142857142852,62.99999999999999,52373.0,45179.6,51836.53371428567,44571.12685714282
2021-04-28T14:00:00.0,71.5,71.5,63.0,84.7,55.2,70.5,85.0,65.0,74.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,37.8947372436523,9.39705657958984,456.38232421875,631.0,1000.0,400.0,78.5263137817383,78.4335327148437,0.0153381321579218,9.39705657958984,0.0,true,true,602.5999999999999,71.55142857142852,84.20285714285708,62.99999999999999,53445.700000000004,45116.5,50740.64171428567,43116.89085714282
2021-04-28T14:01:00.0,71.5,71.6,63.0,81.1,55.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.42105293273926,7.39708709716797,444.382507324219,587.0,1000.0,400.0,75.3684234619141,75.3638076782227,0.0151200015097857,7.39708709716797,0.0,true,true,572.9999999999999,71.57428571428568,80.66285714285709,62.99999999999999,47605.7,42029.2,46219.81714285711,41012.06571428569
2021-04-28T14:02:00.0,71.5,71.6,63.0,73.3,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.42105293273926,5.43045043945312,432.382690429687,533.0,1000.0,400.0,73.4736862182617,73.0567169189453,0.0158399995416403,5.39711761474609,0.0,true,true,534.3999999999999,71.58285714285711,73.80571428571425,63.19999999999999,39068.9,38162.799999999996,39441.773714285686,38253.87885714283
2021-04-28T14:03:00.0,71.5,71.5,63.0,67.5,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.31578922271729,3.39714813232422,420.382873535156,483.0,1000.0,400.0,71.5789489746094,71.5342712402344,0.0165599994361401,9.39714813232422,0.0,true,true,492.79999999999984,71.53428571428567,67.61999999999996,63.39999999999999,32602.5,34534.5,33323.13599999997,35252.09599999997
2021-04-28T14:04:00.0,71.5,71.5,64.0,64.0,54.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,2.73684215545654,1.43051147460937,444.583068847656,438.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0172799993306398,1.43051147460937,0.0,true,true,459.19999999999993,71.47428571428568,63.91428571428567,63.39999999999999,28032.0,31317.0,29349.439999999973,32820.991999999984
2021-04-28T14:05:00.0,71.0,71.4,64.0,61.7,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,2.73684215545654,5.82220458984375,434.933227539062,423.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0179999992251396,5.82220458984375,0.0,true,true,435.19999999999993,71.40857142857139,61.742857142857105,63.599999999999994,26099.100000000002,30202.2,26870.491428571408,31077.010285714267
2021-04-28T14:06:00.0,71.0,71.3,63.0,60.5,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,2.73684215545654,4.32222747802734,425.933349609375,419.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,4.32222747802734,0.0,true,true,421.19999999999993,71.29999999999995,60.47428571428568,63.79999999999999,25349.5,29874.699999999997,25471.769142857123,30031.559999999976
2021-04-28T14:07:00.0,71.0,71.2,64.0,59.8,55.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,2.73684215545654,2.82225036621094,416.933502197266,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,2.82225036621094,0.0,true,true,417.3999999999999,71.19999999999995,59.79142857142854,63.79999999999998,24697.399999999998,29405.600000000002,24956.942285714267,29718.879999999972
2021-04-28T14:08:00.0,71.0,71.1,64.0,59.3,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,2.73684215545654,1.32227325439453,407.933624267578,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,1.32227325439453,0.0,true,true,415.4,71.09999999999995,59.25714285714282,63.79999999999999,24490.899999999998,29364.3,24615.417142857124,29534.939999999977
2021-04-28T14:09:00.0,71.0,71.0,64.0,58.8,55.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,70.99142857142851,58.85142857142854,63.999999999999986,24637.199999999997,29749.0,24411.572571428558,29447.244571428546
2021-04-28T14:10:00.0,70.5,70.9,64.0,58.6,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.51406097412109,427.084350585937,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,4.51406097412109,0.0,true,true,416.79999999999995,70.92571428571426,58.58285714285711,63.999999999999986,24201.8,29281.7,24417.33485714284,29561.837714285703
2021-04-28T14:11:00.0,70.5,70.9,64.0,58.4,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,3.49741363525391,420.984466552734,416.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,3.49741363525391,0.0,true,true,417.3999999999999,70.87428571428568,58.365714285714255,63.999999999999986,24294.399999999998,29494.4,24361.849142857125,29582.926857142837
2021-04-28T14:12:00.0,70.5,70.8,64.0,58.1,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,2.49742889404297,414.984558105469,423.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,2.49742889404297,0.0,true,true,416.79999999999995,70.79999999999995,58.14285714285711,63.999999999999986,24576.3,29948.399999999998,24233.94285714284,29509.439999999977
2021-04-28T14:13:00.0,70.5,70.7,64.0,58.0,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,1.49744415283203,408.984649658203,416.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,1.49744415283203,0.0,true,true,417.3999999999999,70.72571428571425,57.98285714285711,63.999999999999986,24128.0,29411.2,24202.044571428552,29520.91314285712
2021-04-28T14:14:00.0,70.5,70.7,64.0,57.9,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.497459411621094,402.984741210938,416.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.497459411621094,0.0,true,true,416.19999999999993,70.67428571428567,57.89999999999996,63.999999999999986,24086.399999999998,29411.2,24097.97999999998,29414.63771428569
2021-04-28T14:15:00.0,70.5,70.6,64.0,57.8,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,70.59999999999995,57.79999999999997,63.999999999999986,24044.8,29369.6,23940.759999999984,29242.519999999975
2021-04-28T14:16:00.0,70.5,70.5,64.0,57.7,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,70.52571428571424,57.691428571428546,63.999999999999986,23657.0,28905.0,23861.17485714284,29169.435428571403
2021-04-28T14:17:00.0,70.5,70.5,64.0,57.6,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.47428571428567,57.62571428571425,63.999999999999986,23788.8,29116.5,23799.41999999998,29105.879999999976
2021-04-28T14:18:00.0,70.0,70.4,64.0,57.6,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,2.83926391601562,417.035583496094,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,2.83926391601562,0.0,true,true,412.9999999999999,70.39999999999996,57.56571428571425,63.999999999999986,23788.8,29075.2,23774.639999999978,29075.199999999975
2021-04-28T14:19:00.0,70.0,70.3,64.0,57.5,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,2.28937530517578,413.736236572266,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,2.28937530517578,0.0,true,true,414.79999999999995,70.32571428571424,57.52571428571426,63.999999999999986,23747.5,29033.899999999998,23861.666285714273,29171.106285714264
2021-04-28T14:20:00.0,70.0,70.3,64.0,57.5,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,1.78949737548828,410.736968994141,416.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,1.78949737548828,0.0,true,true,415.99999999999994,70.26571428571424,57.49999999999997,63.999999999999986,23920.0,29244.8,23919.999999999985,29230.53714285712
2021-04-28T14:21:00.0,70.0,70.2,64.0,57.5,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,1.28961944580078,407.737701416016,419.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,1.28961944580078,0.0,true,true,417.19999999999993,70.23428571428568,57.465714285714256,63.999999999999986,24092.5,29413.800000000003,23974.695999999985,29301.74399999998
2021-04-28T14:22:00.0,70.0,70.2,64.0,57.4,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.798072814941406,404.788421630859,419.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.789741516113281,0.0,true,true,417.79999999999995,70.16571428571424,57.451428571428536,64.19999999999999,24050.6,29413.800000000003,24003.20685714284,29315.23542857141
2021-04-28T14:23:00.0,70.0,70.1,64.0,57.5,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.289863586425781,401.739166259766,419.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.289863586425781,0.0,true,true,418.4,70.12571428571424,57.47428571428568,64.39999999999999,24092.5,29371.899999999998,24047.241142857125,29340.598857142835
2021-04-28T14:24:00.0,70.0,70.1,65.0,57.5,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.09999999999995,57.482857142857114,64.59999999999998,23920.0,29161.6,24096.813714285698,29385.919999999976
2021-04-28T14:25:00.0,70.0,70.1,65.0,57.4,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.07428571428566,57.42571428571425,64.79999999999998,24050.6,29371.899999999998,24072.85942857141,29375.140571428547
2021-04-28T14:26:00.0,70.0,70.0,65.0,57.4,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.02571428571424,57.391428571428534,64.99999999999999,24280.2,29610.0,24058.486857142838,29354.779428571408
2021-04-28T14:27:00.0,70.0,70.0,65.0,57.4,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,69.99142857142854,57.39999999999996,64.99999999999999,24050.6,29330.0,24062.07999999998,29340.40685714284
2021-04-28T14:28:00.0,70.0,70.0,65.0,57.4,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,69.99999999999996,57.39999999999996,64.99999999999999,24050.6,29330.0,24027.639999999978,29301.999999999975
2021-04-28T14:29:00.0,70.0,70.0,65.0,57.4,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,417.79999999999995,70.01714285714282,57.40857142857139,64.99999999999999,23878.399999999998,29120.0,23985.301142857126,29253.162285714265
2021-04-28T14:30:00.0,70.0,70.0,65.0,57.4,55.0,69.5,85.0,65.0,72.5,69.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,417.19999999999993,69.9485714285714,57.374285714285676,64.99999999999999,23878.399999999998,29120.0,23936.55199999998,29182.543999999983
2021-04-28T14:31:00.0,69.5,69.8,65.0,57.3,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,416.59999999999997,69.85142857142853,57.33428571428568,64.99999999999999,24008.699999999997,29246.199999999997,23885.463428571413,29100.105142857123
2021-04-28T14:32:00.0,69.5,69.8,65.0,57.3,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,416.5999999999999,69.7828571428571,57.27428571428568,64.99999999999999,23836.8,29036.8,23860.46742857141,29071.53828571426
2021-04-28T14:33:00.0,69.5,69.8,65.0,57.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,417.19999999999993,69.79999999999995,57.19999999999997,64.79999999999998,23795.2,29036.8,23863.839999999982,29120.559999999976
2021-04-28T14:34:00.0,69.5,69.8,65.0,57.1,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,415.9999999999999,69.80857142857138,57.1085714285714,64.59999999999998,23753.600000000002,29036.8,23757.165714285697,29040.365714285686
2021-04-28T14:35:00.0,69.5,69.8,64.0,57.1,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,69.7828571428571,57.117142857142824,64.39999999999999,23924.9,29246.199999999997,23726.461142857126,28987.798857142832
2021-04-28T14:36:00.0,69.5,69.7,64.0,57.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,69.69142857142853,57.17428571428569,64.19999999999999,23623.600000000002,28786.100000000002,23715.8937142857,28908.00457142855
2021-04-28T14:37:00.0,69.5,69.6,64.0,57.2,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,69.6428571428571,57.19999999999997,63.999999999999986,23623.600000000002,28744.8,23692.239999999983,28846.071428571406
2021-04-28T14:38:00.0,69.5,69.7,64.0,57.2,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,69.66571428571424,57.217142857142825,63.999999999999986,23623.600000000002,28786.100000000002,23630.67999999998,28771.939999999977
2021-04-28T14:39:00.0,69.5,69.7,64.0,57.3,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,69.71714285714282,57.31714285714281,63.999999999999986,23664.899999999998,28786.100000000002,23671.979999999974,28793.179999999975
2021-04-28T14:40:00.0,69.5,69.7,64.0,57.4,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,69.67428571428567,57.33999999999996,63.999999999999986,23706.2,28786.100000000002,23647.015999999978,28733.675428571405
2021-04-28T14:41:00.0,69.5,69.6,64.0,57.2,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,69.62571428571425,57.24285714285711,63.999999999999986,23623.600000000002,28744.8,23572.608571428555,28671.869142857126
2021-04-28T14:42:00.0,69.5,69.6,64.0,57.1,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,69.59142857142852,57.08285714285711,63.999999999999986,23411.0,28535.999999999996,23472.47085714284,28615.995428571405
2021-04-28T14:43:00.0,69.5,69.6,64.0,57.0,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,69.59999999999995,57.008571428571386,63.999999999999986,23370.0,28535.999999999996,23407.719428571407,28577.759999999973
2021-04-28T14:44:00.0,69.5,69.6,64.0,57.0,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,69.60857142857138,57.008571428571386,63.999999999999986,23370.0,28535.999999999996,23407.719428571407,28581.2794285714
2021-04-28T14:45:00.0,69.5,69.6,64.0,57.1,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,69.57428571428566,57.099999999999966,63.999999999999986,23411.0,28535.999999999996,23410.99999999998,28525.457142857118
2021-04-28T14:46:00.0,69.5,69.5,64.0,57.2,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,409.4,69.52571428571423,57.191428571428546,63.999999999999986,23623.600000000002,28703.5,23414.170857142846,28463.827428571403
2021-04-28T14:47:00.0,69.5,69.5,64.0,57.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,409.4,69.49142857142853,57.18285714285712,63.999999999999986,23280.4,28286.5,23410.661714285703,28449.790857142838
2021-04-28T14:48:00.0,69.5,69.5,64.0,57.1,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,69.49999999999996,57.13428571428568,63.999999999999986,23239.7,28286.5,23425.057142857127,28494.999999999978
2021-04-28T14:49:00.0,69.5,69.5,64.0,57.1,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,69.49999999999996,57.06571428571425,63.999999999999986,23411.0,28495.0,23328.46399999998,28411.59999999998
2021-04-28T14:50:00.0,69.5,69.5,64.0,57.0,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,409.4,69.50857142857139,57.008571428571386,63.79999999999999,23541.0,28703.5,23339.309142857124,28456.809142857124
2021-04-28T14:51:00.0,69.5,69.5,64.0,57.0,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,409.3999999999999,69.47428571428567,57.03428571428569,63.79999999999998,23199.0,28286.5,23349.836571428557,28442.772571428548
2021-04-28T14:52:00.0,69.0,69.4,63.0,57.2,55.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,409.3999999999999,69.42571428571425,57.18285714285711,63.59999999999999,23452.0,28454.000000000004,23410.661714285696,28422.88742857141
2021-04-28T14:53:00.0,69.0,69.4,64.0,57.3,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,69.39142857142855,57.28285714285711,63.39999999999999,23321.1,28245.800000000003,23417.231999999985,28367.215999999986
2021-04-28T14:54:00.0,69.0,69.4,63.0,57.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,409.4,69.4085714285714,57.19142857142854,63.19999999999999,23452.0,28454.000000000004,23414.170857142843,28415.869142857133
2021-04-28T14:55:00.0,69.0,69.4,63.0,57.0,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,409.4,69.37428571428568,57.03428571428567,63.19999999999999,23370.0,28454.000000000004,23349.836571428554,28401.832571428553
2021-04-28T14:56:00.0,69.0,69.3,63.0,56.9,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,69.32571428571424,56.831428571428546,62.99999999999999,23329.0,28413.0,23334.984571428555,28465.13828571426
2021-04-28T14:57:00.0,69.0,69.3,63.0,56.7,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,69.29142857142853,56.819999999999965,62.99999999999999,23247.0,28413.0,23364.38399999998,28492.635428571404
2021-04-28T14:58:00.0,69.0,69.3,63.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,69.29999999999995,56.897142857142825,62.99999999999999,23541.0,28620.899999999998,23430.24342857141,28537.73999999998
2021-04-28T14:59:00.0,69.0,69.3,63.0,57.0,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,415.5999999999999,69.30857142857138,56.98285714285711,62.99999999999999,23541.0,28620.899999999998,23682.07542857141,28804.64228571426
2021-04-28T15:00:00.0,69.0,69.3,63.0,57.1,55.3,71.5,85.0,65.0,71.5,68.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,508.0,413.0,1000.0,400.0,70.9473648071289,70.9183731079102,0.0144000016152859,18.0250015258789,0.0,true,true,426.39999999999986,69.27428571428567,56.82571428571425,62.99999999999999,23582.3,28620.899999999998,24230.484571428547,29538.5554285714
2021-04-28T15:01:00.0,69.0,69.2,63.0,57.9,55.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.5263156890869,19.4998626708984,516.999145507812,429.0,1000.0,400.0,72.2105255126953,72.6093215942383,0.0151200015097857,19.5248641967773,0.0,true,true,443.9999999999999,69.22571428571425,58.568571428571396,62.99999999999999,24839.1,29686.800000000003,26004.44571428569,30736.217142857116
2021-04-28T15:02:00.0,69.0,69.2,63.0,63.2,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.5263156890869,20.9997253417969,525.998352050781,464.0,1000.0,400.0,74.1052627563477,74.0950622558594,0.0158399995416403,21.0247268676758,0.0,true,true,462.9999999999999,69.19142857142853,63.07999999999996,62.99999999999999,29324.800000000003,32108.800000000003,29206.039999999975,32035.631428571403
2021-04-28T15:03:00.0,69.0,69.2,63.0,69.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.5263156890869,22.4995880126953,534.997497558594,501.0,1000.0,400.0,74.7368392944336,74.8898315429687,0.0165599994361401,22.5245895385742,0.0,true,true,483.79999999999995,69.19142857142853,68.7428571428571,62.99999999999999,34569.0,34669.200000000004,33257.79428571426,33474.81314285712
2021-04-28T15:04:00.0,69.0,69.2,63.0,72.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.6842098236084,23.9994506835937,543.996704101563,508.0,1000.0,400.0,74.7368392944336,74.8898315429687,0.0172799993306398,24.0244522094727,0.0,true,true,503.3999999999999,69.22571428571425,72.64857142857139,62.99999999999999,36931.6,35153.6,36571.29085714283,34848.224571428545
2021-04-28T15:05:00.0,69.0,69.3,63.0,74.7,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.6842098236084,25.4993133544922,552.995849609375,517.0,1000.0,400.0,74.7368392944336,75.0214920043945,0.0179999992251396,25.5243148803711,0.0,true,true,516.5999999999999,69.27428571428567,74.69142857142853,62.99999999999999,38619.9,35828.1,38585.591999999975,35787.09599999997
2021-04-28T15:06:00.0,69.0,69.3,63.0,76.0,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.6842098236084,26.9991760253906,561.995056152344,527.0,1000.0,400.0,75.3684234619141,75.4006195068359,0.0180000010877848,27.0241775512695,0.0,true,true,526.1999999999999,69.30857142857138,76.17999999999995,63.19999999999999,40052.0,36521.1,40085.91599999997,36470.17028571426
