time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-28T15:07:00.0,69.0,69.3,63.0,77.7,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.6842098236084,28.4990386962891,570.994201660156,530.0,1000.0,400.0,75.3684234619141,75.9090194702148,0.0180000010877848,28.524040222168,0.0,true,true,534.9999999999999,69.2828571428571,77.63999999999996,63.39999999999999,41181.0,36729.0,41537.399999999965,37066.32857142854
2021-04-28T15:08:00.0,69.0,69.3,64.0,78.8,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,29.9989013671875,580.143371582031,549.0,1000.0,400.0,76.0,76.1769256591797,0.0180000010877848,30.0239028930664,0.0,true,true,542.5999999999999,69.35142857142853,78.75714285714281,63.599999999999994,43261.2,38045.7,42733.625714285685,37630.08514285711
2021-04-28T15:09:00.0,69.5,69.5,64.0,79.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,25.3488006591797,552.0927734375,552.0,1000.0,400.0,76.0,76.1769256591797,0.0180000010877848,25.3654708862305,0.0,true,true,548.1999999999998,69.43999999999997,78.96571428571424,63.79999999999999,43608.0,38364.0,43289.00457142853,38067.00799999997
2021-04-28T15:10:00.0,69.5,69.5,64.0,78.5,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,32.4320983886719,594.592590332031,555.0,1000.0,400.0,76.0,76.1769256591797,0.0180000010877848,26.4487686157227,0.0,true,true,552.5999999999999,69.5428571428571,78.50857142857139,63.999999999999986,43567.5,38572.5,43383.83657142854,38429.38285714283
2021-04-28T15:11:00.0,69.5,69.6,64.0,77.9,55.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,27.4320831298828,564.592468261719,555.0,1000.0,400.0,76.0,76.1769256591797,0.0180000010877848,27.4487533569336,0.0,true,true,554.3999999999999,69.56571428571424,77.89142857142852,63.999999999999986,43234.5,38628.0,43183.00799999996,38567.23199999996
2021-04-28T15:12:00.0,69.5,69.6,64.0,77.7,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,28.4320678710937,570.592407226562,552.0,1000.0,400.0,76.0,76.1769256591797,0.0180000010877848,28.4487380981445,0.0,true,true,553.7999999999998,69.62571428571425,77.79428571428568,63.999999999999986,42890.4,38419.2,43082.47542857139,38558.720571428545
2021-04-28T15:13:00.0,69.5,69.7,64.0,78.5,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,29.4320526123047,576.59228515625,558.0,1000.0,400.0,76.0,76.1769256591797,0.0180000010877848,29.4487228393555,0.0,true,true,552.5999999999999,69.69142857142853,78.57714285714282,63.999999999999986,43803.0,38892.6,43421.72914285711,38511.4834285714
2021-04-28T15:14:00.0,69.5,69.8,64.0,79.8,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,30.4320373535156,582.692260742187,549.0,1000.0,400.0,76.0,76.1769256591797,0.0180000010877848,30.4487075805664,0.0,true,true,553.7999999999998,69.8085714285714,79.67999999999995,63.999999999999986,43810.2,38320.2,44126.783999999956,38659.98685714283
2021-04-28T15:15:00.0,69.5,69.9,64.0,80.2,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,31.4320220947266,588.592102050781,549.0,1000.0,400.0,76.0,76.2523498535156,0.0180000010877848,31.4486923217773,0.0,true,true,556.9999999999999,69.87428571428568,80.13999999999996,63.999999999999986,44029.8,38375.100000000006,44637.97999999997,38919.97714285711
2021-04-28T15:16:00.0,69.5,69.9,64.0,79.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,26.4153442382812,558.492065429688,561.0,1000.0,400.0,76.6315765380859,76.5811996459961,0.0180000010877848,26.4153442382812,0.0,true,true,560.8,69.93428571428568,79.75142857142853,63.999999999999986,44711.700000000004,39213.9,44724.601142857115,39219.14742857141
2021-04-28T15:17:00.0,70.0,70.0,64.0,79.0,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,27.0236663818359,562.141967773438,568.0,1000.0,400.0,76.6315765380859,76.5811996459961,0.0180000010877848,27.0319976806641,0.0,true,true,566.3999999999999,69.96571428571424,78.96571428571424,63.999999999999986,44872.0,39760.0,44726.18057142854,39628.58057142854
2021-04-28T15:18:00.0,70.0,70.0,64.0,78.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,27.5319900512695,565.241943359375,577.0,1000.0,400.0,76.6315765380859,76.5811996459961,0.0180000010877848,27.5403289794922,0.0,true,true,571.3999999999999,70.03428571428567,78.26857142857139,63.999999999999986,45121.4,40390.0,44722.661714285685,40017.59085714282
2021-04-28T15:19:00.0,70.0,70.1,64.0,77.8,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,28.031982421875,568.241943359375,577.0,1000.0,400.0,76.6315765380859,76.5811996459961,0.0180000010877848,28.0403213500977,0.0,true,true,574.5999999999999,70.07428571428566,77.79142857142853,63.999999999999986,44890.6,40447.7,44698.954857142824,40264.68457142854
2021-04-28T15:20:00.0,70.0,70.1,64.0,77.5,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,28.5319747924805,571.191833496094,574.0,1000.0,400.0,76.6315765380859,76.5811996459961,0.0180000010877848,28.5403137207031,0.0,true,true,575.1999999999998,70.09999999999995,77.44857142857137,63.999999999999986,44485.0,40237.399999999994,44548.41828571424,40321.51999999996
2021-04-28T15:21:00.0,70.0,70.1,64.0,77.1,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.9473686218262,29.0319671630859,574.191772460937,577.0,1000.0,400.0,76.6315765380859,76.5811996459961,0.0180000010877848,29.0403060913086,0.0,true,true,575.1999999999998,70.11714285714282,77.16857142857137,63.999999999999986,44486.7,40447.7,44387.36228571424,40331.38057142854
2021-04-28T15:22:00.0,70.0,70.2,64.0,77.0,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.9473686218262,29.5319595336914,577.191711425781,571.0,1000.0,400.0,76.6315765380859,76.5811996459961,0.0180000010877848,29.5402984619141,0.0,true,true,575.1999999999999,70.19999999999996,76.8971428571428,63.999999999999986,43967.0,40084.200000000004,44231.23657142853,40379.03999999997
2021-04-28T15:23:00.0,70.0,70.3,64.0,76.8,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.9473686218262,30.0402908325195,580.241760253906,577.0,1000.0,400.0,76.6315765380859,76.5811996459961,0.0180000010877848,30.0402908325195,0.0,true,true,575.7999999999998,70.2828571428571,76.8428571428571,63.79999999999999,44313.6,40563.1,44246.1171428571,40468.869142857104
2021-04-28T15:24:00.0,70.0,70.3,64.0,77.3,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.9473686218262,30.5319442749023,583.191650390625,577.0,1000.0,400.0,76.6315765380859,76.5811996459961,0.0180000010877848,30.540283203125,0.0,true,true,575.1999999999998,70.30857142857138,77.42857142857139,63.599999999999994,44602.1,40563.1,44536.91428571425,40441.490285714244
2021-04-28T15:25:00.0,70.0,70.3,63.0,78.8,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.9473686218262,31.0402755737305,586.241638183594,577.0,1000.0,400.0,76.6315765380859,76.5811996459961,0.0180000010877848,31.0402755737305,0.0,true,true,575.1999999999999,70.29999999999995,78.76571428571424,63.39999999999999,45467.6,40563.1,45306.03885714283,40436.55999999997
2021-04-28T15:26:00.0,70.0,70.3,63.0,80.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.9473686218262,31.5319290161133,589.191589355469,574.0,1000.0,400.0,76.6315765380859,76.5811996459961,0.0180000010877848,31.5402679443359,0.0,true,true,573.9999999999999,70.29999999999995,80.03999999999995,63.19999999999999,45977.399999999994,40352.2,45942.95999999996,40352.19999999997
2021-04-28T15:27:00.0,70.0,70.3,63.0,80.4,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.9473686218262,32.0319213867187,592.191528320312,571.0,1000.0,400.0,76.6315765380859,76.5811996459961,0.0180000010877848,32.0402603149414,0.0,true,true,572.1999999999998,70.29142857142853,80.30571428571425,62.99999999999999,45908.4,40141.299999999996,45950.929714285674,40220.75542857139
2021-04-28T15:28:00.0,70.0,70.3,63.0,79.6,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.9473686218262,32.5402526855469,595.241516113281,571.0,1000.0,400.0,76.6315765380859,76.5811996459961,0.0180000010877848,32.5402526855469,0.0,true,true,570.9999999999999,70.31714285714281,79.65999999999997,62.99999999999999,45451.6,40141.299999999996,45485.85999999997,40151.08857142854
2021-04-28T15:29:00.0,70.0,70.4,63.0,78.7,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.9473686218262,32.9735794067383,597.841430664063,568.0,1000.0,400.0,76.6315765380859,76.5811996459961,0.0180000010877848,32.9735794067383,0.0,true,true,572.9999999999999,70.39999999999996,78.49428571428567,62.99999999999999,44701.6,39987.200000000004,44977.225714285676,40339.19999999997
2021-04-28T15:30:00.0,70.5,70.5,63.0,78.0,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.3684215545654,39.1985702514649,635.19140625,571.0,1000.0,400.0,76.6315765380859,76.6057205200195,0.0180000010877848,39.1985702514649,0.0,true,true,579.9999999999999,70.4828571428571,78.4971428571428,62.99999999999999,44538.0,40255.5,45528.342857142816,40880.05714285711
2021-04-28T15:31:00.0,70.5,70.5,63.0,80.2,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,39.3684196472168,40.1985549926758,641.191345214844,584.0,1000.0,400.0,77.8947372436523,78.0394287109375,0.0180000010877848,40.1985549926758,0.0,true,true,589.9999999999999,70.49999999999996,80.04571428571424,62.99999999999999,46836.8,41172.0,47226.97142857139,41594.99999999996
2021-04-28T15:32:00.0,70.5,70.5,63.0,82.2,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,40.315788269043,41.1985397338867,647.191223144531,606.0,1000.0,400.0,79.1578979492187,79.1110229492187,0.0180000010877848,41.1985397338867,0.0,true,true,601.3999999999999,70.52571428571424,81.95142857142852,62.99999999999999,49813.200000000004,42723.0,49285.589142857105,42414.16457142853
2021-04-28T15:33:00.0,70.5,70.6,63.0,82.7,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,40.315788269043,42.1985244750977,653.191101074219,621.0,1000.0,400.0,79.1578979492187,79.1110229492187,0.0180000010877848,42.1985244750977,0.0,true,true,613.3999999999999,70.56571428571425,82.5628571428571,62.99999999999999,51356.700000000004,43842.6,50644.05657142853,43285.00914285711
2021-04-28T15:34:00.0,70.5,70.6,63.0,83.3,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.0526313781738,43.2151794433594,659.291076660156,625.0,1000.0,400.0,79.1578979492187,79.163215637207,0.0180000010877848,43.2151794433594,0.0,true,true,623.3999999999999,70.63428571428568,83.92571428571424,62.99999999999999,52062.5,44125.0,52319.29028571424,44033.413714285685
2021-04-28T15:35:00.0,70.5,70.7,63.0,87.2,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.0526313781738,44.2151641845703,665.290954589844,631.0,1000.0,400.0,79.1578979492187,79.163215637207,0.0180000010877848,44.2151641845703,0.0,true,true,630.1999999999998,70.67428571428567,87.07999999999996,62.99999999999999,55023.200000000004,44611.700000000004,54877.815999999955,44538.93485714282
2021-04-28T15:36:00.0,70.5,70.7,63.0,90.3,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.0526313781738,45.2151489257812,671.290893554687,634.0,1000.0,400.0,79.7894744873047,79.9452133178711,0.0180000010877848,45.2151489257812,0.0,true,true,636.5999999999999,70.69999999999996,89.87999999999997,62.99999999999999,57250.2,44823.8,57217.60799999997,45007.619999999966
2021-04-28T15:37:00.0,70.5,70.7,63.0,89.9,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.0526313781738,46.2151336669922,677.290771484375,640.0,1000.0,400.0,79.7894744873047,80.021125793457,0.0180000010877848,46.2151336669922,0.0,true,true,640.9999999999998,70.72571428571425,89.97714285714281,62.99999999999999,57536.0,45248.0,57675.34857142852,45335.18285714282
2021-04-28T15:38:00.0,70.5,70.8,63.0,88.2,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.0526313781738,47.2151184082031,683.290710449219,653.0,1000.0,400.0,79.7894744873047,80.021125793457,0.0180000010877848,47.2151184082031,0.0,true,true,647.9999999999998,70.76571428571424,88.11428571428567,62.99999999999999,57594.6,46232.4,57098.0571428571,45856.18285714281
2021-04-28T15:39:00.0,70.5,70.8,63.0,86.5,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,48.2105255126953,48.2151031494141,689.290588378906,647.0,1000.0,400.0,80.4210510253906,80.3415222167969,0.0180000010877848,48.2151031494141,0.0,true,true,654.9999999999999,70.83428571428567,86.94571428571423,62.99999999999999,55965.5,45807.6,56949.442857142814,46396.45714285711
2021-04-28T15:40:00.0,70.5,70.9,63.0,87.1,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,48.1052627563477,49.215087890625,695.29052734375,666.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,49.215087890625,0.0,true,true,662.5999999999999,70.86571428571423,86.79142857142853,63.19999999999999,58008.6,47219.4,57508.000571428536,46955.62228571424
2021-04-28T15:41:00.0,70.5,70.9,63.0,87.1,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,48.1052627563477,44.1400756835937,664.890441894531,669.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,44.1484069824219,0.0,true,true,666.9999999999999,70.92571428571426,87.17714285714281,63.39999999999999,58269.899999999994,47432.100000000006,58147.15428571425,47307.4514285714
2021-04-28T15:42:00.0,71.0,71.0,64.0,87.2,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,48.1052627563477,44.8567276000977,669.140319824219,678.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,44.8567276000977,0.0,true,true,673.1999999999999,70.99142857142851,87.19999999999996,63.599999999999994,59121.6,48138.0,58703.039999999964,47791.429714285674
2021-04-28T15:43:00.0,71.0,71.1,64.0,87.2,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,48.1052627563477,45.3567199707031,672.140319824219,675.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,45.3567199707031,0.0,true,true,676.1999999999998,71.09999999999995,87.14857142857139,63.79999999999999,58860.0,47992.49999999999,58929.86399999996,48077.819999999956
2021-04-28T15:44:00.0,71.0,71.2,64.0,86.9,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,48.1052627563477,45.8567123413086,675.140258789062,678.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,45.8567123413086,0.0,true,true,677.3999999999999,71.21714285714282,86.73714285714281,63.999999999999986,58918.200000000004,48273.6,58755.74057142853,48242.492571428535
2021-04-28T15:45:00.0,71.0,71.3,64.0,86.7,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,48.1052627563477,46.3483734130859,678.090209960937,681.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,46.3567047119141,0.0,true,true,678.8,71.24857142857138,87.0171428571428,63.999999999999986,59042.700000000004,48555.299999999996,59067.236571428526,48363.53028571425
2021-04-28T15:46:00.0,71.0,71.2,64.0,88.9,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,48.1052627563477,46.8566970825195,681.140197753906,675.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,46.8566970825195,0.0,true,true,680.8,71.26857142857139,89.08857142857138,63.999999999999986,60007.50000000001,48060.0,60651.49942857139,48519.6434285714
2021-04-28T15:47:00.0,71.0,71.3,64.0,92.1,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,48.1052627563477,47.356689453125,684.14013671875,685.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,47.356689453125,0.0,true,true,682.8,71.2228571428571,91.76571428571424,63.999999999999986,63088.49999999999,48840.5,62657.62971428568,48630.96685714282
2021-04-28T15:48:00.0,71.0,71.2,64.0,92.7,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,48.1052627563477,47.8483505249023,687.090087890625,685.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,47.8566818237305,0.0,true,true,682.8,71.28571428571423,92.52857142857138,63.999999999999986,63499.5,48772.0,63178.50857142854,48673.88571428568
2021-04-28T15:49:00.0,71.0,71.4,64.0,91.0,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,48.1052627563477,48.3566741943359,690.140014648437,688.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,48.3566741943359,0.0,true,true,684.7999999999998,71.33999999999997,91.15428571428566,63.999999999999986,62608.0,49123.200000000004,62422.45485714281,48853.63199999997
2021-04-28T15:50:00.0,71.0,71.4,64.0,89.3,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,47.8947372436523,48.8400039672851,693.089965820312,681.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,48.8483352661133,0.0,true,true,685.3999999999999,71.40857142857139,89.35142857142851,63.999999999999986,60813.299999999996,48623.4,61241.46914285709,48943.43485714282
2021-04-28T15:51:00.0,71.0,71.4,64.0,88.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,47.8947372436523,43.2483291625977,659.489929199219,685.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,43.2483291625977,0.0,true,true,685.3999999999999,71.41714285714282,88.07428571428565,63.999999999999986,60348.49999999999,48909.00000000001,60366.11542857137,48949.30971428568
2021-04-28T15:52:00.0,71.5,71.5,64.0,87.3,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,47.8947372436523,43.331657409668,659.989929199219,688.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,43.331657409668,0.0,true,true,684.8,71.49999999999996,87.35142857142851,63.999999999999986,60062.4,49192.0,59818.25828571424,48963.19999999997
2021-04-28T15:53:00.0,71.5,71.6,64.0,87.1,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,47.8947372436523,43.331657409668,659.989929199219,685.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,43.331657409668,0.0,true,true,684.8,71.58285714285711,87.08285714285708,63.999999999999986,59663.49999999999,49045.99999999999,59634.340571428525,49019.940571428546
2021-04-28T15:54:00.0,71.5,71.6,64.0,87.1,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,47.8947372436523,43.331657409668,659.989929199219,685.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,43.331657409668,0.0,true,true,683.9999999999999,71.60857142857138,87.09999999999994,63.999999999999986,59663.49999999999,49045.99999999999,59576.39999999995,48980.262857142814
2021-04-28T15:55:00.0,71.5,71.6,64.0,87.1,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,47.8947372436523,43.331657409668,659.989929199219,681.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,43.331657409668,0.0,true,true,681.9999999999999,71.59142857142852,87.04857142857138,63.999999999999986,59315.1,48759.6,59367.12571428567,48825.354285714246
2021-04-28T15:56:00.0,71.5,71.6,64.0,86.9,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,47.8947372436523,43.331657409668,659.989929199219,681.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,43.331657409668,0.0,true,true,680.5999999999999,71.62571428571425,86.7371428571428,63.999999999999986,59178.9,48759.6,59033.29942857138,48748.461142857115
2021-04-28T15:57:00.0,71.5,71.7,64.0,86.9,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,47.8947372436523,43.331657409668,659.989929199219,678.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,43.331657409668,0.0,true,true,679.7999999999998,71.67428571428567,87.26857142857138,63.999999999999986,58918.200000000004,48612.6,59325.17485714281,48724.17942857139
2021-04-28T15:58:00.0,71.5,71.7,64.0,89.4,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,47.8947372436523,43.331657409668,659.989929199219,678.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,43.331657409668,0.0,true,true,679.1999999999999,71.70857142857139,89.5028571428571,63.999999999999986,60613.200000000004,48612.6,60790.34057142853,48704.46171428568
2021-04-28T15:59:00.0,71.5,71.7,64.0,92.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,47.8947372436523,43.331657409668,659.989929199219,681.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,43.331657409668,0.0,true,true,671.7999999999998,71.69999999999996,92.47714285714281,63.999999999999986,62924.4,48827.700000000004,62126.14457142852,48168.05999999996
2021-04-28T16:00:00.0,71.5,71.7,64.0,92.7,54.6,70.5,85.0,65.0,74.5,71.5,3.0,0.0,72.5,69.5,85.0,55.0,47.8947372436523,19.331657409668,515.989929199219,678.0,1000.0,400.0,81.0526351928711,81.0192031860352,0.0146746020764112,19.2983245849609,0.0,true,true,652.9999999999999,71.69999999999996,91.7228571428571,63.999999999999986,62850.6,48612.6,59895.02571428567,46820.09999999997
2021-04-28T16:01:00.0,71.5,71.7,64.0,86.2,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,18.3157901763916,17.331672668457,503.990020751953,644.0,1000.0,400.0,78.5263137817383,78.1221923828125,0.0151200015097857,17.29833984375,0.0,true,true,623.9999999999999,71.69142857142853,86.50857142857137,63.999999999999986,55512.8,46174.8,53981.34857142853,44735.451428571396
2021-04-28T16:02:00.0,71.5,71.7,64.0,80.2,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,18.3157901763916,15.3317031860352,491.990203857422,584.0,1000.0,400.0,76.0,75.9434051513672,0.0158399995416403,15.2983703613281,0.0,true,true,588.7999999999998,71.72571428571425,80.79142857142853,63.999999999999986,46836.8,41872.8,47569.9931428571,42232.100571428535
2021-04-28T16:03:00.0,71.5,71.8,64.0,78.4,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,18.3157901763916,13.3317337036133,479.990386962891,533.0,1000.0,400.0,74.7368392944336,74.510856628418,0.0165599994361401,13.2984008789062,0.0,true,true,552.1999999999999,71.77428571428567,78.19428571428568,63.999999999999986,41787.200000000004,38269.4,43178.88457142855,39633.76057142854
2021-04-28T16:04:00.0,71.5,71.8,64.0,77.6,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.1578950881958,11.3317642211914,467.990570068359,505.0,1000.0,400.0,74.1052627563477,73.9288864135742,0.0172799993306398,11.2984313964844,0.0,true,true,519.1999999999999,71.81714285714281,77.54857142857139,63.999999999999986,39188.0,36259.0,40263.21828571426,37287.46057142854
2021-04-28T16:05:00.0,71.5,71.8,64.0,77.0,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.1578950881958,9.33179473876953,455.990753173828,495.0,1000.0,400.0,74.1052627563477,73.8261947631836,0.0179999992251396,9.2984619140625,0.0,true,true,496.9999999999999,71.77428571428567,77.0771428571428,63.999999999999986,38115.0,35541.0,38307.33999999997,35671.81999999997
2021-04-28T16:06:00.0,71.5,71.7,64.0,76.4,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,7.89473676681519,7.33182525634766,443.990936279297,479.0,1000.0,400.0,73.4736862182617,73.4819717407227,0.0180000010877848,7.29849243164062,0.0,true,true,481.7999999999999,71.72571428571425,76.15142857142853,63.79999999999999,36595.600000000006,34344.3,36689.758285714255,34557.44914285712
2021-04-28T16:07:00.0,71.5,71.7,64.0,74.7,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,7.89473676681519,5.33185577392578,431.991119384766,473.0,1000.0,400.0,72.8421020507812,72.7427291870117,0.0180000010877848,5.29852294921875,0.0,true,true,468.9999999999999,71.69142857142853,74.97428571428568,63.79999999999998,35333.1,33914.1,35162.93999999998,33623.27999999997
2021-04-28T16:08:00.0,71.5,71.7,63.0,73.7,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,7.89473676681519,3.33188629150391,419.991302490234,457.0,1000.0,400.0,72.2105255126953,72.1851043701172,0.0180000010877848,3.29855346679687,0.0,true,true,457.5999999999999,71.70857142857139,73.70857142857139,63.59999999999999,33680.9,32766.9,33729.04228571426,32813.84228571426
2021-04-28T16:09:00.0,71.5,71.7,64.0,72.0,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,2.63157892227173,1.33191680908203,407.991485595703,441.0,1000.0,400.0,72.2105255126953,72.1851043701172,0.0180000010877848,1.298583984375,0.0,true,true,447.5999999999999,71.67428571428567,71.63999999999996,63.39999999999999,31752.0,31619.7,32066.063999999973,32081.41028571426
2021-04-28T16:10:00.0,71.5,71.6,63.0,68.1,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,72.2105255126953,72.0296325683594,0.0180000010877848,0.0,0.0,false,true,438.19999999999993,71.63428571428568,68.28857142857137,63.19999999999999,29827.8,31360.8,29924.05199999997,31390.143999999982
2021-04-28T16:11:00.0,71.5,71.6,63.0,64.7,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,431.3999999999999,71.57428571428568,64.75999999999995,63.19999999999999,27756.300000000003,30716.399999999998,27937.46399999997,30877.146857142838
2021-04-28T16:12:00.0,71.5,71.5,63.0,62.3,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,426.39999999999986,71.50857142857139,62.29142857142853,62.99999999999999,26539.8,30459.0,26561.06514285712,30491.25485714283
2021-04-28T16:13:00.0,71.0,71.4,63.0,60.7,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,71.39142857142853,60.725714285714254,62.99999999999999,25676.100000000002,30202.2,25662.68685714284,30170.017714285692
2021-04-28T16:14:00.0,71.0,71.3,63.0,59.8,55.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,421.39999999999986,71.33428571428567,59.77428571428568,62.99999999999999,24876.8,29660.8,25188.88399999998,30060.26799999997
2021-04-28T16:15:00.0,71.0,71.3,63.0,59.2,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,71.24857142857137,59.208571428571396,62.79999999999999,24804.800000000003,29874.699999999997,24867.59999999998,29924.399999999965
2021-04-28T16:16:00.0,71.0,71.1,63.0,58.8,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,71.13428571428568,58.79142857142853,62.59999999999999,24872.399999999998,30075.3,24610.09199999998,29776.81199999998
2021-04-28T16:17:00.0,71.0,71.0,62.0,58.4,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,70.9828571428571,58.36571428571425,62.399999999999984,24469.6,29749.0,24513.599999999977,29812.799999999974
2021-04-28T16:18:00.0,71.0,70.9,62.0,57.9,54.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,70.91714285714282,57.92571428571425,62.19999999999999,24086.399999999998,29494.4,24444.651428571407,29927.034285714264
2021-04-28T16:19:00.0,70.5,70.9,62.0,57.6,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,421.19999999999993,70.89999999999996,57.6085714285714,61.999999999999986,24364.8,29990.7,24264.73028571427,29863.07999999998
2021-04-28T16:20:00.0,70.5,70.9,62.0,57.5,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,421.19999999999993,70.87428571428568,57.482857142857114,61.999999999999986,24667.5,30416.100000000002,24211.77942857141,29852.249142857123
2021-04-28T16:21:00.0,70.5,70.8,62.0,57.5,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,421.19999999999993,70.82571428571424,57.53428571428569,61.999999999999986,24092.5,29665.199999999997,24233.44114285713,29831.790857142834
2021-04-28T16:22:00.0,70.5,70.8,62.0,57.7,55.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,421.19999999999993,70.79999999999995,57.67428571428567,61.999999999999986,24176.300000000003,29665.199999999997,24292.409142857123,29820.959999999977
2021-04-28T16:23:00.0,70.5,70.8,62.0,57.8,56.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,417.9999999999999,70.77428571428567,57.8085714285714,62.19999999999999,24044.8,29452.8,24163.982857142837,29583.6514285714
2021-04-28T16:24:00.0,70.5,70.7,62.0,57.8,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,417.9999999999999,70.73428571428568,57.76571428571425,62.399999999999984,24449.399999999998,29906.100000000002,24146.06857142855,29566.931428571403
2021-04-28T16:25:00.0,70.5,70.7,63.0,57.6,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,418.7999999999999,70.66571428571424,57.62571428571425,62.59999999999999,23788.8,29199.100000000002,24133.649142857124,29594.80114285712
2021-04-28T16:26:00.0,70.5,70.6,63.0,57.5,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,420.19999999999993,70.62571428571425,57.5085714285714,62.79999999999999,24092.5,29581.399999999998,24165.101714285698,29676.925142857122
2021-04-28T16:27:00.0,70.5,70.6,63.0,57.5,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,420.19999999999993,70.59142857142852,57.50857142857139,62.99999999999999,24322.5,29863.8,24165.101714285694,29662.51828571426
2021-04-28T16:28:00.0,70.5,70.6,63.0,57.5,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,422.19999999999993,70.59999999999995,57.45714285714282,62.99999999999999,24322.5,29863.8,24258.405714285695,29807.319999999974
2021-04-28T16:29:00.0,70.5,70.6,63.0,57.3,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,424.79999999999995,70.60857142857138,57.248571428571395,62.99999999999999,24237.899999999998,29863.8,24319.193142857126,29994.52114285712
2021-04-28T16:30:00.0,70.5,70.6,63.0,57.2,54.6,72.5,85.0,65.0,72.5,69.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,472.0,423.0,1000.0,400.0,71.5789489746094,71.6740417480469,0.0180000010877848,12.0166702270508,0.0,true,true,431.5999999999999,70.57428571428568,56.95999999999997,62.99999999999999,24195.600000000002,29863.8,24583.935999999983,30459.861714285693
2021-04-28T16:31:00.0,70.5,70.5,63.0,58.1,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,12.2105264663696,12.9999847412109,477.999908447266,432.0,1000.0,400.0,72.8421020507812,72.8161087036133,0.0180000010877848,13.0166549682617,0.0,true,true,440.4,70.52571428571424,58.83714285714282,62.99999999999999,25099.2,30456.0,25911.877714285696,31059.524571428552
2021-04-28T16:32:00.0,70.5,70.5,63.0,63.7,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,17.2631587982178,14.0249633789062,484.149780273437,457.0,1000.0,400.0,73.4736862182617,73.4499206542969,0.0151200015097857,14.041633605957,0.0,true,true,448.5999999999999,70.49142857142853,63.42571428571425,62.79999999999999,29110.9,32218.5,28452.775428571407,31622.45485714283
2021-04-28T16:33:00.0,70.5,70.5,63.0,69.1,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,17.2631587982178,21.0999298095703,526.599548339844,467.0,1000.0,400.0,73.4736862182617,73.6200637817383,0.0158399995416403,15.1166000366211,0.0,true,true,459.19999999999993,70.49999999999996,68.86857142857139,62.59999999999999,32269.699999999997,32923.5,31624.447999999975,32373.599999999977
2021-04-28T16:34:00.0,70.5,70.5,62.0,72.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,17.2631587982178,16.2332153320312,497.399291992187,464.0,1000.0,400.0,73.4736862182617,73.9640350341797,0.0165599994361401,16.2332153320312,0.0,true,true,470.5999999999999,70.49999999999996,72.60857142857138,62.59999999999999,33686.399999999994,32712.0,34169.593714285686,33177.299999999974
2021-04-28T16:35:00.0,70.5,70.5,62.0,75.2,55.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,19.8947372436523,17.3665008544922,504.199005126953,476.0,1000.0,400.0,74.1052627563477,74.3235244750977,0.0172799993306398,17.383171081543,0.0,true,true,476.99999999999994,70.49999999999996,75.39714285714281,62.59999999999999,35795.200000000004,33558.0,35964.43714285712,33628.49999999998
2021-04-28T16:36:00.0,70.5,70.5,63.0,77.8,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,19.8947372436523,18.3998107910156,510.398864746094,489.0,1000.0,400.0,74.1052627563477,74.4117889404297,0.0179999992251396,18.4164810180664,0.0,true,true,481.9999999999999,70.49999999999996,77.67999999999995,62.59999999999999,38044.2,34474.5,37441.759999999966,33980.99999999997
2021-04-28T16:37:00.0,70.5,70.5,63.0,79.0,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,20.1052627563477,19.4247894287109,516.548706054688,489.0,1000.0,400.0,74.1052627563477,74.4815368652344,0.0180000010877848,19.4414596557617,0.0,true,true,486.9999999999999,70.49142857142853,78.93142857142853,62.59999999999999,38631.0,34474.5,38439.60571428568,34329.32571428568
2021-04-28T16:38:00.0,70.5,70.5,63.0,78.8,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,20.3157901763916,20.4247741699219,522.548645019531,492.0,1000.0,400.0,74.1052627563477,74.4815368652344,0.0180000010877848,20.4414443969727,0.0,true,true,492.7999999999999,70.52571428571424,78.81714285714281,62.79999999999999,38769.6,34686.0,38841.08799999997,34755.07199999997
2021-04-28T16:39:00.0,70.5,70.6,62.0,78.0,54.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,20.6315784454346,21.4247589111328,528.548522949219,489.0,1000.0,400.0,74.1052627563477,74.6216125488281,0.0180000010877848,21.4247589111328,0.0,true,true,495.19999999999993,70.56571428571425,78.02571428571423,62.79999999999999,38142.0,34523.399999999994,38638.33371428568,34944.141714285695
2021-04-28T16:40:00.0,70.5,70.6,63.0,77.2,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,20.6315784454346,22.4414138793945,534.6484375,505.0,1000.0,400.0,74.7368392944336,74.6668167114258,0.0180000010877848,22.4414138793945,0.0,true,true,499.5999999999999,70.62571428571425,77.19142857142853,62.59999999999999,38986.0,35653.0,38564.837714285684,35284.60685714283
2021-04-28T16:41:00.0,70.5,70.7,63.0,76.7,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,20.6315784454346,23.4247283935547,540.648376464844,501.0,1000.0,400.0,74.7368392944336,74.727165222168,0.0180000010877848,23.4413986206055,0.0,true,true,505.19999999999993,70.69142857142852,76.70857142857139,62.399999999999984,38426.700000000004,35420.700000000004,38753.17028571426,35713.30971428568
2021-04-28T16:42:00.0,70.5,70.8,62.0,76.9,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,20.6315784454346,24.4413833618164,546.648254394531,511.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,24.4413833618164,0.0,true,true,512.7999999999998,70.79142857142854,76.97714285714281,62.399999999999984,39295.9,36178.799999999996,39473.87885714282,36301.84457142854
2021-04-28T16:43:00.0,70.5,70.9,62.0,78.1,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,20.6315784454346,25.4246978759766,552.648193359375,520.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,25.4413681030273,0.0,true,true,517.1999999999999,70.93428571428566,78.18571428571424,62.19999999999999,40612.0,36868.0,40437.6514285714,36687.21257142854
2021-04-28T16:44:00.0,70.5,71.1,62.0,79.7,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,24.9473686218262,26.3913421630859,558.348022460938,527.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,26.3913421630859,0.0,true,true,522.3999999999999,71.05714285714282,79.5628571428571,61.999999999999986,42001.9,37469.7,41563.636571428535,37120.2514285714
2021-04-28T16:45:00.0,71.0,71.1,62.0,80.1,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,24.9473686218262,20.98291015625,525.8974609375,527.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,20.9912414550781,0.0,true,true,524.1999999999998,71.09999999999995,79.99714285714282,61.999999999999986,42212.7,37469.7,41934.502285714254,37270.61999999996
2021-04-28T16:46:00.0,71.0,71.1,62.0,79.3,54.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,24.9473686218262,21.4827880859375,528.896728515625,527.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,21.4911193847656,0.0,true,true,524.9999999999999,71.15142857142851,79.39428571428566,61.999999999999986,41791.1,37469.7,41681.99999999996,37354.49999999996
2021-04-28T16:47:00.0,71.0,71.3,62.0,78.5,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,24.9473686218262,21.982666015625,531.89599609375,520.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,21.9909973144531,0.0,true,true,523.5999999999999,71.23999999999995,78.49142857142853,61.999999999999986,40820.0,37076.0,41098.11199999997,37301.26399999997
2021-04-28T16:48:00.0,71.0,71.3,62.0,77.8,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,24.9473686218262,22.4908752441406,534.945251464844,524.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,22.4908752441406,0.0,true,true,523.5999999999999,71.33428571428567,77.81714285714281,61.999999999999986,40767.2,37361.2,40745.05599999997,37350.63199999997
2021-04-28T16:49:00.0,71.0,71.4,62.0,77.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.8947372436523,22.9740905761719,537.844543457031,520.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,22.9740905761719,0.0,true,true,522.9999999999999,71.39999999999996,77.42571428571424,61.999999999999986,40248.0,37128.0,40493.64857142854,37342.199999999975
2021-04-28T16:50:00.0,71.5,71.5,62.0,77.3,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.8947372436523,17.3323364257813,503.994018554688,527.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,17.3323364257813,0.0,true,true,523.8,71.48285714285711,77.25714285714282,62.19999999999999,40737.1,37680.5,40467.29142857141,37442.72057142855
2021-04-28T16:51:00.0,71.5,71.5,62.0,77.2,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.8947372436523,17.3906555175781,504.343933105469,524.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,17.3906555175781,0.0,true,true,522.9999999999999,71.49999999999996,77.13999999999996,62.399999999999984,40452.8,37466.0,40344.21999999997,37394.49999999997
2021-04-28T16:52:00.0,71.5,71.5,63.0,77.3,55.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.8947372436523,17.3906555175781,504.343933105469,524.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,17.3906555175781,0.0,true,true,522.9999999999999,71.52571428571424,77.45428571428566,62.59999999999999,40505.2,37466.0,40508.591428571395,37407.94857142854
2021-04-28T16:53:00.0,71.5,71.6,63.0,78.5,55.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.8947372436523,17.3906555175781,504.343933105469,520.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,17.3906555175781,0.0,true,true,523.5999999999999,71.56571428571425,78.49142857142853,62.79999999999999,40820.0,37232.0,41098.11199999997,37471.807999999975
2021-04-28T16:54:00.0,71.5,71.6,63.0,79.9,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.8947372436523,17.3906555175781,504.343933105469,520.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,17.3906555175781,0.0,true,true,524.8,71.63428571428568,79.89142857142852,62.99999999999999,41548.0,37232.0,41927.021714285685,37593.67314285712
2021-04-28T16:55:00.0,71.5,71.7,63.0,80.7,54.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.8947372436523,17.3906555175781,504.343933105469,530.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,17.3906555175781,0.0,true,true,525.9999999999999,71.67428571428567,80.56285714285711,62.99999999999999,42771.0,38001.0,42376.06285714283,37700.67428571425
2021-04-28T16:56:00.0,71.5,71.7,63.0,80.2,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.8947372436523,17.3906555175781,504.343933105469,530.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,17.3906555175781,0.0,true,true,528.5999999999999,71.70857142857139,80.22571428571425,62.99999999999999,42506.0,38001.0,42407.31257142854,37905.15085714283
2021-04-28T16:57:00.0,71.5,71.7,63.0,79.3,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.8947372436523,17.3906555175781,504.343933105469,530.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,17.3906555175781,0.0,true,true,530.5999999999999,71.69142857142853,79.38571428571424,62.99999999999999,42029.0,38001.0,42122.05999999997,38039.47199999997
2021-04-28T16:58:00.0,71.5,71.7,63.0,78.6,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.8947372436523,17.3906555175781,504.343933105469,533.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,17.3906555175781,0.0,true,true,531.1999999999998,71.72571428571425,78.48857142857139,62.99999999999999,41893.799999999996,38216.1,41693.129142857106,38100.699428571395
2021-04-28T16:59:00.0,71.5,71.8,63.0,77.7,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.8947372436523,17.3906555175781,504.343933105469,530.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,17.3906555175781,0.0,true,true,529.9999999999999,71.77428571428567,77.72571428571425,62.99999999999999,41181.0,38054.0,41194.62857142854,38040.371428571394
2021-04-28T17:00:00.0,71.5,71.8,63.0,77.5,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.8947372436523,23.3989868164062,540.393920898437,533.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,23.3989868164062,0.0,true,true,527.9999999999999,71.80857142857138,77.62857142857138,62.99999999999999,41307.5,38269.4,40987.88571428568,37914.92571428568
2021-04-28T17:01:00.0,71.5,71.8,63.0,78.6,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.8947372436523,23.8988647460937,543.393188476562,524.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,23.8988647460937,0.0,true,true,526.8,71.79142857142853,78.65999999999994,62.99999999999999,41186.399999999994,37623.2,41438.08799999997,37819.724571428545
2021-04-28T17:02:00.0,71.5,71.8,63.0,80.1,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.8947372436523,24.3988342285156,546.393005371094,520.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,24.3988342285156,0.0,true,true,526.8,71.82571428571424,79.95428571428567,62.99999999999999,41652.0,37336.0,42119.91771428569,37837.78628571426
2021-04-28T17:03:00.0,71.5,71.9,63.0,80.4,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.8947372436523,24.8988265991211,549.392944335937,527.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,24.8988265991211,0.0,true,true,526.1999999999998,71.87428571428568,80.31428571428567,62.99999999999999,42370.8,37891.3,42261.377142857105,37820.24914285711
2021-04-28T17:04:00.0,71.5,71.9,63.0,79.6,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.8947372436523,25.3988189697266,552.392883300781,530.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,25.3988189697266,0.0,true,true,526.1999999999999,71.89999999999996,79.69428571428566,62.99999999999999,42188.0,38107.0,41935.13314285711,37833.77999999998
2021-04-28T17:05:00.0,71.5,71.9,63.0,78.8,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.8947372436523,19.865478515625,555.19287109375,530.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,25.865478515625,0.0,true,true,526.1999999999998,71.93428571428568,78.79142857142853,62.99999999999999,41764.0,38107.0,41460.04971428568,37851.82114285711
2021-04-28T17:06:00.0,71.5,72.0,63.0,78.0,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.8947372436523,20.3154678344727,521.892761230469,524.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,20.3154678344727,0.0,true,true,525.5999999999999,71.93999999999996,77.92285714285708,62.99999999999999,40872.0,37728.0,40956.253714285675,37811.66399999997
2021-04-28T17:07:00.0,71.5,71.9,63.0,77.3,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.8947372436523,26.6654663085937,559.992797851562,520.0,1000.0,400.0,75.3684234619141,75.5729675292969,0.0180000010877848,26.6654663085937,0.0,true,true,525.5999999999999,71.96857142857138,77.38571428571424,62.99999999999999,40196.0,37388.0,40673.9314285714,37826.68114285711
2021-04-28T17:08:00.0,72.0,72.0,63.0,77.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,20.9904556274414,525.942687988281,524.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,26.9904556274414,0.0,true,true,526.8,71.93142857142853,77.81999999999995,62.99999999999999,40714.8,37728.0,40995.57599999997,37893.476571428546
2021-04-28T17:09:00.0,72.0,71.9,63.0,79.2,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.2237854003906,563.392761230469,530.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.2321243286133,0.0,true,true,528.5999999999999,71.95999999999995,79.18285714285712,62.99999999999999,41976.0,38107.0,41856.058285714265,38038.05599999997
2021-04-28T17:10:00.0,72.0,72.0,63.0,80.4,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.4321212768555,528.592712402344,536.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.4321212768555,0.0,true,true,531.1999999999998,71.96571428571424,80.2285714285714,62.99999999999999,43094.4,38592.0,42617.41714285711,38228.18742857139
2021-04-28T17:11:00.0,72.0,72.0,63.0,80.1,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5154495239258,529.092651367187,533.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5154495239258,0.0,true,true,532.3999999999999,72.00857142857137,80.09999999999995,62.99999999999999,42693.299999999996,38376.0,42645.23999999996,38337.363428571385
2021-04-28T17:12:00.0,72.0,72.0,63.0,79.1,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,533.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,533.5999999999999,71.99999999999996,79.15999999999995,62.99999999999999,42160.299999999996,38376.0,42239.77599999997,38419.19999999997
2021-04-28T17:13:00.0,72.0,72.0,63.0,78.2,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,530.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,532.9999999999999,71.99999999999996,78.1828571428571,62.99999999999999,41446.0,38160.0,41671.462857142826,38375.99999999997
2021-04-28T17:14:00.0,72.0,72.0,63.0,77.5,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,536.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,533.0,71.99999999999996,77.44857142857138,62.99999999999999,41540.0,38592.0,41280.08857142855,38375.99999999998
