time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-28T17:15:00.0,72.0,72.0,63.0,77.3,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,533.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,533.5999999999999,71.99999999999996,77.47142857142853,62.99999999999999,41200.9,38376.0,41338.754285714254,38419.19999999997
2021-04-28T17:16:00.0,72.0,72.0,63.0,78.5,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,533.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,534.1999999999999,71.99999999999996,78.51714285714283,62.99999999999999,41840.5,38376.0,41943.857714285696,38462.39999999997
2021-04-28T17:17:00.0,72.0,72.0,63.0,80.0,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,536.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,533.5999999999999,71.99999999999996,79.89714285714281,62.99999999999999,42880.0,38592.0,42633.11542857139,38419.19999999997
2021-04-28T17:18:00.0,72.0,72.0,63.0,80.5,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,533.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,532.9999999999999,71.99142857142853,80.44857142857138,62.99999999999999,42906.5,38376.0,42879.08857142854,38371.4314285714
2021-04-28T17:19:00.0,72.0,72.0,63.0,79.9,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,533.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,533.0,72.03428571428567,79.87428571428566,62.99999999999999,42586.700000000004,38376.0,42572.99428571426,38394.274285714266
2021-04-28T17:20:00.0,72.0,72.1,63.0,78.7,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,530.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,531.8,72.03999999999995,78.73428571428568,62.99999999999999,41711.0,38213.0,41870.893142857116,38310.87199999997
2021-04-28T17:21:00.0,72.0,72.0,63.0,77.7,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,533.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,531.1999999999998,72.06857142857139,77.65714285714282,62.99999999999999,41414.1,38376.0,41251.47428571425,38282.82514285711
2021-04-28T17:22:00.0,72.0,72.1,63.0,77.3,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,530.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,530.5999999999999,72.03142857142853,77.47142857142853,62.99999999999999,40969.0,38213.0,41106.339999999975,38219.875999999975
2021-04-28T17:23:00.0,72.0,72.0,63.0,78.4,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,530.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,530.5999999999999,72.05999999999996,78.42571428571424,62.99999999999999,41552.0,38160.0,41612.683999999965,38235.03599999997
2021-04-28T17:24:00.0,72.0,72.1,63.0,79.9,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,530.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,528.8,72.06571428571425,79.78857142857139,62.99999999999999,42347.0,38213.0,42192.19657142855,38108.349714285694
2021-04-28T17:25:00.0,72.0,72.1,63.0,80.4,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,530.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,528.1999999999998,72.10857142857138,80.33999999999995,62.99999999999999,42612.0,38213.0,42435.58799999996,38087.74742857139
2021-04-28T17:26:00.0,72.0,72.1,63.0,79.8,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,524.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,527.5999999999999,72.09999999999997,79.8085714285714,62.99999999999999,41815.2,37780.399999999994,42107.00228571426,38039.95999999998
2021-04-28T17:27:00.0,72.0,72.1,63.0,78.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,527.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,526.9999999999999,72.09999999999997,78.68285714285709,62.99999999999999,41474.9,37996.7,41465.865714285675,37996.699999999975
2021-04-28T17:28:00.0,72.0,72.1,63.0,77.6,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,527.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,526.9999999999999,72.09999999999997,77.58285714285711,62.99999999999999,40895.2,37996.7,40886.165714285686,37996.699999999975
2021-04-28T17:29:00.0,72.0,72.1,63.0,77.2,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,527.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,526.9999999999999,72.10857142857138,77.43999999999996,62.99999999999999,40684.4,37996.7,40810.87999999997,38001.21714285711
2021-04-28T17:30:00.0,72.0,72.1,63.0,78.4,54.9,72.0,85.0,65.0,75.0,72.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,9.50711822509766,457.042694091797,530.0,1000.0,400.0,75.3684234619141,75.8027801513672,0.0144000016152859,9.50711822509766,0.0,true,true,521.8,72.06571428571425,78.34857142857138,62.79999999999999,41552.0,38213.0,40882.28457142854,37603.889714285695
2021-04-28T17:31:00.0,72.0,72.0,63.0,79.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,9.26315784454346,8.52379608154297,451.042785644531,524.0,1000.0,400.0,74.7368392944336,74.4121932983398,0.0151200015097857,8.50713348388672,0.0,true,true,509.79999999999995,72.05142857142853,79.0428571428571,62.59999999999999,41553.2,37728.0,40296.048571428546,36731.81828571426
2021-04-28T17:32:00.0,72.0,72.1,62.0,78.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,9.26315784454346,7.52381134033203,445.142852783203,501.0,1000.0,400.0,73.4736862182617,73.1333312988281,0.0158399995416403,7.50714874267578,0.0,true,true,497.79999999999984,72.06571428571425,78.75428571428567,62.399999999999984,39378.6,36122.1,39203.8834285714,35874.31257142854
2021-04-28T17:33:00.0,72.0,72.1,62.0,78.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,9.26315784454346,6.53216552734375,439.192993164063,467.0,1000.0,400.0,72.8421020507812,72.7732391357422,0.0165599994361401,6.51549530029297,0.0,true,true,484.5999999999999,72.10857142857138,77.99999999999994,62.19999999999999,36426.0,33670.7,37798.79999999997,34943.81371428569
2021-04-28T17:34:00.0,72.0,72.1,62.0,77.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,9.26315784454346,5.53218078613281,433.193084716797,467.0,1000.0,400.0,72.8421020507812,72.7732391357422,0.0172799993306398,5.51551055908203,0.0,true,true,470.5999999999999,72.10857142857138,77.49428571428567,61.999999999999986,36145.8,33670.7,36468.81085714283,33934.29371428568
2021-04-28T17:35:00.0,72.0,72.1,62.0,76.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,9.26315784454346,4.53219604492187,427.193176269531,464.0,1000.0,400.0,72.8421020507812,72.6977920532227,0.0179999992251396,4.51552581787109,0.0,true,true,460.5999999999999,72.07428571428566,76.73428571428568,61.999999999999986,35588.8,33454.399999999994,35343.811999999976,33197.41599999997
2021-04-28T17:36:00.0,72.0,72.0,62.0,74.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.10526323318481,3.53221130371094,421.093231201172,454.0,1000.0,400.0,72.2105255126953,72.2801208496094,0.0180000010877848,3.51554107666016,0.0,true,true,456.79999999999995,72.02571428571424,74.22857142857139,61.999999999999986,33913.8,32688.0,33907.61142857141,32901.346285714266
2021-04-28T17:37:00.0,72.0,72.0,62.0,69.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.10526323318481,2.51555633544922,415.093322753906,451.0,1000.0,400.0,72.2105255126953,72.2801208496094,0.0180000010877848,2.51555633544922,0.0,true,true,449.79999999999995,71.99999999999996,70.13428571428568,61.999999999999986,31479.8,32472.0,31546.401714285697,32385.599999999977
2021-04-28T17:38:00.0,72.0,72.0,62.0,65.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.10526323318481,1.53224182128906,409.193450927734,448.0,1000.0,400.0,72.2105255126953,72.0509033203125,0.0180000010877848,1.52391052246094,0.0,true,true,442.19999999999993,71.97428571428567,65.88285714285712,61.999999999999986,29523.200000000004,32256.0,29133.399428571414,31827.029142857118
2021-04-28T17:39:00.0,71.5,71.9,62.0,63.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.10526323318481,0.640609741210937,439.793670654297,432.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,6.63227844238281,0.0,true,true,437.19999999999993,71.94285714285711,63.068571428571396,61.999999999999986,27216.0,31060.800000000003,27573.57942857141,31453.41714285712
2021-04-28T17:40:00.0,71.5,71.9,62.0,61.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.10526323318481,6.09906005859375,436.544372558594,426.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,6.09072875976562,0.0,true,true,432.79999999999984,71.8485714285714,61.27428571428568,61.999999999999986,26113.8,30629.4,26519.51085714283,31096.061714285694
2021-04-28T17:41:00.0,71.5,71.7,62.0,60.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.10526323318481,5.59918212890625,433.595092773437,429.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,5.59085083007812,0.0,true,true,428.9999999999999,71.72571428571425,60.17428571428567,61.999999999999986,25825.800000000003,30759.300000000003,25814.768571428547,30770.331428571404
2021-04-28T17:42:00.0,71.5,71.6,62.0,59.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.10526323318481,5.09930419921875,430.595825195312,429.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,5.09097290039062,0.0,true,true,427.19999999999993,71.63428571428568,59.41714285714282,61.999999999999986,25482.6,30716.399999999998,25383.00342857141,30602.166857142838
2021-04-28T17:43:00.0,71.5,71.6,62.0,58.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.10526323318481,4.59942626953125,427.596557617188,429.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,4.59109497070312,0.0,true,true,427.19999999999993,71.48857142857138,58.87428571428568,61.999999999999986,25268.1,30716.399999999998,25151.09485714284,30539.917714285686
2021-04-28T17:44:00.0,71.5,71.3,62.0,58.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.63157892227173,4.09954833984375,424.597290039063,423.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,4.09121704101562,0.0,true,true,427.79999999999995,71.47142857142852,58.53428571428567,61.999999999999986,24745.5,30159.899999999998,25040.96742857141,30575.47714285712
2021-04-28T17:45:00.0,71.5,71.6,62.0,58.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.63157892227173,3.59967041015625,421.598022460937,426.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,3.59133911132812,0.0,true,true,427.19999999999993,71.45428571428567,58.248571428571395,61.999999999999986,24835.8,30501.6,24883.789714285696,30525.270857142834
2021-04-28T17:46:00.0,71.0,71.4,62.0,58.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.63157892227173,3.383056640625,420.29833984375,432.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,9.383056640625,0.0,true,true,425.9999999999999,71.45142857142852,58.0428571428571,61.999999999999986,25056.0,30844.800000000003,24726.257142857117,30438.30857142854
2021-04-28T17:47:00.0,71.0,71.3,62.0,57.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.63157892227173,9.383056640625,456.29833984375,426.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,9.383056640625,0.0,true,true,427.19999999999993,71.30857142857138,57.874285714285676,61.999999999999986,24665.399999999998,30373.8,24723.894857142837,30463.02171428569
2021-04-28T17:48:00.0,71.0,71.3,62.0,57.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.63157892227173,9.383056640625,456.29833984375,423.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,9.383056640625,0.0,true,true,427.79999999999995,71.29999999999995,57.80857142857139,61.999999999999986,24449.399999999998,30159.899999999998,24730.50685714284,30502.139999999978
2021-04-28T17:49:00.0,71.0,71.3,62.0,57.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.63157892227173,9.383056640625,456.29833984375,429.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,9.383056640625,0.0,true,true,425.9999999999999,71.2828571428571,57.81714285714282,61.999999999999986,24796.199999999997,30587.699999999997,24630.102857142836,30366.497142857115
2021-04-28T17:50:00.0,71.0,71.2,62.0,57.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.63157892227173,9.383056640625,456.29833984375,429.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,9.383056640625,0.0,true,true,425.39999999999986,71.20857142857137,57.891428571428534,61.999999999999986,24839.1,30544.800000000003,24627.01371428569,30292.126285714254
2021-04-28T17:51:00.0,71.0,71.1,62.0,57.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.63157892227173,9.383056640625,456.29833984375,423.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,9.383056640625,0.0,true,true,426.5999999999999,71.09999999999995,57.874285714285676,61.999999999999986,24491.7,30075.3,24689.170285714263,30331.259999999973
2021-04-28T17:52:00.0,71.0,71.0,62.0,57.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.63157892227173,9.383056640625,456.29833984375,423.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,9.383056640625,0.0,true,true,427.19999999999993,70.99142857142851,57.4685714285714,61.999999999999986,24407.100000000002,30033.0,24550.5737142857,30327.538285714258
2021-04-28T17:53:00.0,70.5,70.9,62.0,57.5,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,11.4736843109131,15.4330444335937,492.598266601562,429.0,1000.0,400.0,71.5789489746094,71.6964416503906,0.0151200015097857,15.4413757324219,0.0,true,true,432.79999999999995,70.91714285714282,57.68857142857139,61.999999999999986,24667.5,30416.100000000002,24967.613714285697,30692.939428571408
2021-04-28T17:54:00.0,70.5,70.9,62.0,60.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,11.4736843109131,15.7912902832031,458.747741699219,432.0,1000.0,400.0,72.2105255126953,72.5667343139648,0.0158399995416403,15.7996215820312,0.0,true,true,441.5999999999999,70.89999999999996,60.69714285714282,61.999999999999986,26006.4,30628.800000000003,26803.858285714265,31309.439999999977
2021-04-28T17:55:00.0,70.5,70.9,62.0,66.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,11.4736843109131,16.2994995117187,497.796997070313,457.0,1000.0,400.0,73.4736862182617,73.7190322875977,0.0165599994361401,16.2994995117187,0.0,true,true,451.5999999999999,70.87428571428568,66.0628571428571,61.999999999999986,30390.5,32401.300000000003,29833.986285714258,32006.827428571403
2021-04-28T17:56:00.0,70.5,70.8,62.0,71.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.5263156890869,16.7910461425781,500.746276855469,467.0,1000.0,400.0,73.4736862182617,73.8778915405273,0.0172799993306398,16.7993774414062,0.0,true,true,460.9999999999999,70.82571428571424,71.35142857142853,61.79999999999998,33297.1,33063.6,32893.008571428545,32650.654285714256
2021-04-28T17:57:00.0,70.5,70.8,62.0,74.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.5263156890869,17.2909240722656,503.745544433594,473.0,1000.0,400.0,73.4736862182617,73.8778915405273,0.0179999992251396,17.2992553710937,0.0,true,true,469.19999999999993,70.79142857142853,74.45428571428567,61.59999999999999,35285.799999999996,33488.4,34933.95085714283,33215.33828571426
2021-04-28T17:58:00.0,70.5,70.8,61.0,75.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.5263156890869,17.7991333007812,506.794799804687,476.0,1000.0,400.0,73.4736862182617,73.8778915405273,0.0180000010877848,17.7991333007812,0.0,true,true,472.9999999999999,70.79142857142853,75.7828571428571,61.39999999999999,36080.799999999996,33700.799999999996,35845.2914285714,33484.345714285686
2021-04-28T17:59:00.0,70.5,70.8,61.0,76.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.5263156890869,18.2906799316406,509.744079589844,473.0,1000.0,400.0,73.4736862182617,73.8778915405273,0.0180000010877848,18.2990112304687,0.0,true,true,474.19999999999993,70.83428571428567,76.2828571428571,61.19999999999999,35948.0,33488.4,36173.33085714283,33589.61828571426
2021-04-28T18:00:00.0,70.5,70.9,61.0,76.5,55.6,70.0,85.0,65.0,74.0,71.0,3.0,0.0,72.0,69.0,85.0,55.0,16.5263156890869,18.7905578613281,400.0,476.0,1000.0,400.0,73.4736862182617,73.8546676635742,0.0144000016152859,0.0,0.0,false,true,468.5999999999999,70.83999999999996,76.49999999999996,60.999999999999986,36414.0,33748.4,35847.89999999997,33195.623999999974
2021-04-28T18:01:00.0,70.5,70.8,61.0,75.3,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,473.0,1000.0,400.0,72.8421020507812,72.4298477172852,0.0151200015097857,0.0,0.0,false,true,456.5999999999999,70.85999999999996,74.75142857142853,60.999999999999986,35616.9,33488.4,34131.50228571426,32354.675999999974
2021-04-28T18:02:00.0,70.5,70.9,61.0,70.4,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,445.0,1000.0,400.0,71.5789489746094,71.3058624267578,0.0158399995416403,0.0,0.0,false,true,442.7999999999999,70.86571428571423,70.71714285714282,60.999999999999986,31328.000000000004,31550.500000000004,31313.550857142833,31379.338285714257
2021-04-28T18:03:00.0,70.5,70.9,61.0,66.2,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0165599994361401,0.0,0.0,false,true,428.9999999999999,70.90857142857139,66.3028571428571,60.999999999999986,27539.2,29494.4,28443.92571428569,30419.777142857118
2021-04-28T18:04:00.0,70.5,70.9,61.0,63.4,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0172799993306398,0.0,0.0,false,true,415.7999999999999,70.89999999999996,63.36571428571425,60.999999999999986,25613.6,28643.600000000002,26347.463999999978,29480.219999999976
2021-04-28T18:05:00.0,70.5,70.9,61.0,61.5,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0179999992251396,0.0,0.0,false,true,407.5999999999999,70.89999999999996,61.53428571428568,60.999999999999986,25030.5,28856.300000000003,25081.374857142837,28898.83999999998
2021-04-28T18:06:00.0,70.5,70.9,61.0,60.4,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,405.79999999999995,70.89999999999996,60.34857142857139,60.999999999999986,24582.8,28856.300000000003,24489.45028571427,28771.219999999983
2021-04-28T18:07:00.0,70.5,70.9,61.0,59.6,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,406.3999999999999,70.90857142857139,59.634285714285674,60.79999999999998,24078.4,28643.600000000002,24235.37371428569,28817.243428571408
2021-04-28T18:08:00.0,70.5,70.9,61.0,59.2,55.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,403.79999999999995,70.86571428571423,59.191428571428546,60.59999999999999,24094.4,28856.300000000003,23901.498857142844,28615.575428571403
2021-04-28T18:09:00.0,70.5,70.8,60.0,58.9,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,403.79999999999995,70.85999999999996,58.86571428571425,60.39999999999999,23972.3,28815.6,23769.97542857141,28613.26799999998
2021-04-28T18:10:00.0,70.5,70.9,60.0,58.5,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,394.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,403.7999999999999,70.83999999999996,58.52571428571425,60.19999999999999,23049.0,27934.600000000002,23632.68342857141,28605.191999999977
2021-04-28T18:11:00.0,70.5,70.8,60.0,58.2,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,402.3999999999999,70.83428571428567,58.17428571428569,59.999999999999986,23687.4,28815.6,23409.332571428557,28503.716571428547
2021-04-28T18:12:00.0,70.5,70.8,60.0,57.9,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.3999999999999,70.79142857142853,57.93428571428568,59.999999999999986,23391.6,28603.199999999997,23196.88799999998,28344.887999999977
2021-04-28T18:13:00.0,70.5,70.8,60.0,57.8,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.9999999999999,70.79999999999995,57.77428571428568,59.999999999999986,23120.0,28320.0,23167.488571428552,28390.799999999974
2021-04-28T18:14:00.0,70.5,70.8,60.0,57.7,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,399.5999999999999,70.79999999999995,57.708571428571396,59.999999999999986,22906.9,28107.6,23060.345142857124,28291.679999999975
2021-04-28T18:15:00.0,70.5,70.8,60.0,57.7,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.19999999999993,70.81714285714281,57.717142857142825,59.999999999999986,22906.9,28107.6,22982.96628571427,28199.386285714263
2021-04-28T18:16:00.0,70.5,70.8,60.0,57.8,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.19999999999993,70.74857142857138,57.78285714285711,59.999999999999986,23120.0,28320.0,23009.133714285697,28172.081142857118
2021-04-28T18:17:00.0,70.5,70.6,60.0,57.8,55.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.79999999999995,70.65999999999994,57.79999999999997,59.999999999999986,22946.6,28028.199999999997,23050.639999999985,28179.207999999973
2021-04-28T18:18:00.0,70.5,70.6,60.0,57.7,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,399.4,70.55714285714282,57.68285714285711,59.999999999999986,23080.0,28239.999999999996,23038.53314285713,28180.52285714284
2021-04-28T18:19:00.0,70.5,70.5,60.0,57.5,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,399.4,70.52571428571424,57.52571428571426,59.79999999999998,23000.0,28200.0,22975.770285714272,28167.97028571427
2021-04-28T18:20:00.0,70.5,70.5,60.0,57.4,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.79999999999995,70.49142857142853,57.382857142857105,59.59999999999998,22960.0,28200.0,22999.049142857126,28252.96457142855
2021-04-28T18:21:00.0,70.5,70.5,59.0,57.3,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,70.49999999999996,57.31714285714282,59.39999999999999,22920.0,28200.0,23018.564571428553,28312.799999999977
2021-04-28T18:22:00.0,70.5,70.5,59.0,57.3,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,402.3999999999999,70.49999999999996,57.282857142857104,59.19999999999999,23149.199999999997,28482.0,23050.621714285695,28369.19999999998
2021-04-28T18:23:00.0,70.5,70.5,59.0,57.3,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,403.79999999999995,70.50857142857139,57.31714285714282,58.999999999999986,23149.199999999997,28482.0,23144.66228571427,28471.361142857124
2021-04-28T18:24:00.0,70.5,70.5,59.0,57.4,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,405.19999999999993,70.47428571428567,57.39999999999996,58.999999999999986,23189.6,28482.0,23258.47999999998,28556.180571428547
2021-04-28T18:25:00.0,70.0,70.4,59.0,57.5,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,405.19999999999993,70.43428571428566,57.482857142857114,58.999999999999986,23402.5,28652.800000000003,23292.0537142857,28539.972571428545
2021-04-28T18:26:00.0,70.0,70.4,59.0,57.5,55.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,405.19999999999993,70.36571428571423,57.51714285714283,58.999999999999986,23402.5,28652.800000000003,23305.94628571427,28512.187428571404
2021-04-28T18:27:00.0,70.0,70.3,59.0,57.5,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,405.19999999999993,70.32571428571424,57.491428571428536,58.999999999999986,23230.0,28401.199999999997,23295.52685714284,28495.979428571405
2021-04-28T18:28:00.0,70.0,70.3,59.0,57.4,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,404.5999999999999,70.29142857142853,57.38285714285711,58.999999999999986,23189.6,28401.199999999997,23217.10399999998,28439.911999999975
2021-04-28T18:29:00.0,70.0,70.3,59.0,57.2,54.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,404.5999999999999,70.29999999999995,57.217142857142825,58.79999999999999,23108.800000000003,28401.199999999997,23150.055999999982,28443.379999999976
2021-04-28T18:30:00.0,70.0,70.3,59.0,57.1,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,403.19999999999993,70.30857142857138,57.09999999999997,58.599999999999994,23068.4,28401.199999999997,23022.719999999987,28348.415999999976
2021-04-28T18:31:00.0,70.0,70.3,58.0,57.1,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,402.39999999999986,70.27428571428567,57.117142857142824,58.39999999999999,23239.7,28612.1,22983.938285714263,28278.372571428543
2021-04-28T18:32:00.0,70.0,70.2,58.0,57.2,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.99999999999994,70.22571428571425,57.16571428571426,58.19999999999999,22708.4,27869.4,22923.451428571414,28160.511428571408
2021-04-28T18:33:00.0,70.0,70.2,58.0,57.2,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.9999999999999,70.19142857142853,57.225714285714254,57.99999999999999,22880.0,28080.0,22947.511428571408,28146.762857142832
2021-04-28T18:34:00.0,70.0,70.2,58.0,57.3,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,399.5999999999999,70.20857142857139,57.29142857142853,57.99999999999999,22748.1,27869.4,22893.654857142836,28055.34514285712
2021-04-28T18:35:00.0,70.0,70.2,58.0,57.4,55.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,70.17428571428567,57.42571428571425,57.99999999999999,23189.6,28360.800000000003,22981.770857142837,28083.749142857123
2021-04-28T18:36:00.0,70.0,70.1,58.0,57.5,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,70.12571428571424,57.44857142857139,57.99999999999999,23000.0,28039.999999999996,23071.346285714266,28162.48685714283
2021-04-28T18:37:00.0,70.0,70.1,58.0,57.3,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,403.5999999999999,70.09142857142852,57.32571428571425,57.99999999999999,22920.0,28039.999999999996,23136.658285714264,28288.900571428545
2021-04-28T18:38:00.0,70.0,70.1,58.0,57.1,54.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,402.79999999999995,70.09999999999995,57.07428571428568,57.99999999999999,23239.7,28530.699999999997,22989.52228571427,28236.279999999977
2021-04-28T18:39:00.0,70.0,70.1,58.0,56.9,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,403.5999999999999,70.10857142857138,56.951428571428536,57.99999999999999,23158.3,28530.699999999997,22985.596571428552,28295.8194285714
2021-04-28T18:40:00.0,70.0,70.1,58.0,57.0,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,404.3999999999999,70.07428571428566,56.974285714285685,57.99999999999999,22800.0,28039.999999999996,23040.401142857125,28338.041142857117
2021-04-28T18:41:00.0,70.0,70.0,58.0,57.1,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,403.7999999999999,70.02571428571424,57.091428571428544,57.99999999999999,23068.4,28280.0,23053.51885714284,28276.383428571404
2021-04-28T18:42:00.0,70.0,70.0,58.0,57.2,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,403.19999999999993,69.99142857142854,57.23428571428568,57.99999999999999,23108.800000000003,28280.0,23076.863999999983,28220.543999999983
2021-04-28T18:43:00.0,70.0,70.0,58.0,57.4,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,403.99999999999994,69.99999999999996,57.36571428571425,57.79999999999999,23189.6,28280.0,23175.748571428554,28279.999999999978
2021-04-28T18:44:00.0,70.0,70.0,58.0,57.4,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,403.19999999999993,69.99999999999996,57.40857142857139,57.599999999999994,23189.6,28280.0,23147.13599999998,28223.999999999978
2021-04-28T18:45:00.0,70.0,70.0,57.0,57.3,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,402.3999999999999,69.99999999999996,57.27428571428568,57.39999999999999,23149.199999999997,28280.0,23047.172571428553,28167.999999999978
2021-04-28T18:46:00.0,70.0,70.0,57.0,57.1,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,69.99999999999996,57.14285714285711,57.19999999999999,22840.0,28000.0,22948.57142857141,28111.999999999978
2021-04-28T18:47:00.0,70.0,70.0,57.0,57.1,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,69.99999999999996,57.091428571428544,56.999999999999986,22840.0,28000.0,22847.9897142857,28013.999999999978
2021-04-28T18:48:00.0,70.0,70.0,57.0,57.1,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,69.99999999999996,57.07428571428568,56.999999999999986,22840.0,28000.0,22841.129142857124,28013.999999999978
2021-04-28T18:49:00.0,70.0,70.0,57.0,57.0,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,399.5999999999999,70.00857142857139,57.017142857142815,56.999999999999986,22629.0,27790.0,22784.050285714264,27975.42514285712
2021-04-28T18:50:00.0,70.0,70.0,57.0,57.0,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,399.5999999999999,69.97428571428567,57.017142857142815,56.999999999999986,23028.0,28280.0,22784.050285714264,27961.72457142855
2021-04-28T18:51:00.0,69.5,69.9,57.0,57.1,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,399.5999999999999,69.92571428571425,57.06571428571425,56.999999999999986,22668.7,27750.300000000003,22803.45942857141,27942.315428571408
2021-04-28T18:52:00.0,69.5,69.9,57.0,57.1,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.99999999999994,69.89142857142853,57.12571428571426,56.999999999999986,22840.0,27960.000000000004,22907.411428571413,28026.462857142837
2021-04-28T18:53:00.0,69.5,69.9,57.0,57.2,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,69.89999999999996,57.19999999999997,56.999999999999986,22880.0,27960.000000000004,22891.439999999984,27973.97999999998
2021-04-28T18:54:00.0,69.5,69.9,57.0,57.3,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,69.90857142857139,57.29142857142854,56.999999999999986,23149.199999999997,28239.600000000002,23008.237714285697,28075.282285714264
2021-04-28T18:55:00.0,69.5,69.9,57.0,57.3,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,402.3999999999999,69.87428571428568,57.29999999999997,56.999999999999986,22920.0,27960.000000000004,23057.519999999982,28117.41257142855
2021-04-28T18:56:00.0,69.5,69.8,57.0,57.2,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,402.3999999999999,69.82571428571424,57.18285714285711,56.999999999999986,23108.800000000003,28199.199999999997,23010.381714285697,28097.867428571404
2021-04-28T18:57:00.0,69.5,69.8,57.0,57.0,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,69.79142857142853,57.00857142857139,56.79999999999998,23028.0,28199.199999999997,22894.642285714268,28028.23771428569
2021-04-28T18:58:00.0,69.5,69.8,57.0,56.9,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,402.9999999999999,69.79999999999995,56.93428571428568,56.59999999999999,22760.0,27920.0,22944.517142857123,28129.399999999972
2021-04-28T18:59:00.0,69.5,69.8,56.0,57.0,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,402.19999999999993,69.81714285714281,56.95714285714283,56.39999999999999,22800.0,27920.0,22908.16285714284,28080.454857142835
2021-04-28T19:00:00.0,69.5,69.8,56.0,57.0,54.9,69.0,85.0,65.0,71.5,68.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,401.4,69.74857142857138,57.025714285714244,56.19999999999999,23199.0,28408.6,22890.121714285695,27997.07657142855
2021-04-28T19:01:00.0,69.5,69.6,56.0,57.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,401.4,69.65142857142853,57.099999999999966,55.999999999999986,22840.0,27839.999999999996,22919.939999999984,27958.083428571408
2021-04-28T19:02:00.0,69.5,69.6,56.0,57.2,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,401.4,69.5828571428571,57.17428571428569,55.999999999999986,22880.0,27839.999999999996,22949.758285714273,27930.558857142834
2021-04-28T19:03:00.0,69.5,69.6,56.0,57.2,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,399.99999999999994,69.59999999999995,57.24285714285711,55.999999999999986,22880.0,27839.999999999996,22897.14285714284,27839.999999999978
2021-04-28T19:04:00.0,69.5,69.6,56.0,57.3,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,399.99999999999994,69.59999999999995,57.257142857142824,55.999999999999986,22920.0,27839.999999999996,22902.857142857127,27839.999999999978
2021-04-28T19:05:00.0,69.5,69.6,56.0,57.2,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,399.4,69.60857142857138,57.217142857142825,55.999999999999986,22880.0,27839.999999999996,22852.526857142842,27801.663428571406
2021-04-28T19:06:00.0,69.5,69.6,56.0,57.1,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,399.4,69.57428571428566,57.09999999999997,55.999999999999986,22840.0,27839.999999999996,22805.739999999987,27787.969714285693
2021-04-28T19:07:00.0,69.5,69.5,56.0,57.0,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.79999999999995,69.52571428571423,56.99142857142854,55.999999999999986,22629.0,27591.5,22728.1817142857,27726.854857142833
2021-04-28T19:08:00.0,69.5,69.5,56.0,56.9,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.19999999999993,69.49142857142853,56.90857142857139,55.999999999999986,22760.0,27800.0,22660.993142857125,27671.486857142834
2021-04-28T19:09:00.0,69.5,69.5,56.0,56.9,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,397.5999999999999,69.49999999999996,56.91714285714282,55.999999999999986,22589.3,27591.5,22630.25599999998,27633.199999999975
2021-04-28T19:10:00.0,69.5,69.5,56.0,57.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,397.5999999999999,69.49999999999996,56.965714285714256,55.999999999999986,22629.0,27591.5,22649.567999999985,27633.199999999975
2021-04-28T19:11:00.0,69.5,69.5,56.0,57.0,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,396.9999999999999,69.49999999999996,57.025714285714244,55.999999999999986,22629.0,27591.5,22639.20857142855,27591.499999999975
2021-04-28T19:12:00.0,69.5,69.5,56.0,57.1,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,396.9999999999999,69.49999999999996,57.099999999999966,55.999999999999986,22668.7,27591.5,22668.69999999998,27591.499999999975
2021-04-28T19:13:00.0,69.5,69.5,56.0,57.2,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,397.5999999999999,69.49999999999996,57.17428571428569,55.999999999999986,22708.4,27591.5,22732.495999999985,27633.199999999975
2021-04-28T19:14:00.0,69.5,69.5,56.0,57.2,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,397.5999999999999,69.50857142857139,57.24285714285711,55.999999999999986,22708.4,27591.5,22759.759999999984,27636.60799999998
2021-04-28T19:15:00.0,69.5,69.5,56.0,57.3,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.19999999999993,69.47428571428567,57.257142857142824,55.999999999999986,22920.0,27800.0,22799.79428571427,27664.66057142855
2021-04-28T19:16:00.0,69.0,69.4,56.0,57.2,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.79999999999995,69.42571428571425,57.217142857142825,55.999999999999986,22708.4,27551.800000000003,22818.196571428554,27686.97485714284
2021-04-28T19:17:00.0,69.0,69.4,56.0,57.1,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.79999999999995,69.39142857142855,57.091428571428544,55.999999999999986,22840.0,27760.000000000004,22768.0617142857,27673.301714285702
2021-04-28T19:18:00.0,69.0,69.4,56.0,57.0,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.79999999999995,69.39142857142855,57.025714285714244,55.999999999999986,22800.0,27760.000000000004,22741.854857142836,27673.301714285702
2021-04-28T19:19:00.0,69.0,69.4,56.0,57.0,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,399.4,69.43428571428568,56.95714285714283,55.999999999999986,22629.0,27551.800000000003,22748.682857142845,27732.0537142857
2021-04-28T19:20:00.0,69.5,69.5,56.0,56.9,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,69.4485714285714,56.94285714285711,55.999999999999986,22760.0,27800.0,22788.531428571412,27793.318285714267
2021-04-28T19:21:00.0,69.0,69.4,56.0,57.0,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,69.43428571428568,56.982857142857114,55.79999999999998,22800.0,27760.000000000004,22804.539428571414,27787.601142857126
2021-04-28T19:22:00.0,69.0,69.4,56.0,57.1,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,69.39142857142855,57.117142857142824,55.59999999999999,23068.4,28037.600000000002,22858.280571428553,27770.4497142857
2021-04-28T19:23:00.0,69.0,69.4,55.0,57.2,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,69.4085714285714,57.16571428571426,55.39999999999999,22880.0,27760.000000000004,22877.71885714284,27777.310285714273
2021-04-28T19:24:00.0,69.0,69.4,55.0,57.1,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,69.37428571428568,57.108571428571395,55.19999999999999,22668.7,27551.800000000003,22854.850285714267,27763.589142857123
2021-04-28T19:25:00.0,69.0,69.3,55.0,57.0,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,69.32571428571424,57.017142857142815,54.999999999999986,22800.0,27720.0,22818.26057142855,27744.150857142835
2021-04-28T19:26:00.0,69.0,69.3,55.0,57.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,69.29142857142853,56.982857142857114,54.999999999999986,22800.0,27720.0,22804.539428571414,27730.429714285692
2021-04-28T19:27:00.0,69.0,69.3,55.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,69.29999999999995,57.017142857142815,54.999999999999986,23028.0,27997.199999999997,22898.08457142855,27830.879999999976
2021-04-28T19:28:00.0,69.0,69.3,55.0,57.1,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.99999999999994,69.29999999999995,57.108571428571395,54.999999999999986,22840.0,27720.0,22900.537142857127,27789.299999999977
2021-04-28T19:29:00.0,69.0,69.3,55.0,57.2,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.3999999999999,69.29999999999995,57.15714285714283,54.999999999999986,23108.800000000003,27997.199999999997,22885.719999999983,27747.719999999976
2021-04-28T19:30:00.0,69.0,69.3,55.0,57.1,55.1,70.0,85.0,65.0,71.0,68.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.9999999999999,69.29999999999995,57.14285714285711,54.999999999999986,22668.7,27512.1,22799.99999999998,27650.699999999975
