time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-28T19:31:00.0,69.0,69.3,55.0,57.1,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,397.7999999999999,69.29999999999995,57.06571428571425,54.999999999999986,22668.7,27512.1,22700.74114285712,27567.539999999975
2021-04-28T19:32:00.0,69.0,69.3,55.0,57.0,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,396.39999999999986,69.30857142857138,57.025714285714244,54.999999999999986,22629.0,27512.1,22604.993142857118,27473.917714285686
2021-04-28T19:33:00.0,69.0,69.3,55.0,57.0,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,394.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,397.7999999999999,69.27428571428567,56.99142857142854,54.999999999999986,22458.0,27304.199999999997,22671.190285714267,27557.31085714283
2021-04-28T19:34:00.0,69.0,69.2,55.0,57.0,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,397.7999999999999,69.22571428571425,56.99142857142854,54.999999999999986,22629.0,27472.4,22671.190285714267,27537.98914285712
2021-04-28T19:35:00.0,69.0,69.2,55.0,57.0,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,397.7999999999999,69.19142857142853,57.017142857142815,54.999999999999986,23028.0,27956.800000000003,22681.419428571407,27524.350285714263
2021-04-28T19:36:00.0,69.0,69.2,55.0,57.1,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.9999999999999,69.19999999999996,57.091428571428544,54.999999999999986,22668.7,27472.4,22779.47999999998,27610.799999999977
2021-04-28T19:37:00.0,69.0,69.2,55.0,57.2,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.99999999999994,69.19999999999996,57.208571428571396,54.999999999999986,22708.4,27472.4,22826.219999999983,27610.79999999998
2021-04-28T19:38:00.0,69.0,69.2,55.0,57.3,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.19999999999993,69.19999999999996,57.29999999999997,54.999999999999986,22920.0,27680.0,22816.859999999982,27555.43999999998
2021-04-28T19:39:00.0,69.0,69.2,55.0,57.3,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,399.5999999999999,69.20857142857139,57.26571428571425,54.999999999999986,22748.1,27472.4,22883.37942857141,27655.745142857122
2021-04-28T19:40:00.0,69.0,69.2,55.0,57.1,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,69.1828571428571,57.13428571428568,54.999999999999986,22840.0,27680.0,22945.129142857124,27783.835428571405
2021-04-28T19:41:00.0,69.0,69.1,55.0,57.0,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,402.99999999999994,69.09142857142854,56.982857142857114,54.999999999999986,23028.0,27916.399999999998,22964.091428571413,27843.845714285697
2021-04-28T19:42:00.0,69.0,69.0,55.0,56.9,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,403.5999999999999,69.0428571428571,56.91714285714282,54.999999999999986,23158.3,28083.0,22971.75885714284,27865.69714285712
2021-04-28T19:43:00.0,69.0,69.1,55.0,56.9,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,404.3999999999999,69.06571428571425,56.891428571428534,54.999999999999986,23158.3,28123.699999999997,23006.893714285696,27930.174857142836
2021-04-28T19:44:00.0,69.0,69.1,55.0,56.9,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,403.5999999999999,69.1085714285714,56.89999999999996,54.999999999999986,22760.0,27639.999999999996,22964.83999999998,27892.21942857141
2021-04-28T19:45:00.0,69.0,69.1,55.0,56.9,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.008331298828125,400.049987792969,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.008331298828125,0.0,true,true,403.5999999999999,69.1085714285714,56.89999999999996,54.999999999999986,22987.6,27916.399999999998,22964.83999999998,27892.21942857141
2021-04-28T19:46:00.0,69.0,69.1,55.0,56.9,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.210526317358017,0.008331298828125,400.049987792969,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.008331298828125,0.0,true,true,403.5999999999999,69.07428571428568,56.89999999999996,54.999999999999986,22760.0,27639.999999999996,22964.83999999998,27878.381714285693
2021-04-28T19:47:00.0,69.0,69.0,55.0,56.9,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.526315808296204,0.01666259765625,400.099975585938,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.01666259765625,0.0,true,true,404.3999999999999,69.02571428571424,56.89999999999996,54.999999999999986,23158.3,28083.0,23010.35999999998,27913.998857142833
2021-04-28T19:48:00.0,69.0,69.0,55.0,56.9,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.526315808296204,0.01666259765625,400.099975585938,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.01666259765625,0.0,true,true,402.9999999999999,68.99142857142854,56.891428571428534,54.999999999999986,23158.3,28083.0,22927.24571428569,27803.545714285694
2021-04-28T19:49:00.0,69.0,69.0,55.0,56.9,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.631578922271729,0.01666259765625,400.099975585938,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.01666259765625,0.0,true,true,403.7999999999999,68.99142857142854,56.91714285714282,54.999999999999986,22987.6,27876.0,22983.142285714264,27858.73885714284
2021-04-28T19:50:00.0,69.0,69.0,55.0,57.0,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.736842095851898,0.01666259765625,400.099975585938,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.01666259765625,0.0,true,true,403.7999999999999,69.03428571428567,56.99142857142854,54.999999999999986,22629.0,27393.0,23013.13885714284,27876.04457142855
2021-04-28T19:51:00.0,69.0,69.1,55.0,57.1,55.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.736842095851898,0.01666259765625,400.099975585938,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.01666259765625,0.0,true,true,404.3999999999999,69.04857142857139,57.108571428571395,54.999999999999986,23068.4,27916.399999999998,23094.706285714266,27923.242285714266
2021-04-28T19:52:00.0,69.0,69.0,55.0,57.2,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.842105269432068,0.024993896484375,400.149963378906,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.024993896484375,0.0,true,true,404.9999999999999,69.03428571428567,57.191428571428546,54.999999999999986,23280.4,28083.0,23162.528571428553,27958.88571428569
2021-04-28T19:53:00.0,69.0,69.0,55.0,57.2,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,2.10526323318481,6.05831909179687,400.349914550781,410.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,6.05831909179687,0.0,true,true,406.3999999999999,68.99142857142854,57.18285714285712,54.999999999999986,23452.0,28290.0,23239.113142857128,28038.116571428553
2021-04-28T19:54:00.0,69.0,69.0,55.0,57.1,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,2.10526323318481,0.191619873046875,401.149719238281,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.191619873046875,0.0,true,true,407.5999999999999,68.99999999999997,57.12571428571425,54.999999999999986,23239.7,28083.0,23284.441142857126,28124.399999999983
2021-04-28T19:55:00.0,69.0,69.0,55.0,57.1,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,2.10526323318481,0.308258056640625,401.849548339844,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.308258056640625,0.0,true,true,407.59999999999997,69.00857142857139,57.099999999999966,54.79999999999998,23068.4,27876.0,23273.959999999985,28127.893714285696
2021-04-28T19:56:00.0,69.0,69.0,55.0,57.1,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,2.10526323318481,0.508209228515625,403.049255371094,410.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.508209228515625,0.0,true,true,406.3999999999999,68.97428571428567,57.09142857142853,54.59999999999998,23411.0,28290.0,23201.95657142855,28031.14971428569
2021-04-28T19:57:00.0,68.5,68.9,54.0,57.0,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,2.10526323318481,6.75814819335937,440.548889160156,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,6.75814819335937,0.0,true,true,406.3999999999999,68.92571428571425,56.97428571428568,54.39999999999999,23199.0,28042.300000000003,23154.349714285694,28011.410285714264
2021-04-28T19:58:00.0,68.5,68.9,54.0,56.8,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,3.15789484977722,7.14971923828125,442.898315429687,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,7.14971923828125,0.0,true,true,408.7999999999999,68.89142857142853,56.842857142857106,54.19999999999999,22947.199999999997,27835.600000000002,23237.35999999998,28162.815999999977
2021-04-28T19:59:00.0,68.5,68.9,54.0,56.8,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,3.15789484977722,7.54129028320312,445.247741699219,407.0,1000.0,400.0,71.5789489746094,71.6059722900391,0.0180000010877848,7.54129028320312,0.0,true,true,419.5999999999999,68.90857142857139,56.662857142857106,53.999999999999986,23117.6,28042.300000000003,23775.734857142837,28914.03657142855
2021-04-28T20:00:00.0,68.5,68.9,54.0,56.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,3.47368431091309,32.0495071411133,592.296997070312,416.0,1000.0,400.0,71.5789489746094,71.663688659668,0.0154279349371791,32.0495071411133,0.0,true,true,444.79999999999984,68.87428571428568,56.25999999999996,53.999999999999986,23628.8,28662.4,25024.447999999975,30635.282285714256
2021-04-28T20:01:00.0,68.5,68.8,54.0,58.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,33.2631568908691,34.5410232543945,607.24609375,464.0,1000.0,400.0,74.7368392944336,74.7499847412109,0.0151200015097857,34.5410232543945,0.0,true,true,479.9999999999999,68.82571428571424,59.66571428571425,53.999999999999986,27004.800000000003,31923.199999999997,28639.542857142835,33036.34285714283
2021-04-28T20:02:00.0,68.5,68.8,54.0,68.7,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,33.2631568908691,37.0408706665039,622.245239257812,533.0,1000.0,400.0,76.6315765380859,77.0016326904297,0.0158399995416403,37.0408706665039,0.0,true,true,523.5999999999999,68.79142857142853,68.25428571428569,53.999999999999986,36617.1,36670.4,35737.94399999998,36019.191999999966
2021-04-28T20:03:00.0,68.5,68.8,54.0,78.9,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.5263175964355,39.5407180786133,637.244262695312,580.0,1000.0,400.0,78.4210510253906,78.42822265625,0.0165599994361401,39.5407180786133,0.0,true,true,567.7999999999998,68.79999999999995,78.50571428571425,53.999999999999986,45762.0,39904.0,44575.54457142854,39064.63999999996
2021-04-28T20:04:00.0,68.5,68.8,54.0,84.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.5263175964355,42.0405654907227,652.243408203125,625.0,1000.0,400.0,79.1578979492187,79.0739364624023,0.0172799993306398,42.0405654907227,0.0,true,true,602.9999999999999,68.79142857142853,84.31714285714281,53.999999999999986,52875.0,43000.0,50843.237142857106,41481.231428571395
2021-04-28T20:05:00.0,68.5,68.8,54.0,86.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.7894744873047,44.540412902832,667.242492675781,637.0,1000.0,400.0,79.1578979492187,79.0739364624023,0.0179999992251396,44.540412902832,0.0,true,true,623.8,68.81714285714281,86.6371428571428,53.999999999999986,54909.4,43825.6,54044.24971428568,42928.13371428569
2021-04-28T20:06:00.0,68.5,68.9,54.0,87.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.7894744873047,40.9986038208008,645.991638183594,640.0,1000.0,400.0,79.1578979492187,79.2946853637695,0.0180000010877848,40.9986038208008,0.0,true,true,633.3999999999999,68.89142857142853,87.1428571428571,53.999999999999986,55936.0,44096.0,55196.285714285674,43635.83085714282
2021-04-28T20:07:00.0,69.0,69.0,54.0,86.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.7894744873047,42.9985733032227,657.991394042969,637.0,1000.0,400.0,79.1578979492187,79.2946853637695,0.0180000010877848,42.9985733032227,0.0,true,true,636.3999999999999,68.99142857142854,86.89428571428567,53.999999999999986,55291.6,43953.0,55299.52342857139,43906.145142857116
2021-04-28T20:08:00.0,69.0,69.1,54.0,86.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.7894744873047,44.9985427856445,669.9912109375,628.0,1000.0,400.0,79.1578979492187,79.3897705078125,0.0180000010877848,44.9985427856445,0.0,true,true,640.1999999999999,69.1085714285714,85.9828571428571,53.999999999999986,54008.0,43394.799999999996,55046.22514285711,44243.3074285714
2021-04-28T20:09:00.0,69.0,69.3,54.0,85.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.7894744873047,46.9985122680664,681.991088867188,640.0,1000.0,400.0,79.7894744873047,80.3039932250977,0.0180000010877848,46.9985122680664,0.0,true,true,645.3999999999999,69.32571428571424,85.45714285714281,53.999999999999986,54720.0,44352.0,55154.03999999996,44742.81599999996
2021-04-28T20:10:00.0,69.5,69.6,54.0,86.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.7894744873047,42.7984848022461,656.790893554687,656.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,42.7984848022461,0.0,true,true,651.7999999999998,69.54857142857139,86.33428571428566,53.999999999999986,56416.0,45657.6,56272.68742857138,45331.75885714282
2021-04-28T20:11:00.0,69.5,69.7,54.0,88.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.7894744873047,44.2984619140625,665.790771484375,666.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,44.2984619140625,0.0,true,true,658.5999999999999,69.7428571428571,88.57999999999996,53.999999999999986,59074.200000000004,46420.200000000004,58338.787999999964,45932.64571428568
2021-04-28T20:12:00.0,69.5,69.9,54.0,90.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.7894744873047,45.7234420776367,674.340637207031,669.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,45.7234420776367,0.0,true,true,663.8,69.87428571428568,90.71142857142851,53.999999999999986,60812.100000000006,46763.100000000006,60214.246285714245,46382.55085714283
2021-04-28T20:13:00.0,70.0,70.0,54.0,91.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.7894744873047,40.7567596435547,644.54052734375,662.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,40.7567596435547,0.0,true,true,664.9999999999999,69.99999999999996,91.24857142857137,53.999999999999986,60440.6,46340.0,60680.29999999995,46549.99999999996
2021-04-28T20:14:00.0,70.0,70.1,54.0,90.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.7894744873047,41.7567443847656,650.540466308594,666.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,41.7567443847656,0.0,true,true,664.1999999999998,70.12571428571424,90.96285714285708,53.999999999999986,60472.799999999996,46686.6,60417.52971428565,46577.499428571384
2021-04-28T20:15:00.0,70.0,70.3,54.0,90.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.7894744873047,42.7567291259766,656.540344238281,662.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,42.7567291259766,0.0,true,true,662.8,70.2828571428571,90.95999999999995,53.999999999999986,60175.8,46538.6,60288.287999999964,46583.477714285684
2021-04-28T20:16:00.0,70.0,70.4,54.0,91.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.7894744873047,43.7567138671875,662.540283203125,662.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,43.7567138671875,0.0,true,true,663.5999999999999,70.38285714285709,91.12285714285709,53.999999999999986,60374.4,46604.8,60469.12799999995,46706.06399999996
2021-04-28T20:17:00.0,70.0,70.4,54.0,90.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.1578941345215,44.7067031860351,668.240173339844,662.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,44.7233657836914,0.0,true,true,663.5999999999999,70.42571428571424,90.4628571428571,53.999999999999986,59977.2,46604.8,60031.151999999965,46734.50399999996
2021-04-28T20:18:00.0,70.5,70.5,54.0,88.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.1578941345215,39.3400268554687,636.090148925781,666.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,39.3483581542969,0.0,true,true,663.5999999999999,70.49142857142853,89.01142857142852,53.999999999999986,59207.4,46953.0,59067.98399999996,46778.111999999965
2021-04-28T20:19:00.0,70.5,70.6,54.0,87.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.1578941345215,39.8400192260742,639.090087890625,666.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,39.8483505249023,0.0,true,true,663.5999999999999,70.60857142857138,87.5171428571428,53.999999999999986,58275.0,47019.6,58076.37599999995,46855.84799999996
2021-04-28T20:20:00.0,70.5,70.7,54.0,86.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.1578941345215,40.3400115966797,642.0400390625,662.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,40.3483428955078,0.0,true,true,664.9999999999999,70.67428571428567,86.50857142857137,53.999999999999986,57263.0,46803.4,57528.19999999995,46998.399999999965
2021-04-28T20:21:00.0,70.5,70.7,54.0,85.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.1578941345215,40.8400039672851,645.090026855469,662.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,40.8483352661133,0.0,true,true,665.5999999999999,70.73428571428568,85.71428571428567,53.999999999999986,56799.6,46803.4,57051.42857142853,47080.74057142854
2021-04-28T20:22:00.0,70.5,70.8,54.0,85.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.1578941345215,41.3483276367187,648.089965820313,669.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,41.3483276367187,0.0,true,true,665.5999999999999,70.76571428571424,85.16571428571424,53.999999999999986,56998.8,47365.2,56686.299428571394,47101.659428571395
2021-04-28T20:23:00.0,70.5,70.8,54.0,85.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.1578941345215,41.8399887084961,651.039916992188,669.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,41.8483200073242,0.0,true,true,666.3999999999999,70.83428571428567,85.75714285714281,53.999999999999986,57199.5,47365.2,57148.559999999954,47203.967999999964
2021-04-28T20:24:00.0,70.5,70.9,54.0,87.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.1578941345215,42.3399810791016,654.039855957031,666.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,42.3483123779297,0.0,true,true,666.3999999999999,70.87428571428568,87.92571428571424,53.999999999999986,58541.4,47219.4,58593.69599999995,47230.62399999997
2021-04-28T20:25:00.0,70.5,70.9,54.0,90.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.1578941345215,42.839973449707,657.039855957031,666.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,42.8483047485351,0.0,true,true,664.9999999999999,70.90857142857139,90.36857142857139,53.999999999999986,60339.6,47219.4,60095.09999999996,47154.19999999997
2021-04-28T20:26:00.0,70.5,70.9,54.0,91.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.315788269043,37.3316268920898,660.039794921875,662.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,43.3399658203125,0.0,true,true,663.5999999999999,70.89142857142853,91.43999999999994,53.999999999999986,60573.0,46935.8,60679.58399999995,47043.55199999997
2021-04-28T20:27:00.0,70.5,70.9,54.0,91.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.2105255126953,43.6982879638672,662.189697265625,662.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,43.7066268920898,0.0,true,true,662.1999999999998,70.91714285714282,91.29428571428566,53.999999999999986,60374.4,46935.8,60455.07599999995,46961.331999999966
2021-04-28T20:28:00.0,71.0,71.0,54.0,91.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.2105255126953,37.781623840332,626.689697265625,662.0,1000.0,400.0,80.4210510253906,80.2462158203125,0.0180000010877848,37.781623840332,0.0,true,true,660.1999999999998,70.99999999999996,91.05142857142852,53.999999999999986,60242.0,47002.0,60112.15314285709,46874.19999999996
2021-04-28T20:29:00.0,71.0,71.1,54.0,91.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.2105255126953,37.781623840332,626.689697265625,659.0,1000.0,400.0,79.7894744873047,79.8408203125,0.0180000010877848,37.781623840332,0.0,true,true,650.8,71.0828571428571,91.55428571428565,53.999999999999986,60034.899999999994,46854.899999999994,59583.5291428571,46260.72342857139
2021-04-28T20:30:00.0,71.0,71.1,54.0,91.1,54.5,70.0,85.0,65.0,74.0,71.0,3.0,0.0,72.0,69.0,85.0,55.0,42.2105255126953,13.748291015625,482.48974609375,656.0,1000.0,400.0,79.7894744873047,79.7845611572266,0.0152789065614343,13.748291015625,0.0,true,true,628.8,71.09999999999995,90.0971428571428,53.999999999999986,59761.6,46641.6,56653.083428571386,44707.679999999964
2021-04-28T20:31:00.0,71.0,71.1,54.0,85.3,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.8421049118042,11.7816543579102,470.689910888672,615.0,1000.0,400.0,77.0526351928711,76.6974182128906,0.0151200015097857,11.7483215332031,0.0,true,true,597.9999999999999,71.11714285714282,85.49714285714282,53.999999999999986,52459.5,43726.5,51127.2914285714,42528.0514285714
2021-04-28T20:32:00.0,71.0,71.2,54.0,79.7,55.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.8421049118042,9.78168487548828,458.690093994141,552.0,1000.0,400.0,74.7368392944336,74.4442672729492,0.0158399995416403,9.74835205078125,0.0,true,true,558.9999999999999,71.19999999999996,80.27428571428567,53.999999999999986,43994.4,39302.4,44873.32571428568,39800.79999999997
2021-04-28T20:33:00.0,71.0,71.3,54.0,78.0,55.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,10.9473686218262,7.78171539306641,446.690277099609,508.0,1000.0,400.0,72.8421020507812,72.8899078369141,0.0165599994361401,7.74838256835937,0.0,true,true,517.9999999999999,71.2828571428571,77.81142857142852,53.999999999999986,39624.0,36220.4,40306.31999999996,36924.51999999997
2021-04-28T20:34:00.0,71.0,71.3,54.0,77.2,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,7.5789475440979,5.78174591064453,434.690460205078,464.0,1000.0,400.0,72.2105255126953,72.3061141967773,0.0172799993306398,5.7484130859375,0.0,true,true,483.19999999999993,71.31714285714281,77.14857142857139,53.999999999999986,35820.8,33083.2,37278.18971428569,34460.4434285714
2021-04-28T20:35:00.0,71.0,71.3,54.0,76.5,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,7.5789475440979,3.78177642822266,422.690643310547,451.0,1000.0,400.0,72.2105255126953,72.3061141967773,0.0179999992251396,3.74844360351562,0.0,true,true,461.79999999999995,71.27428571428567,76.76571428571424,53.999999999999986,34501.5,32156.3,35450.40685714283,32914.465142857116
2021-04-28T20:36:00.0,71.0,71.2,54.0,75.7,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,2.31578946113586,1.74847412109375,410.490844726562,441.0,1000.0,400.0,72.2105255126953,72.3061141967773,0.0180000010877848,1.74847412109375,0.0,true,true,445.9999999999999,71.22571428571425,75.1428571428571,53.999999999999986,33383.700000000004,31399.2,33513.71428571425,31766.668571428545
2021-04-28T20:37:00.0,71.0,71.2,54.0,71.5,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,445.0,1000.0,400.0,72.2105255126953,71.8447875976562,0.0180000010877848,0.0,0.0,false,true,437.79999999999995,71.19999999999996,71.64571428571425,53.999999999999986,31817.5,31684.0,31366.493714285694,31171.35999999998
2021-04-28T20:38:00.0,71.0,71.2,54.0,67.1,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,431.3999999999999,71.1828571428571,67.2628571428571,53.999999999999986,28785.899999999998,30544.800000000003,29017.196571428547,30708.284571428547
2021-04-28T20:39:00.0,71.0,71.1,54.0,64.0,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,427.7999999999999,71.11714285714281,63.97428571428567,53.79999999999999,27072.0,30075.3,27368.199428571403,30423.913714285685
2021-04-28T20:40:00.0,71.0,71.0,54.0,61.8,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,423.9999999999999,70.97428571428566,61.81714285714282,53.599999999999994,25894.199999999997,29749.0,26210.468571428548,30093.09714285711
2021-04-28T20:41:00.0,70.5,70.8,53.0,60.4,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,423.3999999999999,70.82571428571424,60.382857142857105,53.39999999999999,25549.2,29948.399999999998,25566.101714285694,29987.607428571406
2021-04-28T20:42:00.0,70.5,70.7,53.0,59.5,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,423.9999999999999,70.69142857142852,59.51714285714282,53.19999999999999,25347.0,30118.2,25235.26857142855,29973.165714285682
2021-04-28T20:43:00.0,70.5,70.6,53.0,59.0,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,70.59142857142852,58.97428571428568,52.99999999999999,25134.0,30075.6,25052.27657142855,29987.23885714283
2021-04-28T20:44:00.0,70.5,70.5,53.0,58.6,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,70.53428571428567,58.59142857142854,52.99999999999999,24963.600000000002,30033.0,24924.79371428569,30005.285142857116
2021-04-28T20:45:00.0,70.5,70.5,53.0,58.3,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,70.4485714285714,58.31714285714283,52.99999999999999,24660.899999999998,29821.5,24843.102857142836,30011.091428571406
2021-04-28T20:46:00.0,70.0,70.3,53.0,58.2,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,70.33428571428567,58.208571428571396,52.99999999999999,24793.2,29947.8,24831.776571428552,30004.60628571426
2021-04-28T20:47:00.0,70.0,70.2,53.0,58.2,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,70.1828571428571,58.16571428571426,52.99999999999999,24967.800000000003,30115.800000000003,24883.292571428556,30024.226285714267
2021-04-28T20:48:00.0,70.0,70.1,53.0,58.1,55.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,430.79999999999995,70.12571428571424,58.14285714285711,52.99999999999999,24924.9,30072.899999999998,25047.94285714284,30210.15771428569
2021-04-28T20:49:00.0,70.0,70.1,53.0,58.1,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,70.07428571428566,58.06571428571425,52.99999999999999,25099.2,30283.199999999997,25084.38857142855,30272.0914285714
2021-04-28T20:50:00.0,70.0,70.0,53.0,57.9,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,70.0085714285714,57.88285714285711,52.99999999999999,25360.2,30660.0,25040.12399999998,30285.70799999998
2021-04-28T20:51:00.0,69.5,69.9,53.0,57.6,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,433.79999999999995,69.89142857142855,57.64285714285712,52.99999999999999,24883.2,30196.800000000003,25005.471428571414,30318.9017142857
2021-04-28T20:52:00.0,69.5,69.8,53.0,57.5,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,434.39999999999986,69.82571428571424,57.474285714285685,52.99999999999999,24840.0,30153.6,24966.829714285694,30332.290285714258
2021-04-28T20:53:00.0,69.5,69.8,53.0,57.4,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,433.79999999999984,69.77428571428567,57.42571428571425,52.99999999999999,24969.0,30363.0,24911.27485714283,30268.08514285711
2021-04-28T20:54:00.0,69.5,69.7,53.0,57.4,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,433.79999999999995,69.69999999999996,57.36571428571425,52.99999999999999,24969.0,30319.5,24885.246857142836,30235.85999999998
2021-04-28T20:55:00.0,69.5,69.6,53.0,57.3,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,433.79999999999984,69.62571428571425,57.32571428571425,52.99999999999999,24925.5,30275.999999999996,24867.89485714283,30203.63485714283
2021-04-28T20:56:00.0,69.5,69.6,53.0,57.3,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,433.19999999999993,69.56571428571424,57.29142857142853,52.99999999999999,24753.6,30067.199999999997,24818.646857142838,30135.8674285714
2021-04-28T20:57:00.0,69.5,69.5,53.0,57.3,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,69.52571428571423,57.29999999999996,52.99999999999999,24753.6,30024.0,24787.979999999978,30076.823999999968
2021-04-28T20:58:00.0,69.5,69.5,53.0,57.3,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,69.49142857142853,57.29142857142853,52.99999999999999,24753.6,30024.0,24749.89714285712,30020.297142857118
2021-04-28T20:59:00.0,69.5,69.5,53.0,57.3,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,433.19999999999993,69.50857142857139,57.25714285714282,52.99999999999999,24753.6,30024.0,24803.794285714266,30111.11314285712
2021-04-28T21:00:00.0,69.0,69.5,53.0,57.4,55.4,71.5,85.0,65.0,72.0,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.105263158679008,12.358772277832,474.152618408203,432.0,1000.0,400.0,71.5789489746094,71.6106872558594,0.0180000010877848,18.358772277832,0.0,true,true,443.4,69.4828571428571,57.08285714285711,52.99999999999999,24796.8,30024.0,25310.53885714284,30808.698857142837
2021-04-28T21:01:00.0,69.0,69.4,53.0,58.2,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,17.3684215545654,19.7586517333984,518.551879882812,438.0,1000.0,400.0,72.8421020507812,73.0273818969727,0.0151200015097857,13.7753219604492,0.0,true,true,458.5999999999999,69.4085714285714,59.05714285714282,52.99999999999999,25491.600000000002,30397.2,27083.60571428569,31830.77085714284
2021-04-28T21:02:00.0,69.0,69.3,53.0,64.0,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,17.3684215545654,21.2751846313477,527.651062011719,483.0,1000.0,400.0,74.1052627563477,74.2816467285156,0.0158399995416403,21.2751846313477,0.0,true,true,475.5999999999999,69.28285714285711,63.59714285714281,52.99999999999999,30912.0,33471.9,30246.801142857115,32950.92685714283
2021-04-28T21:03:00.0,69.0,69.2,53.0,69.1,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.5263156890869,22.7750473022461,536.650268554687,508.0,1000.0,400.0,74.7368392944336,74.6647872924805,0.0165599994361401,22.7750473022461,0.0,true,true,493.9999999999999,69.2428571428571,69.00571428571425,52.99999999999999,35102.799999999996,35153.6,34088.82285714283,34205.9714285714
2021-04-28T21:04:00.0,69.0,69.3,53.0,72.5,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.5263156890869,24.2499084472656,545.6494140625,517.0,1000.0,400.0,74.7368392944336,74.6647872924805,0.0172799993306398,24.2749099731445,0.0,true,true,510.39999999999986,69.26571428571424,72.41428571428567,52.99999999999999,37482.5,35828.1,36960.2514285714,35353.22057142854
2021-04-28T21:05:00.0,69.0,69.3,53.0,74.3,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.5263156890869,25.774772644043,554.648620605469,524.0,1000.0,400.0,74.7368392944336,74.6647872924805,0.0179999992251396,25.774772644043,0.0,true,true,521.5999999999999,69.30857142857138,74.2828571428571,52.99999999999999,38933.2,36313.2,38745.938285714255,36151.350857142825
2021-04-28T21:06:00.0,69.0,69.3,53.0,75.6,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.5263156890869,27.2746353149414,563.647827148438,520.0,1000.0,400.0,74.7368392944336,74.9961547851563,0.0180000010877848,27.2746353149414,0.0,true,true,527.8,69.29142857142853,75.82285714285709,52.99999999999999,39312.0,36036.0,40019.30399999997,36572.015999999974
2021-04-28T21:07:00.0,69.0,69.3,53.0,77.7,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,27.6842098236084,28.7744979858398,572.64697265625,539.0,1000.0,400.0,75.3684234619141,75.4732360839844,0.0180000010877848,28.7744979858398,0.0,true,true,534.1999999999999,69.32571428571424,77.63142857142851,52.99999999999999,41880.3,37352.7,41470.70914285711,37033.796571428546
2021-04-28T21:08:00.0,69.0,69.4,53.0,79.3,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,27.6842098236084,30.2743606567383,581.646179199219,539.0,1000.0,400.0,75.3684234619141,75.505241394043,0.0180000010877848,30.2743606567383,0.0,true,true,543.5999999999999,69.36571428571425,79.23999999999995,52.99999999999999,42742.7,37406.600000000006,43074.863999999965,37707.20228571426
2021-04-28T21:09:00.0,69.0,69.4,53.0,79.9,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,27.6842098236084,31.7158966064453,590.445373535156,549.0,1000.0,400.0,76.0,76.4172668457031,0.0180000010877848,31.7408981323242,0.0,true,true,553.8,69.42571428571425,79.8228571428571,52.99999999999999,43865.100000000006,38100.600000000006,44205.89828571426,38447.96057142855
2021-04-28T21:10:00.0,69.5,69.5,53.0,79.7,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.2105255126953,26.9658279418945,561.794921875,571.0,1000.0,400.0,76.6315765380859,76.5614395141602,0.0180000010877848,32.9658279418945,0.0,true,true,560.1999999999998,69.49999999999996,79.81999999999995,52.99999999999999,45508.700000000004,39684.5,44715.16399999996,38933.899999999965
2021-04-28T21:11:00.0,69.5,69.6,53.0,79.8,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.2105255126953,27.9658126831055,567.794860839844,571.0,1000.0,400.0,76.6315765380859,76.5614395141602,0.0180000010877848,27.9658126831055,0.0,true,true,566.5999999999999,69.5828571428571,79.82571428571424,52.99999999999999,45565.799999999996,39741.6,45229.24971428568,39425.64685714282
2021-04-28T21:12:00.0,69.5,69.6,53.0,79.9,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.2105255126953,28.9657974243164,573.794799804687,571.0,1000.0,400.0,76.6315765380859,76.5614395141602,0.0180000010877848,28.9657974243164,0.0,true,true,569.8,69.59142857142852,79.83142857142852,52.99999999999999,45622.9,39741.6,45487.94799999997,39653.19599999997
2021-04-28T21:13:00.0,69.5,69.6,53.0,79.4,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.2105255126953,29.9657821655273,579.794677734375,571.0,1000.0,400.0,76.6315765380859,76.5614395141602,0.0180000010877848,29.9657821655273,0.0,true,true,569.1999999999999,69.6428571428571,79.3828571428571,52.99999999999999,45337.4,39741.6,45184.72228571426,39640.71428571425
2021-04-28T21:14:00.0,69.5,69.8,53.0,78.5,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.2105255126953,30.9657669067383,585.794555664062,565.0,1000.0,400.0,76.6315765380859,76.5614395141602,0.0180000010877848,30.9657669067383,0.0,true,true,568.5999999999999,69.76571428571424,78.49999999999996,52.99999999999999,44352.5,39437.0,44635.09999999997,39668.78514285711
2021-04-28T21:15:00.0,69.5,69.9,53.0,77.6,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.2105255126953,31.9657516479492,591.794494628906,568.0,1000.0,400.0,76.6315765380859,76.5614395141602,0.0180000010877848,31.9657516479492,0.0,true,true,567.3999999999999,69.92571428571425,77.6428571428571,52.99999999999999,44076.799999999996,39703.200000000004,44054.557142857106,39675.85028571426
2021-04-28T21:16:00.0,70.0,70.0,53.0,77.1,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.2105255126953,26.8990707397461,561.394409179687,568.0,1000.0,400.0,76.6315765380859,76.5614395141602,0.0180000010877848,26.8990707397461,0.0,true,true,566.7999999999998,69.9485714285714,77.04857142857138,52.99999999999999,43792.799999999996,39760.0,43671.130285714244,39646.85028571426
2021-04-28T21:17:00.0,69.5,69.9,53.0,76.9,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.8421058654785,33.707389831543,602.244323730469,565.0,1000.0,400.0,76.6315765380859,76.5614395141602,0.0180000010877848,33.707389831543,0.0,true,true,566.7999999999998,69.95999999999997,76.93428571428566,52.99999999999999,43448.5,39493.5,43606.3531428571,39653.32799999997
2021-04-28T21:18:00.0,70.0,70.0,53.0,77.5,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.8421058654785,28.4073791503906,570.444274902344,568.0,1000.0,400.0,76.6315765380859,76.6238403320312,0.0180000010877848,34.4073791503906,0.0,true,true,566.1999999999998,69.95714285714283,77.57714285714282,52.99999999999999,44020.0,39760.0,43924.178285714246,39609.73428571426
2021-04-28T21:19:00.0,70.0,70.0,53.0,79.0,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.8421058654785,29.0157012939453,574.094177246094,565.0,1000.0,400.0,76.6315765380859,76.7492370605469,0.0180000010877848,29.0157012939453,0.0,true,true,564.7999999999998,70.03428571428567,79.03428571428566,52.99999999999999,44635.0,39550.0,44638.56457142853,39555.36457142854
2021-04-28T21:20:00.0,70.0,70.1,53.0,80.6,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.8421058654785,29.5156936645508,577.094116210937,565.0,1000.0,400.0,76.6315765380859,76.7492370605469,0.0180000010877848,29.5156936645508,0.0,true,true,565.3999999999999,70.07428571428566,80.43714285714282,52.99999999999999,45539.0,39606.5,45479.16057142854,39620.00114285711
2021-04-28T21:21:00.0,70.0,70.1,53.0,81.1,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.8421058654785,30.0156860351562,580.094116210937,561.0,1000.0,400.0,76.6315765380859,76.7492370605469,0.0180000010877848,30.0156860351562,0.0,true,true,564.7999999999998,70.10857142857138,81.13428571428567,52.99999999999999,45497.1,39326.1,45824.64457142853,39597.3211428571
2021-04-28T21:22:00.0,70.0,70.1,53.0,81.2,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.8421058654785,30.5156784057617,583.094055175781,568.0,1000.0,400.0,76.6315765380859,76.7492370605469,0.0180000010877848,30.5156784057617,0.0,true,true,564.7999999999998,70.0828571428571,81.22571428571425,52.99999999999999,46121.6,39816.799999999996,45876.28342857139,39582.797714285676
2021-04-28T21:23:00.0,70.0,70.1,53.0,81.2,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.8421058654785,31.0156707763672,586.093994140625,565.0,1000.0,400.0,76.6315765380859,76.7492370605469,0.0180000010877848,31.0156707763672,0.0,true,true,564.7999999999998,70.14285714285708,81.14857142857139,52.99999999999999,45878.0,39606.5,45832.71314285711,39616.68571428567
2021-04-28T21:24:00.0,70.0,70.3,53.0,81.1,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.8421058654785,31.5156631469727,589.093994140625,565.0,1000.0,400.0,76.6315765380859,76.7492370605469,0.0180000010877848,31.5156631469727,0.0,true,true,567.3999999999999,70.26571428571424,81.24571428571423,52.99999999999999,45821.5,39719.5,46098.818285714246,39868.76628571425
2021-04-28T21:25:00.0,70.0,70.4,53.0,81.5,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.8421058654785,32.0156555175781,592.093933105469,565.0,1000.0,400.0,76.6315765380859,76.7492370605469,0.0180000010877848,32.0156555175781,0.0,true,true,567.3999999999999,70.41714285714282,81.41428571428565,52.99999999999999,46047.5,39776.0,46194.46571428567,39954.68685714283
2021-04-28T21:26:00.0,70.5,70.5,53.0,81.3,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.8421058654785,26.3823165893555,558.293884277344,574.0,1000.0,400.0,76.6315765380859,76.7492370605469,0.0180000010877848,26.3823165893555,0.0,true,true,567.3999999999999,70.4828571428571,81.24857142857138,52.99999999999999,46666.2,40467.0,46100.43942857139,39991.97314285711
2021-04-28T21:27:00.0,70.5,70.5,53.0,80.4,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.8421058654785,26.4073181152344,558.443908691406,568.0,1000.0,400.0,76.6315765380859,76.7492370605469,0.0180000010877848,26.4073181152344,0.0,true,true,567.3999999999999,70.49999999999996,80.4171428571428,52.99999999999999,45667.200000000004,40044.0,45628.68685714282,40001.69999999997
2021-04-28T21:28:00.0,70.5,70.5,53.0,79.3,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.8421058654785,26.4073181152344,558.443908691406,565.0,1000.0,400.0,76.6315765380859,76.7492370605469,0.0180000010877848,26.4073181152344,0.0,true,true,569.1999999999998,70.51714285714282,79.29999999999995,52.99999999999999,44804.5,39832.5,45137.55999999996,40138.35771428568
2021-04-28T21:29:00.0,70.5,70.6,53.0,78.3,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.8421058654785,26.4073181152344,558.443908691406,565.0,1000.0,400.0,76.6315765380859,76.7492370605469,0.0180000010877848,26.4073181152344,0.0,true,true,573.5999999999999,70.60857142857138,77.90571428571424,52.99999999999999,44239.5,39889.0,44686.71771428568,40501.07657142854
2021-04-28T21:30:00.0,70.5,70.7,53.0,77.7,55.0,73.0,85.0,65.0,73.5,70.5,3.0,0.0,75.0,72.0,85.0,55.0,31.3684215545654,44.4323196411133,666.593872070313,574.0,1000.0,400.0,76.6315765380859,76.7846069335937,0.0180000010877848,44.4323196411133,0.0,true,true,587.9999999999999,70.66571428571424,78.44571428571423,52.99999999999999,44599.8,40581.8,46126.07999999996,41551.439999999966
2021-04-28T21:31:00.0,70.5,70.6,53.0,82.4,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.8421058654785,45.9322967529297,675.59375,596.0,1000.0,400.0,78.5263137817383,78.908805847168,0.0180000010877848,45.9322967529297,0.0,true,true,607.3999999999999,70.59999999999995,82.54571428571424,52.99999999999999,49110.4,42077.6,50138.266857142815,42882.43999999996
2021-04-28T21:32:00.0,70.5,70.5,53.0,88.6,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,46.7368431091309,47.4322738647461,684.593627929687,640.0,1000.0,400.0,79.7894744873047,80.2197647094727,0.0180000010877848,47.4322738647461,0.0,true,true,628.1999999999998,70.54285714285709,87.93999999999994,52.99999999999999,56704.0,45120.0,55243.907999999945,44315.02285714281
2021-04-28T21:33:00.0,70.5,70.6,53.0,90.8,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,47.4736824035645,48.9322509765625,693.593505859375,662.0,1000.0,400.0,80.4210510253906,80.4163665771484,0.0180000010877848,48.9322509765625,0.0,true,true,647.7999999999998,70.55714285714282,90.85999999999996,52.99999999999999,60109.6,46737.2,58859.10799999996,45706.917142857106
2021-04-28T21:34:00.0,70.5,70.6,53.0,91.2,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,47.4736824035645,50.4322280883789,702.593383789062,669.0,1000.0,400.0,80.4210510253906,80.4163665771484,0.0180000010877848,50.4322280883789,0.0,true,true,664.7999999999998,70.63428571428568,91.19999999999995,52.99999999999999,61012.8,47231.399999999994,60629.75999999995,46957.67314285711
2021-04-28T21:35:00.0,70.5,70.7,53.0,91.3,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,47.4736824035645,51.9322052001953,711.593200683594,672.0,1000.0,400.0,80.4210510253906,80.5997314453125,0.0180000010877848,51.9322052001953,0.0,true,true,675.5999999999999,70.66571428571424,91.55714285714282,52.99999999999999,61353.6,47510.4,61856.00571428568,47741.75657142854
2021-04-28T21:36:00.0,70.5,70.7,53.0,92.6,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,52.6315803527832,53.4071807861328,720.443054199219,681.0,1000.0,400.0,81.0526351928711,81.1308746337891,0.0180000010877848,53.4321823120117,0.0,true,true,682.5999999999999,70.72571428571425,92.53999999999994,52.99999999999999,63060.6,48146.700000000004,63167.803999999946,48277.37257142854
2021-04-28T21:37:00.0,70.5,70.8,53.0,93.6,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,52.6315803527832,54.9321594238281,729.592956542969,694.0,1000.0,400.0,81.0526351928711,81.3772964477539,0.0180000010877848,54.9321594238281,0.0,true,true,691.3999999999999,70.79999999999995,93.62571428571422,52.99999999999999,64958.399999999994,49135.2,64732.8188571428,48951.11999999996
2021-04-28T21:38:00.0,70.5,70.9,53.0,93.5,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,52.6315803527832,56.4071350097656,738.442810058594,697.0,1000.0,400.0,81.684211730957,81.9475021362305,0.0180000010877848,56.4321365356445,0.0,true,true,700.1999999999998,70.87428571428568,93.09714285714281,52.99999999999999,65169.5,49417.3,65186.61942857138,49626.17485714282
2021-04-28T21:39:00.0,70.5,70.9,53.0,91.2,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.7894744873047,57.9321136474609,747.592712402344,713.0,1000.0,400.0,82.315788269043,82.2475509643555,0.0180000010877848,57.9321136474609,0.0,true,true,706.5999999999998,70.92571428571426,91.62857142857138,52.99999999999999,65025.6,50551.700000000004,64744.748571428514,50116.10971428568
2021-04-28T21:40:00.0,71.0,71.0,53.0,90.3,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,53.3237533569336,719.942504882813,716.0,1000.0,400.0,82.315788269043,82.2928009033203,0.0180000010877848,53.3404235839844,0.0,true,true,710.3999999999999,70.99999999999996,90.15428571428566,52.99999999999999,64654.799999999996,50836.0,64045.60457142852,50438.39999999996
