time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-28T21:41:00.0,71.0,71.1,53.0,89.4,55.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,54.3737411499023,726.242431640625,713.0,1000.0,400.0,82.315788269043,82.3564605712891,0.0180000010877848,54.3737411499023,0.0,true,true,714.1999999999999,71.06571428571425,89.19428571428567,52.99999999999999,63742.200000000004,50694.299999999996,63702.558857142816,50755.133142857114
2021-04-28T21:42:00.0,71.0,71.1,53.0,88.8,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,55.3570556640625,732.142333984375,713.0,1000.0,400.0,82.315788269043,82.3564605712891,0.0180000010877848,55.3737258911133,0.0,true,true,714.7999999999998,71.15999999999994,89.22857142857139,52.99999999999999,63314.4,50694.299999999996,63780.582857142814,50865.16799999995
2021-04-28T21:43:00.0,71.0,71.3,53.0,91.2,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,56.3570404052734,738.242248535156,716.0,1000.0,400.0,82.315788269043,82.3564605712891,0.0180000010877848,56.3737106323242,0.0,true,true,714.8,71.23999999999995,91.19142857142852,52.99999999999999,65299.200000000004,51050.799999999996,65183.6331428571,50922.35199999996
2021-04-28T21:44:00.0,71.0,71.3,53.0,94.3,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,57.3570251464844,744.142150878906,716.0,1000.0,400.0,82.315788269043,82.3564605712891,0.0180000010877848,57.3736953735351,0.0,true,true,714.7999999999998,71.3428571428571,94.12857142857138,52.99999999999999,67518.8,51050.799999999996,67283.1028571428,50995.87428571424
2021-04-28T21:45:00.0,71.0,71.4,53.0,95.9,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,58.3570175170898,750.14208984375,716.0,1000.0,400.0,82.315788269043,82.3564605712891,0.0180000010877848,58.3736877441406,0.0,true,true,717.3999999999999,71.36571428571423,95.81428571428566,52.99999999999999,68664.40000000001,51122.4,68737.16857142851,51197.76342857138
2021-04-28T21:46:00.0,71.0,71.4,53.0,95.8,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,53.307014465332,719.842102050781,713.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,53.307014465332,0.0,true,true,719.9999999999998,71.42571428571425,95.70571428571422,52.99999999999999,68305.4,50908.200000000004,68908.11428571421,51426.51428571424
2021-04-28T21:47:00.0,71.5,71.5,53.0,94.8,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,53.8486785888672,723.092041015625,726.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,53.8570098876953,0.0,true,true,722.5999999999999,71.49142857142853,95.0314285714285,52.99999999999999,68824.8,51909.0,68669.71028571423,51659.706285714245
2021-04-28T21:48:00.0,71.5,71.6,53.0,94.8,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,54.3486709594727,726.142028808594,729.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,54.3570022583008,0.0,true,true,724.5999999999999,71.60857142857138,94.76571428571422,52.99999999999999,69109.2,52196.399999999994,68667.23657142851,51887.57085714282
2021-04-28T21:49:00.0,71.5,71.7,53.0,95.0,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,54.8486709594727,729.092041015625,729.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,54.8570022583008,0.0,true,true,727.1999999999998,71.6828571428571,95.00857142857137,52.99999999999999,69255.0,52269.3,69090.23314285709,52127.77371428567
2021-04-28T21:50:00.0,71.5,71.7,53.0,95.0,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,55.3570022583008,732.142028808594,726.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,55.3570022583008,0.0,true,true,727.7999999999998,71.69999999999996,95.00857142857139,52.99999999999999,68970.0,52054.200000000004,69147.23828571424,52183.25999999996
2021-04-28T21:51:00.0,71.5,71.7,53.0,94.3,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,55.8486709594727,735.092041015625,726.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,55.8570022583008,0.0,true,true,727.1999999999998,71.71714285714282,94.11999999999995,52.99999999999999,68461.8,52054.200000000004,68444.06399999994,52152.706285714245
2021-04-28T21:52:00.0,71.5,71.8,53.0,92.3,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,56.3486709594727,738.142028808594,729.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,56.3570022583008,0.0,true,true,727.1999999999998,71.79999999999995,92.38571428571423,52.99999999999999,67286.7,52342.2,67182.89142857137,52212.959999999955
2021-04-28T21:53:00.0,71.5,71.9,53.0,90.5,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,56.8486709594727,741.092041015625,726.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,56.8570022583008,0.0,true,true,727.7999999999998,71.87428571428568,90.5771428571428,52.99999999999999,65703.0,52199.4,65922.04457142852,52310.1051428571
2021-04-28T21:54:00.0,71.5,71.9,53.0,89.4,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,56.2105255126953,57.3403396606445,744.042053222656,729.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,57.3486709594727,0.0,true,true,727.8,71.93428571428568,89.23714285714281,52.99999999999999,65172.600000000006,52415.100000000006,64946.79257142854,52353.77314285711
2021-04-28T21:55:00.0,72.0,72.0,53.0,88.6,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,56.2105255126953,51.6986694335937,710.192016601562,729.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,51.6986694335937,0.0,true,true,727.1999999999998,71.97428571428567,88.70285714285708,52.99999999999999,64589.399999999994,52488.0,64504.71771428565,52339.700571428526
2021-04-28T21:56:00.0,72.0,72.0,53.0,89.6,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,56.2105255126953,51.8236694335937,710.942016601563,726.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,51.8236694335937,0.0,true,true,728.3999999999999,72.00857142857137,89.88285714285709,52.99999999999999,65049.6,52272.0,65470.67314285709,52451.04342857138
2021-04-28T21:57:00.0,72.0,72.0,53.0,92.7,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,56.2105255126953,51.8236694335937,710.942016601563,726.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,51.8236694335937,0.0,true,true,727.7999999999998,71.99999999999996,92.53714285714281,52.99999999999999,67300.2,52272.0,67348.53257142853,52401.599999999955
2021-04-28T21:58:00.0,72.0,72.0,53.0,94.9,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,56.2105255126953,51.8236694335937,710.942016601563,732.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,51.8236694335937,0.0,true,true,727.7999999999998,71.9828571428571,94.68571428571423,52.99999999999999,69466.8,52704.0,68912.26285714279,52389.12342857139
2021-04-28T21:59:00.0,72.0,72.0,53.0,95.1,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,56.2105255126953,51.8236694335937,710.942016601563,726.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,51.8236694335937,0.0,true,true,727.7999999999998,72.05999999999996,95.12571428571424,52.99999999999999,69042.59999999999,52272.0,69232.49485714281,52445.26799999996
2021-04-28T22:00:00.0,72.0,72.2,53.0,94.7,54.7,73.5,85.0,65.0,75.0,72.0,3.0,0.0,75.5,72.5,85.0,55.0,56.2105255126953,57.8236694335937,746.992004394531,729.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,57.8320007324219,0.0,true,true,727.7999999999997,72.11428571428567,94.82857142857137,52.99999999999999,69036.3,52633.8,69016.2342857142,52484.77714285709
2021-04-28T22:01:00.0,72.0,72.1,53.0,94.8,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.2105255126953,58.3236618041992,749.941955566406,726.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,58.3320007324219,0.0,true,true,726.5999999999999,72.1685714285714,94.77428571428565,52.99999999999999,68824.8,52344.6,68862.99599999994,52437.68399999997
2021-04-28T22:02:00.0,72.0,72.2,53.0,95.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.2105255126953,58.8319931030273,752.992004394531,726.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,58.8319931030273,0.0,true,true,728.3999999999999,72.16571428571424,95.1371428571428,52.99999999999999,68970.0,52417.200000000004,69297.8948571428,52565.50628571425
2021-04-28T22:03:00.0,72.0,72.2,53.0,95.2,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.2105255126953,59.3236465454102,755.94189453125,726.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,59.3319854736328,0.0,true,true,729.5999999999999,72.19999999999996,94.93428571428566,52.99999999999999,69115.2,52417.200000000004,69264.05485714281,52677.119999999966
2021-04-28T22:04:00.0,72.0,72.2,53.0,93.7,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.2105255126953,59.8236389160156,758.941833496094,735.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,59.8319778442383,0.0,true,true,731.3999999999999,72.22571428571425,93.75142857142853,52.99999999999999,68869.5,53067.0,68569.79485714281,52825.88742857139
2021-04-28T22:05:00.0,72.0,72.3,53.0,91.9,55.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.2105255126953,60.3236312866211,761.941772460937,735.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,60.3319702148437,0.0,true,true,733.1999999999998,72.26571428571424,91.98571428571424,52.99999999999999,67546.5,53140.5,67443.92571428567,52985.22171428567
2021-04-28T22:06:00.0,72.0,72.3,53.0,90.6,55.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.2105255126953,60.8236236572266,764.941772460938,735.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,60.8319625854492,0.0,true,true,734.9999999999999,72.33428571428567,90.53999999999994,52.99999999999999,66591.0,53140.5,66546.89999999994,53165.69999999996
2021-04-28T22:07:00.0,72.0,72.4,53.0,89.6,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.2631568908691,61.323616027832,767.941711425781,735.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,61.3319549560547,0.0,true,true,734.9999999999999,72.37428571428568,89.63428571428565,52.99999999999999,65856.0,53214.00000000001,65881.19999999994,53195.09999999996
2021-04-28T22:08:00.0,72.0,72.4,53.0,89.4,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.2631568908691,61.8236083984375,770.941650390625,735.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,61.8319473266602,0.0,true,true,735.5999999999999,72.4085714285714,89.28857142857137,52.99999999999999,65709.0,53214.00000000001,65680.6731428571,53263.74514285712
2021-04-28T22:09:00.0,72.0,72.4,53.0,90.1,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,62.3152694702149,773.8916015625,735.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,62.323600769043,0.0,true,true,737.5999999999999,72.39999999999998,90.48571428571424,52.99999999999999,66223.5,53214.00000000001,66742.2628571428,53402.239999999976
2021-04-28T22:10:00.0,72.0,72.4,53.0,93.1,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,62.765266418457,776.591613769531,738.0,1000.0,400.0,83.5789489746094,83.6266479492188,0.0180000010877848,62.765266418457,0.0,true,true,739.5999999999999,72.39999999999998,92.91999999999993,52.99999999999999,68707.8,53431.200000000004,68723.63199999994,53547.03999999998
2021-04-28T22:11:00.0,72.0,72.4,53.0,95.3,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,63.1819229125977,779.091552734375,745.0,1000.0,400.0,83.5789489746094,83.6266479492188,0.0180000010877848,57.1819229125977,0.0,true,true,741.5999999999999,72.39142857142855,95.14571428571423,52.99999999999999,70998.5,53938.00000000001,70560.06171428566,53685.4834285714
2021-04-28T22:12:00.0,72.0,72.4,53.0,95.7,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,63.5569152832031,781.341491699219,745.0,1000.0,400.0,83.5789489746094,83.94580078125,0.0180000010877848,63.5569152832031,0.0,true,true,743.5999999999999,72.42571428571425,95.63999999999993,52.99999999999999,71296.5,53938.00000000001,71117.90399999994,53855.76114285711
2021-04-28T22:13:00.0,72.5,72.5,53.0,95.1,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,63.8235778808594,746.941467285156,745.0,1000.0,400.0,83.5789489746094,84.0547790527344,0.0180000010877848,57.8235778808594,0.0,true,true,744.1999999999998,72.46571428571426,95.24571428571423,52.99999999999999,70849.5,54012.5,70881.86057142851,53928.98457142853
2021-04-28T22:14:00.0,72.5,72.5,53.0,95.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,745.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,744.1999999999998,72.5428571428571,95.05142857142852,52.99999999999999,70775.0,54012.5,70737.27314285708,53986.39428571424
2021-04-28T22:15:00.0,72.5,72.6,53.0,95.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,741.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,744.1999999999998,72.53999999999996,95.2171428571428,52.99999999999999,70543.2,53796.6,70860.59771428566,53984.26799999996
2021-04-28T22:16:00.0,72.5,72.5,53.0,94.9,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,745.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,744.1999999999998,72.55142857142853,94.66857142857138,52.99999999999999,70700.5,54012.5,70452.35085714281,53992.7731428571
2021-04-28T22:17:00.0,72.5,72.6,53.0,93.1,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,745.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,744.1999999999998,72.59999999999995,93.22857142857137,52.99999999999999,69359.5,54086.99999999999,69380.7028571428,54028.91999999995
2021-04-28T22:18:00.0,72.5,72.7,53.0,91.5,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,745.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,746.1999999999998,72.64857142857139,91.50857142857137,52.99999999999999,68167.5,54161.5,68283.69599999994,54210.36399999996
2021-04-28T22:19:00.0,72.5,72.6,53.0,90.3,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,745.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,746.7999999999998,72.65999999999995,90.35142857142851,52.99999999999999,67273.5,54086.99999999999,67474.4468571428,54262.487999999954
2021-04-28T22:20:00.0,72.5,72.7,53.0,89.6,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,751.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,747.9999999999998,72.66571428571424,89.47999999999993,52.99999999999999,67289.59999999999,54597.700000000004,66931.03999999994,54353.95428571424
2021-04-28T22:21:00.0,72.5,72.7,53.0,88.9,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,748.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,749.1999999999998,72.70857142857139,88.83142857142852,52.99999999999999,66497.2,54379.6,66552.50628571423,54473.26171428567
2021-04-28T22:22:00.0,72.5,72.7,53.0,89.1,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,751.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,749.8,72.69999999999996,89.45142857142852,52.99999999999999,66914.09999999999,54597.700000000004,67070.68114285711,54510.45999999997
2021-04-28T22:23:00.0,72.5,72.7,53.0,91.9,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,751.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,749.8,72.69999999999996,91.89999999999995,52.99999999999999,69016.90000000001,54597.700000000004,68906.61999999995,54510.45999999997
2021-04-28T22:24:00.0,72.5,72.7,53.0,94.9,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,748.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,750.3999999999999,72.69142857142853,94.61714285714282,52.99999999999999,70985.2,54379.6,71000.70399999997,54547.64799999996
2021-04-28T22:25:00.0,72.5,72.7,53.0,95.7,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,751.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,750.3999999999999,72.72571428571425,95.63999999999994,52.99999999999999,71870.7,54597.700000000004,71768.25599999995,54573.37599999996
2021-04-28T22:26:00.0,72.5,72.8,53.0,95.2,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,751.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,749.7999999999998,72.77428571428567,95.32857142857137,52.99999999999999,71495.2,54672.799999999996,71477.3628571428,54566.15942857138
2021-04-28T22:27:00.0,72.5,72.8,53.0,95.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,751.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,749.1999999999998,72.80857142857138,95.03428571428567,52.99999999999999,71345.0,54672.799999999996,71199.6868571428,54548.18171428567
2021-04-28T22:28:00.0,72.5,72.8,53.0,95.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,748.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,748.5999999999999,72.79142857142853,95.36285714285708,52.99999999999999,71209.6,54454.4,71388.6348571428,54491.66342857139
2021-04-28T22:29:00.0,72.5,72.8,53.0,95.5,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,745.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,744.7999999999998,72.81714285714281,95.5771428571428,52.99999999999999,71147.5,54236.0,71185.85599999994,54234.207999999955
2021-04-28T22:30:00.0,72.5,72.9,53.0,93.7,55.3,71.5,85.0,65.0,75.5,72.5,3.0,0.0,73.5,70.5,85.0,55.0,61.0526313781738,33.8485794067383,602.891479492188,748.0,1000.0,400.0,83.5789489746094,84.0425720214844,0.0144000016152859,33.8152465820312,0.0,true,true,729.5999999999999,72.90857142857139,92.89428571428567,52.99999999999999,70087.6,54529.200000000004,67775.67085714282,53194.09371428568
2021-04-28T22:31:00.0,73.0,73.0,53.0,86.7,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.3157901763916,25.7735824584961,554.641479492187,732.0,1000.0,400.0,81.684211730957,81.2361221313477,0.0162589382380247,25.7735824584961,0.0,true,true,703.5999999999999,72.95714285714283,87.02571428571423,52.99999999999999,63464.4,53436.0,61231.29257142852,51332.64571428569
2021-04-28T22:32:00.0,72.5,72.9,53.0,80.8,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.5263156890869,29.6319198608398,577.591491699219,675.0,1000.0,400.0,79.1578979492187,78.655517578125,0.0158399995416403,29.5985870361328,0.0,true,true,672.5999999999999,72.93428571428566,81.22857142857137,52.99999999999999,54540.0,49207.50000000001,54634.3371428571,49055.600571428535
2021-04-28T22:33:00.0,72.5,72.9,53.0,78.5,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.4210529327393,27.3735961914062,564.241577148438,618.0,1000.0,400.0,77.2631607055664,76.8250045776367,0.0165599994361401,27.3735961914062,0.0,true,true,637.8,72.89999999999996,78.33714285714281,52.99999999999999,48513.0,45052.200000000004,49963.42971428568,46495.61999999997
2021-04-28T22:34:00.0,72.5,72.9,53.0,77.3,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.4210529327393,25.2735977172852,551.641540527344,590.0,1000.0,400.0,76.6315765380859,76.1315765380859,0.0172799993306398,25.2735977172852,0.0,true,true,605.5999999999999,72.87428571428566,77.25714285714281,52.99999999999999,45607.0,43011.0,46786.92571428568,44132.66742857139
2021-04-28T22:35:00.0,72.5,72.8,53.0,76.6,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.3157901763916,23.2735977172852,539.641540527344,574.0,1000.0,400.0,76.0,76.0589752197266,0.0179999992251396,23.2735977172852,0.0,true,true,581.5999999999999,72.8428571428571,76.62571428571424,52.99999999999999,43968.399999999994,41787.2,44565.515428571394,42365.405714285684
2021-04-28T22:36:00.0,72.5,72.8,53.0,76.3,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.3157901763916,21.2735977172852,527.641540527344,571.0,1000.0,400.0,75.3684234619141,75.3816070556641,0.0180000010877848,21.2735977172852,0.0,true,true,566.5999999999999,72.74857142857138,76.2228571428571,52.99999999999999,43567.299999999996,41568.799999999996,43187.87085714282,41219.34057142854
2021-04-28T22:37:00.0,72.5,72.6,53.0,76.0,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.9473686218262,19.2736053466797,515.6416015625,555.0,1000.0,400.0,75.3684234619141,75.287971496582,0.0180000010877848,19.2736053466797,0.0,true,true,555.1999999999998,72.63428571428568,76.00857142857139,52.99999999999999,42180.0,40293.0,42199.95885714282,40326.555428571395
2021-04-28T22:38:00.0,72.5,72.5,53.0,76.2,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.1578941345215,17.2736129760742,503.641662597656,543.0,1000.0,400.0,74.7368392944336,74.5982971191406,0.0180000010877848,17.2736129760742,0.0,true,true,546.3999999999999,72.49142857142854,76.3028571428571,52.99999999999999,41376.6,39367.5,41691.88114285711,39609.31657142854
2021-04-28T22:39:00.0,72.0,72.4,53.0,77.3,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.1578941345215,21.5819702148437,529.491821289062,533.0,1000.0,400.0,74.7368392944336,74.4288101196289,0.0180000010877848,21.5819702148437,0.0,true,true,537.5999999999999,72.39142857142855,77.29999999999995,52.99999999999999,41200.9,38589.200000000004,41556.47999999997,38917.63199999998
2021-04-28T22:40:00.0,72.0,72.3,53.0,78.5,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.1578941345215,20.0819931030273,520.491943359375,530.0,1000.0,400.0,74.7368392944336,74.4288101196289,0.0180000010877848,20.0819931030273,0.0,true,true,530.5999999999999,72.32571428571424,78.40571428571424,52.99999999999999,41605.0,38319.0,41602.07199999997,38376.02399999997
2021-04-28T22:41:00.0,72.0,72.3,53.0,79.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.1578941345215,18.5820159912109,511.492095947266,527.0,1000.0,400.0,74.7368392944336,74.4288101196289,0.0180000010877848,18.5820159912109,0.0,true,true,526.8,72.27428571428567,78.99999999999994,52.99999999999999,41633.0,38102.1,41617.19999999997,38074.093714285686
2021-04-28T22:42:00.0,72.0,72.2,53.0,79.1,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.1578941345215,17.0820388793945,502.492218017578,520.0,1000.0,400.0,74.7368392944336,74.4288101196289,0.0180000010877848,17.0820388793945,0.0,true,true,524.9999999999999,72.20857142857139,79.09142857142852,52.99999999999999,41132.0,37544.0,41522.99999999996,37909.49999999997
2021-04-28T22:43:00.0,72.0,72.1,53.0,79.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.1578941345215,15.5820617675781,493.492370605469,524.0,1000.0,400.0,74.7368392944336,74.4288101196289,0.0180000010877848,15.5820617675781,0.0,true,true,521.8,72.09142857142852,79.2028571428571,52.99999999999999,41448.399999999994,37780.399999999994,41328.05085714283,37617.3074285714
2021-04-28T22:44:00.0,72.0,72.0,53.0,79.4,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.6842107772827,14.0820846557617,484.492492675781,524.0,1000.0,400.0,74.7368392944336,74.398681640625,0.0180000010877848,14.0820846557617,0.0,true,true,517.3999999999999,72.01714285714282,79.31428571428567,52.99999999999999,41605.600000000006,37728.0,41037.2114285714,37261.66971428568
2021-04-28T22:45:00.0,72.0,72.0,53.0,79.2,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.3684206008911,12.5821075439453,475.492645263672,514.0,1000.0,400.0,74.1052627563477,73.9955749511719,0.0180000010877848,12.5821075439453,0.0,true,true,511.19999999999993,71.99999999999996,79.21714285714282,52.99999999999999,40708.8,37008.0,40495.8034285714,36806.39999999997
2021-04-28T22:46:00.0,71.5,72.0,53.0,78.7,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.3684206008911,11.2487945556641,467.492767333984,505.0,1000.0,400.0,73.4736862182617,73.5011138916016,0.0180000010877848,11.2487945556641,0.0,true,true,503.5999999999999,71.97428571428567,78.6828571428571,52.99999999999999,39743.5,36360.0,39624.68685714283,36246.25028571426
2021-04-28T22:47:00.0,71.5,71.9,53.0,77.9,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.6315793991089,16.1321487426758,496.792877197266,489.0,1000.0,400.0,73.4736862182617,73.5011138916016,0.0180000010877848,16.1321487426758,0.0,true,true,495.39999999999986,71.92571428571425,77.89999999999995,52.99999999999999,38093.100000000006,35159.100000000006,38591.65999999997,35631.99885714283
2021-04-28T22:48:00.0,71.5,71.9,53.0,77.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.2105264663696,15.1071624755859,490.642974853516,486.0,1000.0,400.0,73.4736862182617,73.5011138916016,0.0180000010877848,15.1071624755859,0.0,true,true,489.79999999999995,71.89142857142853,77.0085714285714,52.99999999999999,37422.0,34943.4,37718.79828571427,35212.421714285694
2021-04-28T22:49:00.0,71.5,71.9,53.0,76.2,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.2105264663696,14.107177734375,484.64306640625,483.0,1000.0,400.0,73.4736862182617,73.5011138916016,0.0180000010877848,14.107177734375,0.0,true,true,485.9999999999999,71.90857142857139,76.2171428571428,52.99999999999999,36804.6,34727.700000000004,37041.5314285714,34947.56571428569
2021-04-28T22:50:00.0,71.5,71.9,53.0,75.6,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.8947372436523,13.1071929931641,478.643157958984,486.0,1000.0,400.0,73.4736862182617,73.5011138916016,0.0180000010877848,13.1071929931641,0.0,true,true,485.9999999999999,71.8828571428571,75.5228571428571,52.99999999999999,36741.6,34943.4,36704.108571428544,34935.06857142854
2021-04-28T22:51:00.0,71.5,71.8,53.0,75.1,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.8947372436523,12.1072082519531,472.643249511719,486.0,1000.0,400.0,73.4736862182617,73.5011138916016,0.0180000010877848,12.1072082519531,0.0,true,true,486.59999999999985,71.79999999999995,75.18571428571423,52.99999999999999,36498.6,34894.799999999996,36585.36857142853,34937.87999999997
2021-04-28T22:52:00.0,71.5,71.7,53.0,75.5,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.8947372436523,11.1072235107422,466.643341064453,489.0,1000.0,400.0,73.4736862182617,73.5011138916016,0.0180000010877848,11.1072235107422,0.0,true,true,487.7999999999999,71.71714285714282,75.5428571428571,52.99999999999999,36919.5,35061.3,36849.805714285685,34983.62228571426
2021-04-28T22:53:00.0,71.5,71.7,53.0,76.6,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.8947372436523,10.1072387695312,460.643432617187,489.0,1000.0,400.0,73.4736862182617,73.5011138916016,0.0180000010877848,10.1072387695312,0.0,true,true,487.19999999999993,71.69142857142853,76.66857142857138,52.99999999999999,37457.399999999994,35061.3,37352.92799999997,34928.06399999998
2021-04-28T22:54:00.0,71.5,71.7,53.0,77.7,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.8947372436523,9.10725402832031,454.643524169922,489.0,1000.0,400.0,73.4736862182617,73.5011138916016,0.0180000010877848,9.10725402832031,0.0,true,true,487.19999999999993,71.70857142857139,77.61428571428566,52.79999999999999,37995.3,35061.3,37813.679999999964,34936.415999999976
2021-04-28T22:55:00.0,71.5,71.7,53.0,77.3,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.73684215545654,8.10726928710938,448.643615722656,483.0,1000.0,400.0,73.4736862182617,73.5011138916016,0.0180000010877848,8.10726928710938,0.0,true,true,483.9999999999999,71.67428571428567,77.03428571428569,52.599999999999994,37335.9,34631.1,37284.594285714265,34690.35428571426
2021-04-28T22:56:00.0,71.5,71.6,52.0,74.9,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.73684215545654,7.10728454589844,442.643707275391,486.0,1000.0,400.0,73.4736862182617,72.9645767211914,0.0180000010877848,7.10728454589844,0.0,true,true,478.9999999999999,71.62571428571425,75.10571428571424,52.39999999999999,36401.4,34797.6,35975.637142857115,34308.71714285712
2021-04-28T22:57:00.0,71.5,71.6,52.0,73.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.73684215545654,6.1072998046875,436.643798828125,473.0,1000.0,400.0,72.8421020507812,72.6110153198242,0.0180000010877848,6.1072998046875,0.0,true,true,473.9999999999999,71.59142857142852,73.14285714285711,52.19999999999999,34576.299999999996,33866.799999999996,34669.71428571426,33934.33714285711
2021-04-28T22:58:00.0,71.5,71.6,52.0,72.1,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.73684215545654,5.12398529052734,430.743896484375,464.0,1000.0,400.0,72.8421020507812,72.6110153198242,0.0180000010877848,5.10731506347656,0.0,true,true,468.79999999999995,71.60857142857138,72.12571428571424,51.99999999999999,33454.399999999994,33222.399999999994,33812.53485714283,33570.09828571426
2021-04-28T22:59:00.0,71.5,71.6,52.0,71.6,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.73684215545654,4.10733032226562,424.643981933594,464.0,1000.0,400.0,72.8421020507812,72.5959854125977,0.0180000010877848,4.10733032226562,0.0,true,true,461.79999999999995,71.58285714285711,71.72857142857139,51.99999999999999,33222.399999999994,33222.399999999994,33124.25428571426,33056.96342857141
2021-04-28T23:00:00.0,71.5,71.5,52.0,71.0,54.9,72.0,85.0,65.0,73.5,70.5,3.0,0.0,74.0,71.0,85.0,55.0,4.31578969955444,9.11568450927734,454.694091796875,457.0,1000.0,400.0,72.2105255126953,71.9404754638672,0.0180000010877848,9.11568450927734,0.0,true,true,457.9999999999999,71.49999999999996,70.51142857142854,51.99999999999999,32447.0,32675.5,32294.23428571426,32746.99999999997
2021-04-28T23:01:00.0,71.0,71.4,52.0,68.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,10.0,8.77410125732422,452.644592285156,451.0,1000.0,400.0,72.2105255126953,71.9404754638672,0.0180000010877848,8.77410125732422,0.0,true,true,455.9999999999999,71.42571428571425,68.43999999999997,51.99999999999999,30758.2,32201.4,31208.639999999978,32570.12571428569
2021-04-28T23:02:00.0,71.0,71.4,52.0,66.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,10.0,14.6824569702148,488.0947265625,454.0,1000.0,400.0,72.2105255126953,71.9404754638672,0.0180000010877848,14.6824569702148,0.0,true,true,453.4,71.36571428571423,67.09142857142854,51.99999999999999,30327.199999999997,32415.600000000002,30419.253714285696,32357.214857142833
2021-04-28T23:03:00.0,71.0,71.3,52.0,67.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,10.0,14.6824569702148,488.0947265625,454.0,1000.0,400.0,72.2105255126953,71.9404754638672,0.0180000010877848,14.6824569702148,0.0,true,true,451.5999999999999,71.32571428571424,67.37714285714281,51.99999999999999,30690.399999999998,32370.199999999997,30427.51771428569,32210.692571428546
2021-04-28T23:04:00.0,71.0,71.3,52.0,68.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,10.0,14.6824569702148,488.0947265625,451.0,1000.0,400.0,72.2105255126953,71.9404754638672,0.0180000010877848,14.6824569702148,0.0,true,true,452.19999999999993,71.30857142857138,67.9828571428571,51.99999999999999,30668.0,32156.3,30741.847999999976,32245.735999999975
2021-04-28T23:05:00.0,71.0,71.3,52.0,68.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,10.0,14.6824569702148,488.0947265625,448.0,1000.0,400.0,72.2105255126953,72.5070953369141,0.0180000010877848,14.6824569702148,0.0,true,true,452.19999999999993,71.24857142857138,67.99142857142853,51.99999999999999,30464.0,31942.399999999998,30745.723999999977,32218.603999999974
2021-04-28T23:06:00.0,71.0,71.1,52.0,67.8,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,10.0,14.6824569702148,488.0947265625,454.0,1000.0,400.0,72.8421020507812,72.8440093994141,0.0180000010877848,14.6824569702148,0.0,true,true,452.19999999999993,71.15999999999994,67.82571428571424,51.99999999999999,30781.199999999997,32279.399999999998,30670.787999999975,32178.551999999967
2021-04-28T23:07:00.0,71.0,71.1,52.0,67.7,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,10.0,14.6824569702148,488.0947265625,454.0,1000.0,400.0,72.8421020507812,72.8440093994141,0.0180000010877848,14.6824569702148,0.0,true,true,452.7999999999999,71.05714285714281,67.6828571428571,51.99999999999999,30735.800000000003,32279.399999999998,30646.79771428569,32174.674285714256
2021-04-28T23:08:00.0,71.0,71.0,52.0,67.7,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,10.0,14.6824569702148,488.0947265625,454.0,1000.0,400.0,72.8421020507812,72.8440093994141,0.0180000010877848,14.6824569702148,0.0,true,true,454.5999999999999,71.02571428571424,67.61428571428567,51.99999999999999,30735.800000000003,32234.0,30737.45428571426,32288.28971428569
2021-04-28T23:09:00.0,71.0,71.0,52.0,68.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,10.0,20.690788269043,488.144714355469,454.0,1000.0,400.0,72.8421020507812,72.8654403686523,0.0144000016152859,14.690788269043,0.0,true,true,458.9999999999999,70.99999999999996,68.03428571428566,51.99999999999999,30872.0,32234.0,31227.73714285711,32588.99999999997
2021-04-28T23:10:00.0,71.0,71.0,52.0,69.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,14.8740768432617,489.244445800781,457.0,1000.0,400.0,72.8421020507812,73.3283996582031,0.0151200015097857,14.8740768432617,0.0,true,true,468.4,70.97428571428567,70.19428571428568,51.99999999999999,31898.6,32447.0,32879.003428571414,33244.355428571405
2021-04-28T23:11:00.0,70.5,70.9,52.0,73.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,21.290641784668,527.743835449219,476.0,1000.0,400.0,74.1052627563477,74.2870407104492,0.0158399995416403,21.2989730834961,0.0,true,true,480.3999999999999,70.92571428571425,73.61714285714282,51.99999999999999,35176.4,33748.4,35365.675428571405,34072.71314285712
2021-04-28T23:12:00.0,70.5,70.9,52.0,76.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,21.7821884155273,530.693115234375,501.0,1000.0,400.0,74.7368392944336,74.8719635009766,0.0165599994361401,21.7905197143555,0.0,true,true,490.59999999999985,70.89142857142853,76.36285714285711,51.99999999999999,38326.5,35520.9,37463.61771428568,34779.33485714283
2021-04-28T23:13:00.0,70.5,70.9,52.0,77.1,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,22.2820663452148,533.742370605469,514.0,1000.0,400.0,74.7368392944336,74.8719635009766,0.0172799993306398,22.290397644043,0.0,true,true,501.9999999999999,70.89999999999996,77.1428571428571,51.99999999999999,39629.399999999994,36442.600000000006,38725.71428571425,35591.799999999974
2021-04-28T23:14:00.0,70.5,70.9,52.0,76.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,22.7819442749023,536.691650390625,505.0,1000.0,400.0,74.7368392944336,74.8719635009766,0.0179999992251396,22.7902755737305,0.0,true,true,509.5999999999999,70.89999999999996,76.81714285714281,51.99999999999999,38784.0,35804.5,39146.01599999997,36130.63999999998
2021-04-28T23:15:00.0,70.5,70.9,52.0,76.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,23.2818222045898,539.69091796875,514.0,1000.0,400.0,74.7368392944336,74.8719635009766,0.0180000010877848,23.290153503418,0.0,true,true,510.9999999999999,70.89999999999996,76.17428571428567,51.99999999999999,39166.8,36442.600000000006,38925.05999999997,36229.89999999997
2021-04-28T23:16:00.0,70.5,70.9,52.0,75.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,23.7817001342773,542.740173339844,514.0,1000.0,400.0,74.7368392944336,74.8719635009766,0.0180000010877848,23.7983627319336,0.0,true,true,510.9999999999999,70.89999999999996,75.7428571428571,51.99999999999999,38909.8,36442.600000000006,38704.59999999997,36229.89999999997
2021-04-28T23:17:00.0,70.5,70.9,52.0,76.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.2631587982178,24.2816390991211,545.689819335937,508.0,1000.0,400.0,74.7368392944336,74.8719635009766,0.0180000010877848,24.2899703979492,0.0,true,true,515.3999999999999,70.89999999999996,76.08571428571423,51.99999999999999,38608.0,36017.200000000004,39214.5771428571,36541.85999999997
2021-04-28T23:18:00.0,70.5,70.9,52.0,77.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.2631587982178,24.7816314697266,548.689758300781,514.0,1000.0,400.0,75.3684234619141,75.4570007324219,0.0180000010877848,24.7899627685547,0.0,true,true,517.3999999999999,70.89999999999996,77.32571428571424,51.99999999999999,39732.2,36442.600000000006,40008.32457142854,36683.659999999974
2021-04-28T23:19:00.0,70.5,70.9,52.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.2631587982178,25.2649612426758,551.589721679687,527.0,1000.0,400.0,75.3684234619141,75.4570007324219,0.0180000010877848,25.2732925415039,0.0,true,true,519.9999999999999,70.89999999999996,78.66285714285709,51.99999999999999,41527.6,37364.3,40904.68571428568,36867.99999999997
2021-04-28T23:20:00.0,70.5,70.9,52.0,79.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.2631587982178,25.7066192626953,554.289672851562,524.0,1000.0,400.0,75.3684234619141,75.4570007324219,0.0180000010877848,25.7149505615234,0.0,true,true,524.3999999999999,70.89999999999996,79.43428571428566,51.99999999999999,41605.600000000006,37151.600000000006,41655.339428571395,37179.95999999997
2021-04-28T23:21:00.0,70.5,70.9,52.0,79.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.2631587982178,20.1149444580078,520.689636230469,527.0,1000.0,400.0,75.3684234619141,75.4570007324219,0.0180000010877848,20.1149444580078,0.0,true,true,526.9999999999999,70.89142857142853,79.56571428571424,51.99999999999999,41949.2,37364.3,41931.131428571396,37359.78285714283
2021-04-28T23:22:00.0,70.5,70.9,52.0,79.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.2631587982178,20.3982772827148,522.3896484375,530.0,1000.0,400.0,75.3684234619141,75.4570007324219,0.0180000010877848,20.3982772827148,0.0,true,true,527.5999999999999,70.91714285714282,79.55999999999995,51.99999999999999,42135.0,37577.0,41975.85599999996,37415.88457142855
2021-04-28T23:23:00.0,71.0,71.0,52.0,79.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.2631587982178,20.5816040039062,523.489624023437,527.0,1000.0,400.0,75.3684234619141,75.4570007324219,0.0180000010877848,20.5816040039062,0.0,true,true,528.8,70.99999999999996,79.59999999999994,51.99999999999999,41949.2,37417.0,42092.47999999997,37544.799999999974
2021-04-28T23:24:00.0,71.0,71.1,52.0,79.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.2631587982178,20.5816040039062,523.489624023437,530.0,1000.0,400.0,75.3684234619141,75.4570007324219,0.0180000010877848,20.5816040039062,0.0,true,true,529.9999999999999,71.0828571428571,79.72571428571425,51.99999999999999,42241.0,37683.0,42254.62857142854,37673.91428571425
2021-04-28T23:25:00.0,71.0,71.1,52.0,79.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.2631587982178,20.5816040039062,523.489624023437,530.0,1000.0,400.0,75.3684234619141,75.4570007324219,0.0180000010877848,20.5816040039062,0.0,true,true,530.5999999999999,71.10857142857138,79.51428571428568,51.99999999999999,42188.0,37683.0,42190.27999999997,37730.20799999997
2021-04-28T23:26:00.0,71.0,71.1,52.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.2631587982178,20.5816040039062,523.489624023437,533.0,1000.0,400.0,75.3684234619141,75.4570007324219,0.0180000010877848,20.5816040039062,0.0,true,true,531.8,71.09999999999995,78.81714285714281,51.99999999999999,42000.4,37896.299999999996,41914.95657142854,37810.979999999974
2021-04-28T23:27:00.0,71.0,71.1,52.0,77.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.2631587982178,20.5816040039062,523.489624023437,533.0,1000.0,400.0,75.3684234619141,75.4570007324219,0.0180000010877848,20.5816040039062,0.0,true,true,531.7999999999998,71.09999999999995,77.8171428571428,51.99999999999999,41467.4,37896.299999999996,41383.156571428524,37810.97999999996
2021-04-28T23:28:00.0,71.0,71.1,52.0,76.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.2631587982178,20.5816040039062,523.489624023437,533.0,1000.0,400.0,75.3684234619141,75.4570007324219,0.0180000010877848,20.5816040039062,0.0,true,true,531.1999999999998,71.09999999999995,76.84857142857139,51.99999999999999,40987.700000000004,37896.299999999996,40821.96114285711,37768.31999999996
2021-04-28T23:29:00.0,71.0,71.1,52.0,76.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.2631587982178,20.5816040039062,523.489624023437,530.0,1000.0,400.0,75.3684234619141,75.4570007324219,0.0180000010877848,20.5816040039062,0.0,true,true,533.8,71.09999999999995,76.1228571428571,51.99999999999999,40386.0,37683.0,40634.38114285711,37953.17999999997
2021-04-28T23:30:00.0,71.0,71.1,52.0,76.4,54.9,73.0,85.0,65.0,74.0,71.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,32.598274230957,595.589660644531,527.0,1000.0,400.0,75.3684234619141,75.4832000732422,0.0180000010877848,32.598274230957,0.0,true,true,543.1999999999999,71.09999999999995,76.75142857142853,51.99999999999999,40262.8,37469.7,41691.375999999975,38621.51999999997
2021-04-28T23:31:00.0,71.0,71.1,52.0,79.1,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,32.7368431091309,33.5815887451172,601.489501953125,546.0,1000.0,400.0,76.6315765380859,76.961555480957,0.0180000010877848,33.598258972168,0.0,true,true,553.3999999999999,71.09999999999995,79.04857142857138,51.99999999999999,43188.6,38820.6,43745.47942857139,39346.73999999996
2021-04-28T23:32:00.0,71.0,71.1,52.0,81.8,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,32.7368431091309,34.5815734863281,607.489440917969,580.0,1000.0,400.0,77.2631607055664,77.4615173339844,0.0180000010877848,34.5982437133789,0.0,true,true,564.8,71.09999999999995,81.54285714285709,51.99999999999999,47444.0,41238.0,46055.40571428568,40157.27999999997
2021-04-28T23:33:00.0,71.0,71.1,52.0,82.6,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,32.7368431091309,35.5815582275391,613.58935546875,584.0,1000.0,400.0,77.2631607055664,77.4615173339844,0.0180000010877848,35.5982284545898,0.0,true,true,576.7999999999998,71.0828571428571,82.63428571428565,51.99999999999999,48238.399999999994,41522.399999999994,47663.455999999955,41000.59199999996
2021-04-28T23:34:00.0,71.0,71.1,52.0,82.6,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,32.7368431091309,36.58154296875,619.4892578125,587.0,1000.0,400.0,77.2631607055664,77.4615173339844,0.0180000010877848,36.5982131958008,0.0,true,true,586.8,71.15999999999994,82.51428571428565,51.99999999999999,48486.2,41735.7,48419.38285714282,41756.68799999996
2021-04-28T23:35:00.0,71.0,71.3,52.0,82.5,54.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,32.7368431091309,37.5981979370117,625.589172363281,587.0,1000.0,400.0,77.2631607055664,77.6687850952148,0.0180000010877848,37.5981979370117,0.0,true,true,590.5999999999999,71.23142857142852,82.87714285714281,51.99999999999999,48427.5,41853.1,48947.24057142854,42069.28171428568
2021-04-28T23:36:00.0,71.0,71.2,52.0,84.0,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,37.8947372436523,38.5815124511719,631.489074707031,596.0,1000.0,400.0,77.8947372436523,78.2613067626953,0.0180000010877848,38.5981826782227,0.0,true,true,595.5999999999999,71.19142857142853,83.78571428571425,51.99999999999999,50064.0,42435.200000000004,49902.7714285714,42401.61485714283
2021-04-28T23:37:00.0,71.0,71.1,52.0,84.4,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,37.8947372436523,39.5814971923828,637.588989257812,599.0,1000.0,400.0,77.8947372436523,78.2613067626953,0.0180000010877848,39.5981674194336,0.0,true,true,600.5999999999999,71.19428571428568,84.27999999999994,51.99999999999999,50555.600000000006,42588.899999999994,50618.567999999956,42759.28799999998
2021-04-28T23:38:00.0,71.0,71.4,52.0,83.5,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,37.8947372436523,40.5814819335938,643.488891601562,609.0,1000.0,400.0,78.5263137817383,78.4490356445312,0.0180000010877848,40.5981521606445,0.0,true,true,606.1999999999999,71.30571428571425,83.59428571428566,51.99999999999999,50851.5,43482.600000000006,50674.85599999996,43225.52399999997
2021-04-28T23:39:00.0,71.0,71.4,52.0,82.5,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,37.8947372436523,41.5314712524414,649.288757324219,612.0,1000.0,400.0,78.5263137817383,78.4490356445312,0.0180000010877848,41.5481338500977,0.0,true,true,609.9999999999999,71.45142857142854,82.43999999999996,51.99999999999999,50490.0,43696.8,50288.399999999965,43585.3714285714
2021-04-28T23:40:00.0,71.5,71.5,52.0,81.5,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,37.8947372436523,36.2981262207031,617.788757324219,615.0,1000.0,400.0,78.5263137817383,78.6669158935547,0.0180000010877848,36.3064575195312,0.0,true,true,612.5999999999999,71.46571428571426,81.49999999999996,51.99999999999999,50122.5,43972.5,49926.899999999965,43779.896571428544
2021-04-28T23:41:00.0,71.5,71.5,52.0,81.3,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,37.8947372436523,36.8064498901367,620.838684082031,615.0,1000.0,400.0,78.5263137817383,78.6669158935547,0.0180000010877848,36.8064498901367,0.0,true,true,612.5999999999999,71.55142857142853,81.41999999999996,51.99999999999999,49999.5,43972.5,49877.89199999997,43832.40514285711
2021-04-28T23:42:00.0,71.5,71.6,52.0,82.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,37.8947372436523,37.3064422607422,623.838623046875,612.0,1000.0,400.0,78.5263137817383,78.6669158935547,0.0180000010877848,37.3064422607422,0.0,true,true,612.5999999999999,71.50571428571425,82.84571428571422,51.99999999999999,50612.4,43819.2,50751.28457142853,43804.400571428545
2021-04-28T23:43:00.0,71.5,71.4,52.0,85.1,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.0,37.7981033325195,626.788635253906,609.0,1000.0,400.0,78.5263137817383,78.6669158935547,0.0180000010877848,37.8064346313477,0.0,true,true,612.5999999999999,71.5028571428571,84.87714285714281,51.99999999999999,51825.899999999994,43482.600000000006,51995.73771428568,43802.65028571425
2021-04-28T23:44:00.0,71.5,71.6,52.0,86.2,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.0,38.3064270019531,629.838562011719,612.0,1000.0,400.0,78.5263137817383,78.6669158935547,0.0180000010877848,38.3064270019531,0.0,true,true,612.5999999999999,71.55714285714282,86.14857142857137,51.99999999999999,52754.4,43819.2,52774.61485714281,43835.905714285684
2021-04-28T23:45:00.0,71.5,71.7,52.0,86.3,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.0,38.8064193725586,632.838500976562,615.0,1000.0,400.0,78.5263137817383,78.6669158935547,0.0180000010877848,38.8064193725586,0.0,true,true,613.7999999999998,71.69999999999996,86.33428571428567,51.99999999999999,53074.5,44095.5,52991.98457142853,44009.45999999996
