time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-28T23:46:00.0,71.5,71.7,52.0,86.3,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.0526313781738,39.3064117431641,635.838439941406,615.0,1000.0,400.0,78.5263137817383,78.6669158935547,0.0180000010877848,39.3064117431641,0.0,true,true,615.5999999999999,71.6828571428571,86.39428571428566,51.99999999999999,53074.5,44095.5,53184.32228571425,44127.96685714283
2021-04-28T23:47:00.0,71.5,71.6,52.0,86.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.0526313781738,39.8064041137695,638.838439941406,618.0,1000.0,400.0,78.5263137817383,78.6669158935547,0.0180000010877848,39.8064041137695,0.0,true,true,615.5999999999999,71.61714285714282,86.69142857142852,51.99999999999999,53580.6,44248.799999999996,53367.24342857139,44087.51314285712
2021-04-28T23:48:00.0,71.5,71.6,52.0,86.9,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.0526313781738,40.306396484375,641.83837890625,618.0,1000.0,400.0,78.5263137817383,78.6669158935547,0.0180000010877848,40.306396484375,0.0,true,true,613.8,71.61714285714282,86.89142857142853,51.99999999999999,53704.200000000004,44248.799999999996,53333.95885714283,43958.60228571426
2021-04-28T23:49:00.0,71.5,71.7,52.0,86.4,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.0526313781738,40.8063888549805,644.838317871094,612.0,1000.0,400.0,78.5263137817383,78.6669158935547,0.0180000010877848,40.8063888549805,0.0,true,true,614.9999999999999,71.65714285714282,86.26285714285709,51.99999999999999,52876.8,43880.4,53051.6571428571,44069.142857142826
2021-04-28T23:50:00.0,71.5,71.7,52.0,84.8,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.0526313781738,41.3063812255859,647.838256835937,606.0,1000.0,400.0,78.5263137817383,78.8099517822266,0.0180000010877848,41.3063812255859,0.0,true,true,618.1999999999998,71.76857142857139,84.8771428571428,51.99999999999999,51388.799999999996,43450.200000000004,52471.04971428566,44367.33085714282
2021-04-28T23:51:00.0,71.5,71.9,52.0,83.3,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.0526313781738,41.8063735961914,650.838195800781,621.0,1000.0,400.0,79.1578979492187,79.1448745727539,0.0180000010877848,41.8063735961914,0.0,true,true,621.9999999999999,71.81428571428567,83.33428571428567,51.99999999999999,51729.299999999996,44649.9,51833.92571428568,44668.48571428568
2021-04-28T23:52:00.0,71.5,71.8,52.0,82.2,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.0526313781738,42.3063659667969,653.838195800781,634.0,1000.0,400.0,79.1578979492187,79.1448745727539,0.0180000010877848,42.3063659667969,0.0,true,true,626.9999999999999,71.85999999999996,82.10571428571424,51.99999999999999,52114.8,45521.2,51480.28285714282,45056.219999999965
2021-04-28T23:53:00.0,71.5,71.9,52.0,81.4,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.0526313781738,42.7980270385742,656.788146972656,637.0,1000.0,400.0,79.1578979492187,79.1448745727539,0.0180000010877848,42.7980270385742,0.0,true,true,633.1999999999998,71.89142857142853,81.45142857142854,51.99999999999999,51851.8,45800.3,51575.04457142854,45521.65257142854
2021-04-28T23:54:00.0,72.0,72.0,52.0,81.9,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.0526313781738,43.1730194091797,623.0380859375,637.0,1000.0,400.0,79.1578979492187,79.1448745727539,0.0180000010877848,43.1730194091797,0.0,true,true,635.8,71.99142857142853,82.07142857142853,51.99999999999999,52170.3,45864.0,52181.01428571426,45772.150285714255
2021-04-28T23:55:00.0,72.0,72.0,52.0,84.1,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.0526313781738,37.289680480957,623.738037109375,637.0,1000.0,400.0,79.1578979492187,79.1448745727539,0.0180000010877848,37.289680480957,0.0,true,true,635.7999999999998,71.9828571428571,84.10857142857137,51.99999999999999,53571.7,45864.0,53476.22971428566,45766.70057142853
2021-04-28T23:56:00.0,71.5,71.9,52.0,86.4,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.0526313781738,37.3563461303711,624.138061523437,634.0,1000.0,400.0,79.1578979492187,79.1448745727539,0.0180000010877848,37.3563461303711,0.0,true,true,635.1999999999998,71.93428571428568,86.19428571428566,51.99999999999999,54777.600000000006,45584.600000000006,54750.61028571423,45692.65828571425
2021-04-28T23:57:00.0,71.5,71.9,52.0,87.1,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.0526313781738,43.664680480957,661.988098144531,634.0,1000.0,400.0,79.1578979492187,79.1448745727539,0.0180000010877848,43.664680480957,0.0,true,true,634.5999999999998,71.85714285714282,86.85142857142853,51.99999999999999,55221.399999999994,45584.600000000006,55115.91657142853,45600.54285714282
2021-04-28T23:58:00.0,71.5,71.8,52.0,86.9,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,44.1563339233398,664.93798828125,634.0,1000.0,400.0,79.1578979492187,79.1448745727539,0.0180000010877848,44.1563339233398,0.0,true,true,633.9999999999999,71.85142857142853,87.55142857142852,51.99999999999999,55094.600000000006,45521.2,55507.605714285666,45553.80571428568
2021-04-28T23:59:00.0,71.5,71.9,52.0,89.4,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,44.6563262939453,667.937927246094,634.0,1000.0,400.0,79.1578979492187,79.1448745727539,0.0180000010877848,44.6563262939453,0.0,true,true,639.5999999999998,71.86571428571425,88.79999999999995,51.99999999999999,56679.600000000006,45584.600000000006,56796.47999999995,45965.31085714282
2021-04-29T00:00:00.0,71.5,71.9,52.0,90.6,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,44.4210510253906,57.1729888916016,743.037963867188,634.0,1000.0,400.0,79.1578979492187,79.1865234375,0.0180000010877848,57.1729888916016,0.0,true,true,654.1999999999998,71.91714285714282,91.32857142857137,51.99999999999999,57440.399999999994,45584.600000000006,59747.15142857137,47048.19485714282
2021-04-29T00:01:00.0,71.5,71.9,52.0,93.5,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,57.4736824035645,58.672966003418,752.037780761719,662.0,1000.0,400.0,81.0526351928711,81.5367202758789,0.0180000010877848,58.672966003418,0.0,true,true,673.7999999999998,71.86571428571425,92.7971428571428,51.99999999999999,61897.0,47597.8,62526.714857142804,48423.11828571425
2021-04-29T00:02:00.0,71.5,71.8,52.0,92.6,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,57.4736824035645,60.1729431152344,761.037658691406,707.0,1000.0,400.0,82.9473648071289,83.1442947387695,0.0180000010877848,60.1729431152344,0.0,true,true,695.9999999999999,71.85142857142853,92.68571428571423,51.99999999999999,65468.2,50762.6,64509.25714285709,50008.59428571425
2021-04-29T00:03:00.0,71.5,71.9,52.0,90.6,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,57.4736824035645,61.6729202270508,770.037536621094,732.0,1000.0,400.0,83.5789489746094,84.0110321044922,0.0180000010877848,61.6729202270508,0.0,true,true,719.9999999999998,71.85714285714282,90.70285714285708,51.99999999999999,66319.2,52630.8,65306.05714285708,51737.14285714281
2021-04-29T00:04:00.0,71.5,71.9,52.0,89.2,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,63.1645584106445,778.987365722656,745.0,1000.0,400.0,84.2105255126953,84.1645126342773,0.0180000010877848,63.1645584106445,0.0,true,true,738.3999999999999,71.92571428571426,89.26857142857138,51.99999999999999,66454.0,53565.50000000001,65915.9131428571,53109.9474285714
2021-04-29T00:05:00.0,72.0,72.0,52.0,88.9,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,58.447883605957,750.687316894531,754.0,1000.0,400.0,84.2105255126953,84.1645126342773,0.0180000010877848,58.447883605957,0.0,true,true,747.7999999999998,72.00857142857137,88.73714285714283,51.99999999999999,67030.6,54288.0,66357.63542857139,53848.00971428566
2021-04-29T00:06:00.0,72.0,72.1,52.0,89.4,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,59.5145416259766,757.087219238281,754.0,1000.0,400.0,84.2105255126953,84.1645126342773,0.0180000010877848,59.5145416259766,0.0,true,true,751.5999999999998,72.03999999999995,89.74285714285709,51.99999999999999,67407.6,54363.399999999994,67450.73142857137,54145.263999999945
2021-04-29T00:07:00.0,72.0,72.0,52.0,92.3,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,60.5145416259766,763.087219238281,754.0,1000.0,400.0,84.2105255126953,84.1645126342773,0.0180000010877848,60.5145416259766,0.0,true,true,753.3999999999999,72.08571428571425,92.29999999999995,51.99999999999999,69594.2,54288.0,69538.81999999995,54309.377142857105
2021-04-29T00:08:00.0,72.0,72.2,52.0,95.2,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,61.5145416259766,769.087280273437,751.0,1000.0,400.0,84.2105255126953,84.1645126342773,0.0180000010877848,61.5145416259766,0.0,true,true,753.3999999999999,72.13142857142853,94.87428571428566,51.99999999999999,71495.2,54222.200000000004,71478.28685714281,54343.818285714246
2021-04-29T00:09:00.0,72.0,72.2,52.0,95.7,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,62.5145416259766,775.087280273437,754.0,1000.0,400.0,84.2105255126953,84.1645126342773,0.0180000010877848,62.5145416259766,0.0,true,true,753.3999999999999,72.2428571428571,95.69999999999996,51.99999999999999,72157.8,54438.8,72100.37999999996,54427.76857142853
2021-04-29T00:10:00.0,72.0,72.3,52.0,95.2,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,63.5145416259766,781.087280273438,754.0,1000.0,400.0,84.2105255126953,84.1645126342773,0.0180000010877848,63.5145416259766,0.0,true,true,753.3999999999999,72.26571428571424,95.3371428571428,51.99999999999999,71780.8,54514.2,71827.00342857136,54444.9891428571
2021-04-29T00:11:00.0,72.0,72.3,52.0,95.1,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,64.5145416259766,787.087280273438,754.0,1000.0,400.0,84.2105255126953,84.1645126342773,0.0180000010877848,64.5145416259766,0.0,true,true,754.5999999999998,72.32571428571424,95.06571428571424,51.99999999999999,71705.4,54514.2,71736.58799999995,54576.98399999995
2021-04-29T00:12:00.0,72.0,72.4,52.0,95.2,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,65.5145416259766,793.087219238281,754.0,1000.0,400.0,84.2105255126953,84.2905960083008,0.0180000010877848,65.5145416259766,0.0,true,true,755.1999999999998,72.39999999999998,95.43999999999994,51.99999999999999,71780.8,54589.600000000006,72076.28799999994,54676.47999999997
2021-04-29T00:13:00.0,72.5,72.5,52.0,95.7,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,60.2562026977539,761.537231445312,757.0,1000.0,400.0,84.2105255126953,84.6666717529297,0.0180000010877848,66.2562026977539,0.0,true,true,755.1999999999998,72.46571428571426,95.27999999999994,51.99999999999999,72444.90000000001,54882.5,71955.45599999995,54726.10742857139
2021-04-29T00:14:00.0,72.5,72.5,52.0,94.0,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,60.7561950683594,764.537170410156,757.0,1000.0,400.0,84.2105255126953,84.6666717529297,0.0180000010877848,60.7561950683594,0.0,true,true,755.1999999999998,72.55999999999996,94.17142857142852,51.99999999999999,71158.0,54882.5,71118.2628571428,54797.311999999954
2021-04-29T00:15:00.0,72.5,72.7,52.0,92.4,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,61.2561874389649,767.537109375,754.0,1000.0,400.0,84.2105255126953,84.6666717529297,0.0180000010877848,61.2561874389649,0.0,true,true,754.5999999999998,72.64857142857139,92.4428571428571,51.99999999999999,69669.6,54815.8,69757.37999999995,54820.61199999995
2021-04-29T00:16:00.0,72.5,72.7,52.0,91.2,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,61.7561798095703,770.537109375,754.0,1000.0,400.0,84.2105255126953,84.6666717529297,0.0180000010877848,61.7561798095703,0.0,true,true,753.9999999999998,72.71714285714282,91.1828571428571,51.99999999999999,68764.8,54815.8,68751.87428571424,54828.72571428567
2021-04-29T00:17:00.0,72.5,72.7,52.0,90.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,62.2561721801758,773.536987304687,751.0,1000.0,400.0,84.2105255126953,84.6666717529297,0.0180000010877848,62.2561721801758,0.0,true,true,753.3999999999999,72.69142857142853,90.1828571428571,51.99999999999999,67740.2,54597.700000000004,67943.76457142853,54765.72228571425
2021-04-29T00:18:00.0,72.5,72.7,52.0,89.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,62.7478256225586,776.536987304687,754.0,1000.0,400.0,84.2105255126953,84.6666717529297,0.0180000010877848,62.7561645507813,0.0,true,true,751.5999999999999,72.71714285714282,89.22857142857137,51.99999999999999,67407.6,54815.8,67064.19428571423,54654.204571428534
2021-04-29T00:19:00.0,72.5,72.8,52.0,89.0,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,63.2478179931641,779.536926269531,754.0,1000.0,400.0,84.2105255126953,84.6666717529297,0.0180000010877848,63.2561569213867,0.0,true,true,751.5999999999999,72.8085714285714,89.36857142857139,51.99999999999999,67106.0,54891.2,67169.41828571424,54722.92228571425
2021-04-29T00:20:00.0,72.5,72.9,52.0,91.2,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,63.7561492919922,782.536926269531,745.0,1000.0,400.0,84.2105255126953,84.7141571044922,0.0180000010877848,63.7561492919922,0.0,true,true,752.7999999999998,72.84857142857138,91.16571428571423,51.99999999999999,67944.0,54310.50000000001,68629.54971428566,54840.40457142852
2021-04-29T00:21:00.0,72.5,72.8,52.0,93.9,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,64.2561416625977,785.536865234375,754.0,1000.0,400.0,84.8421020507813,84.8417663574219,0.0180000010877848,64.2561416625977,0.0,true,true,754.7999999999997,72.86857142857139,93.79714285714282,51.99999999999999,70800.6,54891.2,70798.08342857138,55001.19771428566
2021-04-29T00:22:00.0,72.5,72.9,52.0,95.4,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,64.7561340332031,788.536804199219,757.0,1000.0,400.0,84.8421020507813,84.8417663574219,0.0180000010877848,64.7561340332031,0.0,true,true,755.3999999999999,72.83142857142852,95.22857142857137,51.99999999999999,72217.8,55185.3,71935.6628571428,55016.861142857095
2021-04-29T00:23:00.0,72.5,72.8,52.0,95.2,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,65.2477874755859,791.486694335937,764.0,1000.0,400.0,84.8421020507813,84.8417663574219,0.0180000010877848,65.2561264038086,0.0,true,true,759.7999999999998,72.85142857142853,95.27714285714279,51.99999999999999,72732.8,55619.2,72391.57314285707,55352.51542857139
2021-04-29T00:24:00.0,72.5,72.9,52.0,94.8,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,65.7477798461914,794.536682128906,757.0,1000.0,400.0,84.8421020507813,84.8417663574219,0.0180000010877848,65.7561187744141,0.0,true,true,762.3999999999999,72.89999999999996,94.85142857142851,51.99999999999999,71763.59999999999,55185.3,72314.72914285709,55578.95999999996
2021-04-29T00:25:00.0,72.5,73.0,52.0,94.8,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,66.2061080932617,797.236633300781,767.0,1000.0,400.0,84.8421020507813,84.8417663574219,0.0180000010877848,60.2061080932617,0.0,true,true,764.9999999999999,72.9485714285714,94.97142857142852,51.99999999999999,72711.59999999999,55991.0,72653.14285714281,55805.65714285711
2021-04-29T00:26:00.0,72.5,72.9,52.0,95.2,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,60.5227737426758,763.136596679687,767.0,1000.0,400.0,84.8421020507813,84.8417663574219,0.0180000010877848,60.5311050415039,0.0,true,true,765.5999999999999,72.95999999999995,94.95142857142852,51.99999999999999,73018.40000000001,55914.3,72694.81371428567,55858.175999999956
2021-04-29T00:27:00.0,73.0,73.0,52.0,94.0,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,60.5727691650391,763.436584472656,770.0,1000.0,400.0,84.8421020507813,84.8417663574219,0.0180000010877848,60.5727691650391,0.0,true,true,767.5999999999999,72.95714285714281,93.99142857142853,51.99999999999999,72380.0,56210.0,72147.82057142853,56001.90285714281
2021-04-29T00:28:00.0,73.0,73.0,52.0,92.1,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,60.5727691650391,763.436584472656,767.0,1000.0,400.0,84.8421020507813,84.8417663574219,0.0180000010877848,60.5727691650391,0.0,true,true,766.9999999999998,73.03428571428566,92.15142857142851,51.99999999999999,70640.7,55991.0,70680.14571428565,56017.29714285708
2021-04-29T00:29:00.0,73.0,73.1,52.0,90.5,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,60.5727691650391,763.436584472656,767.0,1000.0,400.0,84.8421020507813,84.8417663574219,0.0180000010877848,60.5727691650391,0.0,true,true,763.7999999999998,73.07428571428566,90.79999999999994,51.99999999999999,69413.5,56067.7,69353.03999999994,55814.139428571376
2021-04-29T00:30:00.0,73.0,73.1,52.0,89.6,54.5,72.5,85.0,65.0,76.0,73.0,3.0,0.0,74.5,71.5,85.0,55.0,61.4736824035645,42.5477752685547,655.28662109375,764.0,1000.0,400.0,84.8421020507813,84.8085479736328,0.0144000016152859,42.5477752685547,0.0,true,true,752.3999999999999,73.10857142857138,88.96571428571423,51.99999999999999,68454.4,55848.399999999994,66937.80342857137,55006.88914285709
2021-04-29T00:31:00.0,73.0,73.1,52.0,86.3,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.0,41.0727920532227,646.286804199219,751.0,1000.0,400.0,82.9473648071289,82.7955169677734,0.0151200015097857,41.0477981567383,0.0,true,true,734.5999999999999,73.09999999999995,86.71142857142851,51.99999999999999,64811.299999999996,54898.1,63698.21542857138,53699.25999999996
2021-04-29T00:32:00.0,73.0,73.1,52.0,84.9,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.0,39.5728149414062,637.436889648437,713.0,1000.0,400.0,81.0526351928711,81.0378723144531,0.0158399995416403,39.5478210449219,0.0,true,true,712.3999999999999,73.09999999999995,84.86571428571423,51.99999999999999,60533.700000000004,52120.299999999996,60458.33485714281,52076.43999999996
2021-04-29T00:33:00.0,73.0,73.1,52.0,84.9,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.0,38.0478439331055,628.287048339844,678.0,1000.0,400.0,79.7894744873047,79.8105392456055,0.0165599994361401,38.0478439331055,0.0,true,true,688.9999999999999,73.10857142857138,85.09714285714283,51.99999999999999,57562.200000000004,49561.799999999996,58631.9314285714,50371.80571428567
2021-04-29T00:34:00.0,73.0,73.1,52.0,86.2,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.8421058654785,36.5728607177734,619.287170410156,656.0,1000.0,400.0,79.7894744873047,79.5223770141602,0.0172799993306398,36.5478668212891,0.0,true,true,667.5999999999999,73.07428571428566,85.81428571428566,51.99999999999999,56547.200000000004,47953.6,57289.617142857096,48784.3931428571
2021-04-29T00:35:00.0,73.0,73.0,52.0,86.4,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.8421058654785,35.0478744506836,610.287231445312,647.0,1000.0,400.0,79.7894744873047,79.4929733276367,0.0179999992251396,35.0478744506836,0.0,true,true,651.1999999999998,73.03428571428566,86.71714285714282,51.99999999999999,55900.8,47231.0,56470.20342857139,47559.92685714281
2021-04-29T00:36:00.0,73.0,73.0,52.0,87.6,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.8421058654785,33.5895462036133,601.537231445312,644.0,1000.0,400.0,79.1578979492187,78.9719619750977,0.0180000010877848,33.5645523071289,0.0,true,true,641.7999999999998,72.96571428571424,87.4628571428571,51.99999999999999,56414.399999999994,47012.0,56133.66171428568,46829.39542857139
2021-04-29T00:37:00.0,72.5,72.9,52.0,88.2,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.8421058654785,38.3895492553711,630.337280273437,631.0,1000.0,400.0,79.1578979492187,78.8960571289062,0.0180000010877848,38.3895492553711,0.0,true,true,636.1999999999998,72.93428571428566,88.16571428571424,51.99999999999999,55654.200000000004,45999.9,56091.02742857139,46400.79257142852
2021-04-29T00:38:00.0,72.5,72.9,52.0,88.2,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.7368431091309,37.3562164306641,624.037292480469,631.0,1000.0,400.0,79.1578979492187,78.8960571289062,0.0180000010877848,37.3395538330078,0.0,true,true,632.9999999999999,72.86571428571423,88.18285714285709,51.99999999999999,55654.200000000004,45999.9,55819.74857142853,46123.9971428571
2021-04-29T00:39:00.0,72.5,72.8,52.0,88.0,55.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.7368431091309,36.3395538330078,618.037292480469,628.0,1000.0,400.0,79.1578979492187,78.8960571289062,0.0180000010877848,36.3395538330078,0.0,true,true,629.8,72.83428571428567,88.08571428571423,51.99999999999999,55264.0,45718.4,55476.38285714282,45871.033142857115
2021-04-29T00:40:00.0,72.5,72.8,52.0,88.2,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.7368431091309,35.3562240600586,612.037292480469,631.0,1000.0,400.0,79.1578979492187,78.8960571289062,0.0180000010877848,35.3395538330078,0.0,true,true,630.3999999999999,72.76571428571424,88.29428571428566,51.99999999999999,55654.200000000004,45936.799999999996,55660.71771428567,45871.50628571425
2021-04-29T00:41:00.0,72.5,72.7,52.0,88.4,55.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.7368431091309,34.3395538330078,606.037292480469,628.0,1000.0,400.0,79.1578979492187,78.8960571289062,0.0180000010877848,34.3395538330078,0.0,true,true,630.3999999999999,72.72571428571425,88.15142857142853,51.99999999999999,55515.200000000004,45655.6,55570.66057142853,45846.290285714254
2021-04-29T00:42:00.0,72.5,72.7,52.0,87.1,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.7368431091309,33.3562316894531,600.137390136719,634.0,1000.0,400.0,79.1578979492187,78.8960571289062,0.0180000010877848,33.3395690917969,0.0,true,true,629.7999999999998,72.69142857142853,87.22857142857139,51.99999999999999,55221.399999999994,46091.8,54936.55428571424,45781.06171428568
2021-04-29T00:43:00.0,72.5,72.7,52.0,85.7,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.7368431091309,32.3562469482422,594.137451171875,631.0,1000.0,400.0,79.1578979492187,78.8029861450195,0.0180000010877848,32.3395843505859,0.0,true,true,625.9999999999999,72.69999999999996,85.75999999999995,51.99999999999999,54076.700000000004,45873.700000000004,53685.75999999996,45510.19999999997
2021-04-29T00:44:00.0,72.5,72.7,52.0,84.1,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.5789470672607,31.339599609375,588.03759765625,625.0,1000.0,400.0,78.5263137817383,78.6043167114258,0.0180000010877848,31.339599609375,0.0,true,true,622.7999999999998,72.69999999999996,83.8171428571428,51.99999999999999,52562.5,45437.5,52201.31657142852,45277.55999999996
2021-04-29T00:45:00.0,72.5,72.7,52.0,81.5,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.5789470672607,30.3562774658203,582.137634277344,612.0,1000.0,400.0,78.5263137817383,78.6043167114258,0.0180000010877848,30.3396148681641,0.0,true,true,620.9999999999999,72.70857142857139,81.79142857142853,51.99999999999999,49878.0,44492.4,50792.477142857104,45152.02285714282
2021-04-29T00:46:00.0,72.5,72.7,52.0,80.4,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.5789470672607,29.3562927246094,576.137756347656,612.0,1000.0,400.0,78.5263137817383,78.6043167114258,0.0180000010877848,29.3396301269531,0.0,true,true,614.5999999999999,72.66571428571424,80.34857142857139,51.99999999999999,49204.8,44492.4,49382.23199999997,44660.34799999997
2021-04-29T00:47:00.0,72.5,72.6,52.0,79.9,55.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.5789470672607,28.3563079833984,570.037841796875,625.0,1000.0,400.0,77.8947372436523,77.8326416015625,0.0180000010877848,28.3396453857422,0.0,true,true,608.7999999999998,72.66857142857138,79.79714285714283,51.99999999999999,49937.5,45375.0,48580.50057142854,44240.62628571424
2021-04-29T00:48:00.0,72.5,72.7,52.0,79.7,55.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.5789470672607,27.3563232421875,564.137939453125,599.0,1000.0,400.0,77.2631607055664,77.2870407104492,0.0180000010877848,27.3396606445312,0.0,true,true,604.3999999999999,72.61428571428567,79.95714285714283,51.99999999999999,47740.3,43547.3,48326.097142857114,43888.07428571425
2021-04-29T00:49:00.0,72.5,72.5,52.0,80.7,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,26.3396759033203,558.038024902344,596.0,1000.0,400.0,77.2631607055664,77.2870407104492,0.0180000010877848,26.3396759033203,0.0,true,true,597.3999999999999,72.56857142857139,80.40857142857138,51.99999999999999,48097.200000000004,43210.0,48036.08057142853,43352.464571428536
2021-04-29T00:50:00.0,72.5,72.5,52.0,80.8,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,25.3563537597656,552.138122558594,590.0,1000.0,400.0,76.6315765380859,76.6295623779297,0.0180000010877848,25.3396911621094,0.0,true,true,587.1999999999998,72.46571428571426,80.97142857142852,51.99999999999999,47672.0,42775.0,47546.42285714281,42551.8674285714
2021-04-29T00:51:00.0,72.0,72.4,52.0,81.3,54.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,24.598030090332,547.588134765625,577.0,1000.0,400.0,76.6315765380859,76.6295623779297,0.0180000010877848,30.598030090332,0.0,true,true,581.5999999999999,72.39999999999998,81.24857142857138,51.99999999999999,46910.1,41774.8,47254.16914285711,42107.83999999998
2021-04-29T00:52:00.0,72.0,72.3,52.0,81.5,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,30.0980377197266,580.588195800781,574.0,1000.0,400.0,76.6315765380859,76.6295623779297,0.0180000010877848,30.0980377197266,0.0,true,true,575.9999999999999,72.3428571428571,81.43999999999996,51.99999999999999,46781.0,41500.2,46909.439999999966,41669.48571428568
2021-04-29T00:53:00.0,72.0,72.3,52.0,81.3,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,29.6063842773437,577.588256835938,571.0,1000.0,400.0,76.6315765380859,76.6295623779297,0.0180000010877848,29.5980453491211,0.0,true,true,572.1999999999999,72.19714285714281,81.33428571428567,51.99999999999999,46422.299999999996,41283.299999999996,46539.478285714256,41311.20514285711
2021-04-29T00:54:00.0,72.0,72.0,52.0,81.3,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,29.1063919067383,574.638305664063,568.0,1000.0,400.0,76.6315765380859,76.6295623779297,0.0180000010877848,29.0980529785156,0.0,true,true,571.5999999999999,72.12857142857139,81.38571428571424,51.99999999999999,46178.4,40896.0,46520.074285714254,41228.6914285714
2021-04-29T00:55:00.0,72.0,72.2,52.0,81.7,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,28.6063995361328,571.638366699219,571.0,1000.0,400.0,76.6315765380859,76.6295623779297,0.0180000010877848,28.5980606079102,0.0,true,true,570.9999999999999,72.13999999999996,81.64857142857139,51.99999999999999,46650.700000000004,41226.200000000004,46621.334285714256,41191.939999999966
2021-04-29T00:56:00.0,72.0,72.2,52.0,81.7,55.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,28.0980682373047,568.58837890625,574.0,1000.0,400.0,76.6315765380859,76.6295623779297,0.0180000010877848,28.0980682373047,0.0,true,true,571.5999999999999,72.14857142857139,81.64857142857139,51.99999999999999,46895.8,41442.8,46670.3234285714,41240.1234285714
2021-04-29T00:57:00.0,72.0,72.0,52.0,81.1,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,27.6064147949219,565.638488769531,571.0,1000.0,400.0,76.6315765380859,76.6295623779297,0.0180000010877848,27.5980758666992,0.0,true,true,573.3999999999999,72.11142857142853,81.14285714285708,51.99999999999999,46308.1,41112.0,46527.31428571424,41348.69314285711
2021-04-29T00:58:00.0,72.0,72.2,52.0,80.3,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,27.1064224243164,562.638488769531,574.0,1000.0,400.0,76.6315765380859,76.6295623779297,0.0180000010877848,27.0980834960937,0.0,true,true,573.9999999999999,72.10571428571424,80.24857142857138,51.99999999999999,46092.2,41442.8,46062.679999999964,41388.679999999964
2021-04-29T00:59:00.0,72.0,72.1,52.0,79.2,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,26.5980911254883,559.588500976562,577.0,1000.0,400.0,76.6315765380859,76.6295623779297,0.0180000010877848,26.5980911254883,0.0,true,true,571.3999999999999,72.15142857142853,79.29428571428568,51.99999999999999,45698.4,41601.7,45308.75485714283,41227.32628571425
2021-04-29T01:00:00.0,72.0,72.1,52.0,78.3,54.5,72.0,85.0,65.0,74.5,71.5,3.0,0.0,74.0,71.0,85.0,55.0,26.6315784454346,20.0980987548828,520.588562011719,574.0,1000.0,400.0,76.6315765380859,76.6091613769531,0.0180000010877848,20.0980987548828,0.0,true,true,565.7999999999998,72.06571428571425,78.17142857142852,51.99999999999999,44944.2,41385.399999999994,44229.39428571425,40774.781142857115
2021-04-29T01:01:00.0,72.0,72.0,52.0,77.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,19.1147842407227,514.688659667969,561.0,1000.0,400.0,75.3684234619141,75.4221420288086,0.0180000010877848,19.0981140136719,0.0,true,true,558.8,72.02571428571424,77.01714285714282,51.99999999999999,43197.0,40392.0,43037.1794285714,40247.96914285712
2021-04-29T01:02:00.0,72.0,72.0,52.0,76.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,18.1147994995117,508.688781738281,543.0,1000.0,400.0,75.3684234619141,75.272331237793,0.0180000010877848,18.0981292724609,0.0,true,true,551.9999999999999,71.99999999999996,76.27714285714282,51.99999999999999,41376.6,39096.0,42104.98285714283,39743.99999999997
2021-04-29T01:03:00.0,71.5,72.0,52.0,76.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,23.1814804077148,539.0888671875,539.0,1000.0,400.0,75.3684234619141,75.272331237793,0.0180000010877848,23.1648101806641,0.0,true,true,544.3999999999999,71.97428571428567,76.66857142857137,51.99999999999999,41287.399999999994,38808.0,41738.37028571424,39182.80114285711
2021-04-29T01:04:00.0,71.5,71.9,52.0,78.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,22.5064926147461,535.038940429687,543.0,1000.0,400.0,75.3684234619141,75.1923294067383,0.0180000010877848,22.4981536865234,0.0,true,true,539.3999999999999,71.93428571428568,77.99142857142851,51.99999999999999,42354.0,39041.700000000004,42068.57657142853,38801.35371428569
2021-04-29T01:05:00.0,71.5,71.9,52.0,79.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,21.9731674194336,531.838989257812,536.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,21.9648284912109,0.0,true,true,538.5999999999999,71.86571428571425,79.30571428571425,51.99999999999999,42558.4,38538.4,42714.057714285686,38706.873714285684
2021-04-29T01:06:00.0,71.5,71.8,52.0,79.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,21.4648361206055,528.789001464844,536.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,21.4648361206055,0.0,true,true,539.3999999999999,71.82571428571424,79.85714285714282,51.99999999999999,42826.4,38484.799999999996,43074.94285714283,38742.790285714254
2021-04-29T01:07:00.0,71.5,71.8,52.0,79.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,20.9731826782227,525.839050292969,539.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,20.96484375,0.0,true,true,537.9999999999999,71.79142857142853,79.73428571428568,51.99999999999999,42958.3,38700.2,42897.04571428568,38623.78857142854
2021-04-29T01:08:00.0,71.5,71.8,52.0,79.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,20.4648513793945,522.7890625,543.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,20.4648513793945,0.0,true,true,538.5999999999999,71.79999999999995,79.55999999999996,51.99999999999999,43168.5,38987.4,42851.015999999974,38671.47999999997
2021-04-29T01:09:00.0,71.5,71.8,52.0,79.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,19.9648590087891,519.789123535156,536.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,19.9648590087891,0.0,true,true,538.5999999999999,71.80857142857138,79.58285714285708,51.99999999999999,42665.6,38484.799999999996,42863.32685714281,38676.09657142854
2021-04-29T01:10:00.0,71.5,71.8,52.0,79.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,19.4732055664062,516.839233398437,539.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,19.4648666381836,0.0,true,true,537.3999999999999,71.77428571428567,79.60857142857137,51.99999999999999,42904.399999999994,38700.2,42781.64628571424,38571.50114285711
2021-04-29T01:11:00.0,71.5,71.7,52.0,79.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,18.9648742675781,513.789245605469,536.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,18.9648742675781,0.0,true,true,534.1999999999999,71.72571428571425,79.20571428571424,51.99999999999999,42504.799999999996,38431.200000000004,42311.69257142854,38315.87657142855
2021-04-29T01:12:00.0,71.5,71.7,52.0,78.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,18.4648818969727,510.789276123047,533.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,18.4648818969727,0.0,true,true,532.3999999999999,71.69142857142853,78.49428571428567,51.99999999999999,41787.200000000004,38216.1,41790.35771428568,38168.51657142854
2021-04-29T01:13:00.0,71.5,71.7,52.0,77.7,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,17.9648895263672,507.789337158203,527.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,17.9648895263672,0.0,true,true,530.5999999999999,71.69999999999996,77.63142857142853,51.99999999999999,40947.9,37785.9,41191.23599999997,38044.019999999975
2021-04-29T01:14:00.0,71.5,71.7,52.0,76.9,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,17.4648971557617,504.789367675781,527.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,17.4648971557617,0.0,true,true,529.9999999999999,71.69999999999996,76.9171428571428,51.99999999999999,40526.3,37785.9,40766.08571428568,38000.99999999997
2021-04-29T01:15:00.0,71.5,71.7,52.0,76.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,16.9649047851563,501.789428710937,530.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,16.9649047851563,0.0,true,true,529.9999999999999,71.69999999999996,76.52571428571423,51.99999999999999,40545.0,38001.0,40558.62857142853,38000.99999999997
2021-04-29T01:16:00.0,71.5,71.7,52.0,76.8,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,16.4649124145508,498.789459228516,533.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,16.4649124145508,0.0,true,true,529.3999999999999,71.70857142857139,76.8428571428571,51.99999999999999,40934.4,38216.1,40680.60857142854,37962.517714285685
2021-04-29T01:17:00.0,71.5,71.7,52.0,77.8,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,15.9649200439453,495.789520263672,533.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,15.9649200439453,0.0,true,true,527.3999999999999,71.66571428571424,77.8428571428571,51.99999999999999,41467.4,38216.1,41054.322857142826,37796.49771428568
2021-04-29T01:18:00.0,71.5,71.6,52.0,79.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,21.4649276733398,528.78955078125,524.0,1000.0,400.0,74.7368392944336,74.6794662475586,0.0180000010877848,15.4649276733398,0.0,true,true,525.3999999999999,71.65999999999997,78.87999999999995,51.99999999999999,41396.0,37518.399999999994,41443.55199999997,37650.163999999975
2021-04-29T01:19:00.0,71.5,71.7,52.0,79.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,14.9649353027344,489.789611816406,517.0,1000.0,400.0,74.7368392944336,74.6794662475586,0.0180000010877848,14.9649353027344,0.0,true,true,522.1999999999998,71.63999999999996,79.42571428571425,51.99999999999999,41049.8,37068.9,41476.107999999964,37410.40799999997
2021-04-29T01:20:00.0,71.5,71.6,52.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,14.8421049118042,14.4649429321289,486.789642333984,520.0,1000.0,400.0,74.7368392944336,74.6794662475586,0.0180000010877848,14.4649429321289,0.0,true,true,518.9999999999999,71.63428571428568,79.35714285714282,51.99999999999999,41288.0,37232.0,41186.357142857116,37178.194285714264
2021-04-29T01:21:00.0,71.5,71.6,52.0,79.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,14.8421049118042,13.9649505615234,483.789703369141,517.0,1000.0,400.0,74.7368392944336,74.6794662475586,0.0180000010877848,13.9649505615234,0.0,true,true,517.5999999999999,71.59142857142852,79.17714285714281,51.99999999999999,40894.7,37017.2,40982.08914285711,37055.7234285714
2021-04-29T01:22:00.0,71.5,71.6,52.0,79.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,14.8421049118042,13.464958190918,480.789733886719,517.0,1000.0,400.0,74.7368392944336,74.6794662475586,0.0180000010877848,13.464958190918,0.0,true,true,516.9999999999999,71.59999999999995,79.10857142857138,51.99999999999999,40894.7,37017.2,40899.131428571396,37017.19999999997
2021-04-29T01:23:00.0,71.5,71.6,52.0,79.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,14.8421049118042,12.9649658203125,477.789794921875,517.0,1000.0,400.0,74.7368392944336,74.6794662475586,0.0180000010877848,12.9649658203125,0.0,true,true,515.1999999999999,71.59999999999995,79.07428571428568,51.99999999999999,40894.7,37017.2,40739.07199999998,36888.31999999997
2021-04-29T01:24:00.0,71.5,71.6,52.0,78.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,14.8421049118042,12.464973449707,474.789825439453,514.0,1000.0,400.0,74.7368392944336,74.6494140625,0.0180000010877848,12.4566421508789,0.0,true,true,511.99999999999994,71.59999999999995,78.64857142857139,51.99999999999999,40451.8,36802.399999999994,40268.06857142854,36659.19999999997
2021-04-29T01:25:00.0,71.5,71.6,52.0,77.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,14.8421049118042,11.9649887084961,471.789916992188,511.0,1000.0,400.0,74.7368392944336,74.603515625,0.0180000010877848,11.9649887084961,0.0,true,true,507.59999999999985,71.60857142857138,77.80857142857138,51.99999999999999,39755.799999999996,36587.6,39495.63085714282,36348.51085714282
2021-04-29T01:26:00.0,71.5,71.6,52.0,76.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,14.8421049118042,11.4651107788086,468.790649414062,501.0,1000.0,400.0,74.1052627563477,74.1690139770508,0.0180000010877848,11.4651107788086,0.0,true,true,503.79999999999984,71.56571428571425,76.97714285714281,51.99999999999999,38526.9,35871.6,38781.08457142853,36054.80685714283
2021-04-29T01:27:00.0,71.5,71.5,52.0,76.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,14.8421049118042,10.9652328491211,465.791381835937,495.0,1000.0,400.0,74.1052627563477,74.1690139770508,0.0180000010877848,10.9652328491211,0.0,true,true,499.9999999999999,71.55999999999995,76.27999999999996,51.99999999999999,37818.0,35392.5,38139.99999999997,35779.99999999996
2021-04-29T01:28:00.0,71.5,71.6,52.0,75.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,14.8421049118042,10.4653549194336,462.792114257812,498.0,1000.0,400.0,74.1052627563477,74.1690139770508,0.0180000010877848,10.4653549194336,0.0,true,true,497.3999999999999,71.53142857142853,75.9028571428571,51.99999999999999,37748.4,35656.799999999996,37754.08114285712,35579.73257142855
2021-04-29T01:29:00.0,71.5,71.5,52.0,76.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,14.8421049118042,9.96547698974609,459.792846679687,495.0,1000.0,400.0,74.1052627563477,74.1690139770508,0.0180000010877848,9.96547698974609,0.0,true,true,499.39999999999986,71.56857142857137,75.8628571428571,51.99999999999999,37620.0,35392.5,37885.91085714282,35741.34457142853
2021-04-29T01:30:00.0,71.5,71.6,52.0,76.7,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,10.5263156890869,33.4989318847656,600.993591308594,498.0,1000.0,400.0,74.1052627563477,73.737174987793,0.0144000016152859,33.4989318847656,0.0,true,true,510.19999999999993,71.53999999999996,76.81999999999995,51.99999999999999,38196.6,35656.799999999996,39193.56399999997,36499.70799999998
2021-04-29T01:31:00.0,71.5,71.5,52.0,79.2,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,34.1052627563477,34.9987945556641,609.992736816406,511.0,1000.0,400.0,75.3684234619141,75.7156677246094,0.0151200015097857,34.9987945556641,0.0,true,true,529.8,71.5428571428571,79.48285714285711,51.99999999999999,40471.200000000004,36536.5,42110.01771428569,37903.40571428569
2021-04-29T01:32:00.0,71.5,71.5,52.0,83.4,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.315788269043,42.5736999511719,655.442199707031,549.0,1000.0,400.0,77.2631607055664,77.5218811035156,0.0158399995416403,42.5736999511719,0.0,true,true,553.7999999999998,71.45714285714283,83.05714285714282,51.99999999999999,45786.600000000006,39253.5,45997.04571428568,39572.96571428569
2021-04-29T01:33:00.0,71.0,71.4,52.0,85.9,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,39.3684196472168,38.2820053100586,665.692016601562,596.0,1000.0,400.0,78.5263137817383,78.7583084106445,0.0165599994361401,44.2820053100586,0.0,true,true,579.1999999999999,71.4428571428571,85.92571428571424,51.99999999999999,51196.4,42554.4,49768.17371428568,41379.70285714282
2021-04-29T01:34:00.0,71.5,71.5,52.0,87.3,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,40.9473686218262,40.0236434936523,640.141845703125,615.0,1000.0,400.0,79.1578979492187,79.4274520874023,0.0172799993306398,46.0236434936523,0.0,true,true,603.7999999999998,71.49142857142853,87.39428571428567,51.99999999999999,53689.5,43972.5,52768.66971428567,43166.524571428534
2021-04-29T01:35:00.0,71.5,71.6,52.0,87.9,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.3684196472168,41.5569534301758,649.341735839844,625.0,1000.0,400.0,79.1578979492187,79.5182495117188,0.0179999992251396,41.5569534301758,0.0,true,true,620.1999999999998,71.58285714285711,87.7371428571428,51.99999999999999,54937.5,44750.0,54414.57599999995,44395.687999999966
2021-04-29T01:36:00.0,71.5,71.6,52.0,86.9,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.5789489746094,43.0569305419922,658.341552734375,634.0,1000.0,400.0,79.1578979492187,79.5182495117188,0.0180000010877848,43.0569305419922,0.0,true,true,628.3999999999999,71.59999999999995,86.92571428571424,51.99999999999999,55094.600000000006,45394.399999999994,54624.118857142814,44993.43999999996
2021-04-29T01:37:00.0,71.5,71.6,52.0,85.4,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.5789489746094,44.5569076538086,667.341430664062,631.0,1000.0,400.0,79.1578979492187,79.5182495117188,0.0180000010877848,44.5569076538086,0.0,true,true,634.1999999999998,71.6085714285714,85.36571428571425,51.99999999999999,53887.4,45179.6,54138.93599999996,45414.155999999966
2021-04-29T01:38:00.0,71.5,71.7,52.0,84.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.5789489746094,46.056884765625,676.34130859375,637.0,1000.0,400.0,79.7894744873047,79.7933731079102,0.0180000010877848,46.056884765625,0.0,true,true,639.7999999999998,71.71714285714282,84.25142857142852,51.99999999999999,53635.4,45672.9,53904.063999999955,45884.62799999996
2021-04-29T01:39:00.0,71.5,71.9,52.0,84.5,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,46.7368431091309,47.5568618774414,685.341186523437,644.0,1000.0,400.0,79.7894744873047,79.9632568359375,0.0180000010877848,47.5568618774414,0.0,true,true,644.1999999999998,71.89142857142853,84.6628571428571,51.99999999999999,54418.0,46303.600000000006,54539.812571428534,46312.458285714245
2021-04-29T01:40:00.0,72.0,72.0,52.0,86.9,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,46.6315803527832,42.9735107421875,657.841064453125,653.0,1000.0,400.0,79.7894744873047,80.1181030273438,0.0180000010877848,48.9735107421875,0.0,true,true,652.9999999999998,71.96571428571424,86.95142857142852,51.99999999999999,56745.700000000004,47016.0,56779.2828571428,46993.611428571385
2021-04-29T01:41:00.0,71.5,71.9,52.0,90.1,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,46.6315803527832,44.3151550292969,701.890930175781,656.0,1000.0,400.0,80.4210510253906,80.814582824707,0.0180000010877848,44.3151550292969,0.0,true,true,662.5999999999999,71.92571428571425,90.0228571428571,51.99999999999999,59105.6,47166.4,59649.14514285711,47657.978285714256
2021-04-29T01:42:00.0,71.5,71.9,52.0,92.2,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,46.6315803527832,51.5818023681641,709.640808105469,675.0,1000.0,400.0,81.0526351928711,81.1814041137695,0.0180000010877848,51.606803894043,0.0,true,true,669.9999999999999,71.91714285714282,91.9171428571428,51.99999999999999,62235.0,48532.50000000001,61584.48571428567,48184.485714285685
2021-04-29T01:43:00.0,72.0,72.0,52.0,92.2,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.8947372436523,52.8401184082031,717.040710449219,685.0,1000.0,400.0,81.0526351928711,81.1814041137695,0.0180000010877848,52.8401184082031,0.0,true,true,676.3999999999999,71.97428571428567,92.37142857142854,51.99999999999999,63157.0,49320.0,62480.03428571425,48683.406857142814
2021-04-29T01:44:00.0,72.0,72.0,52.0,92.4,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.4736824035645,48.0150985717773,688.090576171875,681.0,1000.0,400.0,81.0526351928711,81.3291549682617,0.0180000010877848,48.0150985717773,0.0,true,true,680.8,72.00857142857137,92.5028571428571,51.99999999999999,62924.4,49032.0,62975.945142857105,49023.435428571385
2021-04-29T01:45:00.0,72.0,72.0,52.0,93.1,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.5789489746094,49.0067520141602,694.140441894531,685.0,1000.0,400.0,81.0526351928711,81.3474273681641,0.0180000010877848,49.0234146118164,0.0,true,true,681.9999999999999,71.99142857142853,92.98857142857138,51.99999999999999,63773.49999999999,49320.0,63418.205714285665,49098.15428571425
2021-04-29T01:46:00.0,72.0,72.0,52.0,93.4,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.7894744873047,50.0233993530273,700.140380859375,678.0,1000.0,400.0,81.0526351928711,81.3474273681641,0.0180000010877848,50.0233993530273,0.0,true,true,680.5999999999999,72.01714285714282,93.46857142857138,51.99999999999999,63325.200000000004,48816.0,63614.70971428567,49014.86742857139
2021-04-29T01:47:00.0,72.0,72.1,52.0,93.7,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.7894744873047,51.0233840942383,706.140319824219,681.0,1000.0,400.0,81.0526351928711,81.3474273681641,0.0180000010877848,51.0233840942383,0.0,true,true,680.5999999999999,72.09999999999997,93.60571428571424,51.99999999999999,63809.700000000004,49100.1,63708.049142857104,49071.25999999997
2021-04-29T01:48:00.0,72.0,72.2,52.0,93.6,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.7894744873047,52.006706237793,712.140197753906,678.0,1000.0,400.0,81.0526351928711,81.3474273681641,0.0180000010877848,52.0233688354492,0.0,true,true,680.5999999999999,72.17428571428567,93.71999999999994,51.99999999999999,63460.799999999996,48951.6,63785.83199999995,49121.818857142825
2021-04-29T01:49:00.0,72.0,72.2,52.0,93.8,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.7894744873047,53.0066909790039,718.040161132813,681.0,1000.0,400.0,81.0526351928711,81.4687042236328,0.0180000010877848,53.0233535766602,0.0,true,true,683.1999999999998,72.23428571428568,93.82571428571421,51.99999999999999,63877.799999999996,49168.200000000004,64101.72799999993,49350.46399999996
2021-04-29T01:50:00.0,72.0,72.3,52.0,93.6,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.7894744873047,54.0233383178711,724.140014648437,685.0,1000.0,400.0,81.684211730957,81.8796234130859,0.0180000010877848,54.0233383178711,0.0,true,true,689.5999999999999,72.27428571428567,93.35999999999996,51.99999999999999,64115.99999999999,49525.5,64381.05599999996,49840.34742857139
