time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-29T01:51:00.0,72.0,72.3,52.0,92.0,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,55.0066604614258,730.039978027344,691.0,1000.0,400.0,82.315788269043,82.7400054931641,0.0180000010877848,55.023323059082,0.0,true,true,697.8,72.29999999999995,92.20571428571422,51.99999999999999,63572.0,49959.299999999996,64341.14742857138,50450.939999999966
2021-04-29T01:52:00.0,72.0,72.3,52.0,90.8,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,56.023307800293,736.139831542969,713.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,56.023307800293,0.0,true,true,705.3999999999999,72.31714285714281,90.68857142857138,51.99999999999999,64740.4,51549.9,63971.71828571424,51012.51257142853
2021-04-29T01:53:00.0,72.0,72.4,52.0,89.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,56.9899597167969,741.939758300781,719.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,56.9899597167969,0.0,true,true,712.1999999999998,72.39999999999998,89.45999999999995,51.99999999999999,64278.600000000006,52055.600000000006,63713.411999999946,51563.27999999997
2021-04-29T01:54:00.0,72.5,72.5,52.0,88.5,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,51.8066177368164,710.839721679687,719.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,57.8149490356445,0.0,true,true,717.1999999999998,72.48285714285711,88.29428571428566,51.99999999999999,63631.5,52127.5,63324.66171428566,51984.70514285711
2021-04-29T01:55:00.0,72.5,72.5,52.0,88.1,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,52.406608581543,714.489624023437,719.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,52.4149398803711,0.0,true,true,717.8,72.5085714285714,88.49428571428567,51.99999999999999,63343.899999999994,52127.5,63521.19828571425,52046.652571428545
2021-04-29T01:56:00.0,72.5,72.5,52.0,90.6,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,52.9149322509766,717.489562988281,716.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,52.9149322509766,0.0,true,true,716.5999999999999,72.49999999999997,90.64285714285708,51.99999999999999,64869.6,51910.0,64954.671428571375,51953.49999999997
2021-04-29T01:57:00.0,72.5,72.5,52.0,93.8,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,53.4065933227539,720.439575195312,716.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,53.414924621582,0.0,true,true,715.3999999999999,72.49142857142854,93.52571428571423,51.99999999999999,67160.8,51910.0,66908.29599999994,51860.36799999997
2021-04-29T01:58:00.0,72.5,72.5,52.0,95.0,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,53.9149169921875,723.489501953125,713.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,53.9149169921875,0.0,true,true,714.1999999999999,72.51714285714282,94.90571428571423,51.99999999999999,67735.0,51692.5,67781.66114285709,51791.7434285714
2021-04-29T01:59:00.0,72.5,72.6,52.0,94.7,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,54.4065780639649,726.439453125,713.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,54.4149169921875,0.0,true,true,713.5999999999999,72.59999999999995,94.8628571428571,51.99999999999999,67521.1,51763.799999999996,67694.13485714281,51807.35999999996
2021-04-29T02:00:00.0,72.5,72.7,52.0,94.5,54.6,73.5,85.0,65.0,76.0,73.0,3.0,0.0,75.5,72.5,85.0,55.0,54.8421058654785,48.9065856933594,693.439514160156,713.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,713.5999999999999,72.6828571428571,94.42285714285708,51.99999999999999,67378.5,51835.1,67380.15085714281,51866.48685714282
2021-04-29T02:01:00.0,72.5,72.7,52.0,94.1,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,713.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,713.5999999999999,72.70857142857139,94.19428571428566,51.99999999999999,67093.3,51835.1,67217.04228571424,51884.83657142854
2021-04-29T02:02:00.0,72.5,72.7,52.0,94.1,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,716.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,712.9999999999998,72.69142857142853,94.21142857142851,51.99999999999999,67375.59999999999,52053.200000000004,67172.74857142851,51828.98857142853
2021-04-29T02:03:00.0,72.5,72.7,52.0,94.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,713.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,712.3999999999999,72.72571428571425,93.65714285714282,51.99999999999999,67022.0,51835.1,66721.34857142853,51809.79885714282
2021-04-29T02:04:00.0,72.5,72.8,52.0,92.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,710.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,713.5999999999999,72.77428571428567,92.17999999999995,51.99999999999999,65320.0,51688.0,65779.64799999996,51931.73028571425
2021-04-29T02:05:00.0,72.5,72.8,52.0,90.3,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,710.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,714.1999999999998,72.80857142857138,90.3171428571428,51.99999999999999,64113.0,51688.0,64504.50342857137,51999.88171428567
2021-04-29T02:06:00.0,72.5,72.8,52.0,89.0,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,719.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,715.3999999999999,72.79999999999995,88.97428571428566,51.99999999999999,63991.0,52343.2,63652.20399999995,52081.11999999996
2021-04-29T02:07:00.0,72.5,72.8,52.0,88.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,719.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,716.5999999999998,72.79999999999995,87.9228571428571,51.99999999999999,63272.0,52343.2,63005.51942857138,52168.47999999995
2021-04-29T02:08:00.0,72.5,72.8,52.0,87.5,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,719.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,718.3999999999999,72.79999999999995,87.55142857142852,51.99999999999999,62912.5,52343.2,62896.946285714235,52299.51999999996
2021-04-29T02:09:00.0,72.5,72.8,52.0,88.6,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,716.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,717.1999999999998,72.79999999999995,88.90857142857138,51.99999999999999,63437.6,52124.799999999996,63765.22742857138,52212.15999999995
2021-04-29T02:10:00.0,72.5,72.8,52.0,91.8,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,719.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,716.5999999999999,72.79999999999995,91.61999999999995,51.99999999999999,66004.2,52343.2,65654.89199999995,52168.47999999996
2021-04-29T02:11:00.0,72.5,72.8,52.0,94.0,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,713.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,715.9999999999998,72.79999999999995,93.79428571428566,51.79999999999999,67022.0,51906.4,67156.70857142852,52124.79999999995
2021-04-29T02:12:00.0,72.5,72.8,52.0,94.2,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,716.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,716.5999999999999,72.79999999999995,94.23428571428566,51.79999999999999,67447.2,52124.799999999996,67528.2891428571,52168.47999999996
2021-04-29T02:13:00.0,72.5,72.8,51.0,93.8,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,716.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,715.9999999999999,72.79142857142853,93.91999999999994,51.8,67160.8,52124.799999999996,67246.71999999994,52118.662857142815
2021-04-29T02:14:00.0,72.5,72.8,52.0,93.8,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,719.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,715.9999999999998,72.82571428571424,93.79142857142851,51.59999999999999,67442.2,52343.2,67154.66285714279,52143.21142857138
2021-04-29T02:15:00.0,72.5,72.9,52.0,93.8,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.8947372436523,48.8982543945312,693.389526367187,716.0,1000.0,400.0,82.9473648071289,82.8897323608398,0.0151200015097857,48.8982543945312,0.0,true,true,715.9999999999998,72.87428571428566,93.9028571428571,51.39999999999999,67160.8,52196.4,67234.44571428567,52177.98857142852
2021-04-29T02:16:00.0,72.5,72.9,51.0,93.5,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.7894744873047,42.8399200439453,657.039489746094,713.0,1000.0,400.0,82.9473648071289,82.763427734375,0.0158399995416403,42.8315811157227,0.0,true,true,714.1999999999998,72.89999999999996,93.22571428571422,51.39999999999999,66665.5,51977.700000000004,66581.80514285708,52065.179999999964
2021-04-29T02:17:00.0,72.5,72.9,51.0,91.4,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,48.7482528686523,692.489501953125,716.0,1000.0,400.0,82.9473648071289,82.5503845214844,0.0165599994361401,48.7482528686523,0.0,true,true,709.1999999999998,72.92571428571424,91.43428571428566,51.39999999999999,65442.4,52196.4,64845.19542857138,51718.91657142852
2021-04-29T02:18:00.0,73.0,73.0,51.0,89.2,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,42.5315856933594,655.189514160156,707.0,1000.0,400.0,82.315788269043,82.0355758666992,0.0172799993306398,48.5315856933594,0.0,true,true,702.1999999999998,72.97428571428567,89.35428571428568,51.39999999999999,63064.4,51611.0,62744.579428571386,51242.543428571385
2021-04-29T02:19:00.0,73.0,73.0,52.0,88.2,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,42.2065811157227,653.239501953125,694.0,1000.0,400.0,81.684211730957,81.3908462524414,0.0179999992251396,42.1982498168945,0.0,true,true,694.5999999999999,73.01714285714282,88.21714285714282,51.59999999999999,61210.8,50662.0,61275.627428571395,50717.70742857139
2021-04-29T02:20:00.0,73.0,73.0,52.0,87.9,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,41.8315887451172,650.939514160156,681.0,1000.0,400.0,81.0526351928711,81.1547241210938,0.0180000010877848,41.8232574462891,0.0,true,true,688.9999999999999,72.97428571428567,87.81428571428566,51.599999999999994,59859.9,49713.0,60504.04285714281,50279.28285714282
2021-04-29T02:21:00.0,72.5,72.9,52.0,87.6,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,41.5815887451172,649.439514160156,675.0,1000.0,400.0,81.0526351928711,81.1547241210938,0.0180000010877848,41.5732574462891,0.0,true,true,682.5999999999999,72.92571428571424,87.42857142857137,51.79999999999999,59129.99999999999,49207.50000000001,59678.74285714281,49779.09257142853
2021-04-29T02:22:00.0,72.5,72.9,51.0,87.6,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,47.3732604980469,684.239562988281,688.0,1000.0,400.0,81.0526351928711,80.9979858398437,0.0180000010877848,47.3732604980469,0.0,true,true,678.1999999999998,72.89142857142853,88.0028571428571,51.8,60268.799999999996,50155.200000000004,59683.53771428567,49434.96685714282
2021-04-29T02:23:00.0,72.5,72.9,52.0,90.2,55.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,47.2065963745117,683.239562988281,675.0,1000.0,400.0,81.0526351928711,80.9370498657227,0.0180000010877848,47.2065963745117,0.0,true,true,676.3999999999999,72.89999999999996,90.1571428571428,51.79999999999999,60885.0,49207.50000000001,60982.29142857138,49309.55999999997
2021-04-29T02:24:00.0,72.5,72.9,52.0,93.0,55.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,47.1315994262695,682.78955078125,672.0,1000.0,400.0,81.0526351928711,80.9370498657227,0.0180000010877848,47.1315994262695,0.0,true,true,675.1999999999998,72.89999999999996,92.80285714285709,51.79999999999999,62496.0,48988.8,62660.48914285709,49222.079999999965
2021-04-29T02:25:00.0,72.5,72.9,52.0,94.1,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,47.0815963745117,682.489562988281,672.0,1000.0,400.0,81.0526351928711,80.9370498657227,0.0180000010877848,47.0815963745117,0.0,true,true,672.5999999999999,72.89999999999996,94.03142857142852,51.99999999999999,63235.2,48988.8,63245.53885714281,49032.53999999997
2021-04-29T02:26:00.0,72.5,72.9,52.0,93.9,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,41.0482635498047,646.28955078125,669.0,1000.0,400.0,81.0526351928711,80.9370498657227,0.0180000010877848,47.0482635498047,0.0,true,true,671.9999999999998,72.89999999999996,93.95999999999995,51.79999999999999,62819.100000000006,48770.100000000006,63141.119999999944,48988.79999999996
2021-04-29T02:27:00.0,72.5,72.9,52.0,93.6,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,47.0232696533203,682.139587402344,675.0,1000.0,400.0,81.0526351928711,80.9370498657227,0.0180000010877848,47.0232696533203,0.0,true,true,672.5999999999999,72.89999999999996,93.65999999999995,51.59999999999999,63179.99999999999,49207.50000000001,62995.715999999964,49032.53999999997
2021-04-29T02:28:00.0,72.5,72.9,51.0,93.7,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,46.9232711791992,681.539611816406,672.0,1000.0,400.0,81.0526351928711,80.9370498657227,0.0180000010877848,46.9232711791992,0.0,true,true,673.1999999999998,72.89142857142853,93.8371428571428,51.39999999999999,62966.4,48988.8,63171.16457142851,49070.509714285676
2021-04-29T02:29:00.0,72.5,72.9,51.0,94.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,46.8232727050781,680.939636230469,675.0,1000.0,400.0,81.0526351928711,80.9370498657227,0.0180000010877848,46.8232727050781,0.0,true,true,673.7999999999998,72.92571428571424,93.69999999999996,51.19999999999999,63450.0,49207.50000000001,63135.05999999996,49137.34628571424
2021-04-29T02:30:00.0,73.0,73.0,51.0,92.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,45.3684196472168,46.6482696533203,679.889587402344,675.0,1000.0,400.0,81.0526351928711,80.9370498657227,0.0180000010877848,52.6482696533203,0.0,true,true,675.7999999999998,72.9828571428571,92.85428571428565,50.999999999999986,62572.5,49275.0,62750.92628571423,49321.81485714282
2021-04-29T02:31:00.0,73.0,73.0,51.0,91.5,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.7368431091309,47.0566024780273,682.339599609375,672.0,1000.0,400.0,81.684211730957,81.7692947387695,0.0180000010877848,47.0566024780273,0.0,true,true,678.9999999999999,72.9828571428571,91.48285714285709,50.999999999999986,61488.0,49056.0,62116.85999999995,49555.359999999964
2021-04-29T02:32:00.0,72.5,72.9,51.0,90.3,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.7368431091309,53.348258972168,720.089538574219,685.0,1000.0,400.0,81.684211730957,82.0218505859375,0.0180000010877848,53.348258972168,0.0,true,true,681.5999999999999,72.9171428571428,90.27428571428565,50.999999999999986,61855.5,49936.50000000001,61530.95314285709,49700.32457142853
2021-04-29T02:33:00.0,72.5,72.9,51.0,89.2,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.7368431091309,47.6065902709961,685.639526367187,688.0,1000.0,400.0,81.684211730957,82.127815246582,0.0180000010877848,53.6065902709961,0.0,true,true,684.1999999999998,72.9171428571428,89.24285714285709,50.999999999999986,61369.6,50155.200000000004,61059.962857142804,49889.9091428571
2021-04-29T02:34:00.0,73.0,73.0,51.0,88.6,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.7368431091309,47.8732528686523,687.239501953125,688.0,1000.0,400.0,81.684211730957,82.1756744384766,0.0180000010877848,53.8732528686523,0.0,true,true,689.7999999999998,72.97428571428567,88.41999999999996,50.999999999999986,60956.799999999996,50224.0,60992.11599999996,50337.66228571424
2021-04-29T02:35:00.0,73.0,73.0,51.0,88.4,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.7368431091309,48.1732482910156,689.039489746094,688.0,1000.0,400.0,81.684211730957,82.1756744384766,0.0180000010877848,48.1732482910156,0.0,true,true,694.1999999999998,73.01714285714282,88.7171428571428,50.999999999999986,60819.200000000004,50224.0,61587.44057142852,50688.50057142853
2021-04-29T02:36:00.0,73.0,73.0,51.0,90.6,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.7368431091309,48.5149154663086,691.089477539062,700.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,48.5149154663086,0.0,true,true,697.9999999999999,72.97428571428567,90.6771428571428,50.999999999999986,63419.99999999999,51100.0,63292.64571428566,50936.05142857139
2021-04-29T02:37:00.0,72.5,72.9,51.0,93.5,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.7368431091309,54.8232498168945,728.939514160156,707.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,54.8232498168945,0.0,true,true,701.7999999999998,72.92571428571424,93.21714285714279,50.999999999999986,66104.5,51540.3,65419.7908571428,51179.26628571424
2021-04-29T02:38:00.0,72.5,72.9,51.0,94.5,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.7368431091309,55.1399154663086,730.839477539063,707.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,55.1399154663086,0.0,true,true,705.5999999999999,72.8828571428571,94.4571428571428,50.999999999999986,66811.5,51540.3,66648.95999999995,51426.143999999964
2021-04-29T02:39:00.0,72.5,72.9,51.0,94.3,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.7368431091309,55.4982452392578,732.989440917969,707.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,55.4982452392578,0.0,true,true,706.9999999999999,72.92571428571424,94.38571428571423,50.999999999999986,66670.09999999999,51540.3,66730.69999999995,51558.47999999996
2021-04-29T02:40:00.0,73.0,73.0,51.0,94.1,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.7565841674805,698.539489746094,707.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.7565841674805,0.0,true,true,706.3999999999999,72.97428571428567,94.1171428571428,50.999999999999986,66528.7,51611.0,66484.34971428566,51549.03542857139
2021-04-29T02:41:00.0,73.0,73.0,51.0,94.1,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,55.8482437133789,735.089416503906,707.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,705.7999999999998,73.00857142857139,94.19428571428566,50.999999999999986,66528.7,51611.0,66482.3268571428,51529.44971428567
2021-04-29T02:42:00.0,73.0,73.0,51.0,94.3,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,704.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,704.3999999999999,72.99142857142853,94.23142857142852,50.999999999999986,66387.2,51392.0,66376.61828571424,51415.16228571424
2021-04-29T02:43:00.0,73.0,73.0,51.0,93.6,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,704.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,702.9999999999999,73.02571428571424,93.45428571428566,50.999999999999986,65894.4,51392.0,65698.36285714281,51337.0771428571
2021-04-29T02:44:00.0,73.0,73.1,51.0,91.7,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,700.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,701.5999999999999,73.07428571428566,91.77714285714279,50.999999999999986,64190.0,51169.99999999999,64390.843428571374,51268.91885714282
2021-04-29T02:45:00.0,73.0,73.1,51.0,90.0,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,700.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,700.8,73.10857142857138,90.0771428571428,50.999999999999986,63000.0,51169.99999999999,63126.06171428567,51234.48685714282
2021-04-29T02:46:00.0,73.0,73.1,51.0,89.0,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,700.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,701.3999999999999,73.09999999999995,88.96571428571423,50.999999999999986,62300.0,51169.99999999999,62400.551999999945,51272.33999999995
2021-04-29T02:47:00.0,73.0,73.1,51.0,88.3,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,700.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,702.1999999999998,73.09999999999995,88.1371428571428,50.999999999999986,61810.0,51169.99999999999,61889.90171428566,51330.819999999956
2021-04-29T02:48:00.0,73.0,73.1,51.0,87.9,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,707.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,702.1999999999998,73.09999999999995,88.13142857142853,50.999999999999986,62145.3,51681.7,61885.8891428571,51330.819999999956
2021-04-29T02:49:00.0,73.0,73.1,51.0,89.7,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,704.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,702.1999999999998,73.09999999999995,89.88857142857138,50.999999999999986,63148.8,51462.399999999994,63119.754857142805,51330.819999999956
2021-04-29T02:50:00.0,73.0,73.1,51.0,92.9,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,700.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,702.1999999999998,73.09999999999995,92.64285714285708,50.999999999999986,65030.00000000001,51169.99999999999,65053.81428571422,51330.819999999956
2021-04-29T02:51:00.0,73.0,73.1,51.0,94.5,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,700.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,701.5999999999999,73.09999999999995,94.38857142857137,50.999999999999986,66150.0,51169.99999999999,66223.02171428566,51286.95999999996
2021-04-29T02:52:00.0,73.0,73.1,51.0,94.5,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,700.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,701.5999999999999,73.09999999999995,94.56857142857137,50.999999999999986,66150.0,51169.99999999999,66349.30971428567,51286.95999999996
2021-04-29T02:53:00.0,73.0,73.1,51.0,94.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,704.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,702.3999999999999,73.09142857142852,94.22571428571423,50.999999999999986,66316.8,51462.399999999994,66184.14171428567,51339.41942857138
2021-04-29T02:54:00.0,73.0,73.1,51.0,94.1,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,704.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,703.7999999999998,73.13428571428568,94.22857142857139,50.999999999999986,66246.4,51462.399999999994,66318.06857142852,51471.91028571425
2021-04-29T02:55:00.0,73.0,73.2,51.0,94.4,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,704.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,704.5999999999998,73.14857142857139,94.32285714285709,50.999999999999986,66457.6,51532.8,66459.88514285709,51540.48342857139
2021-04-29T02:56:00.0,73.0,73.1,51.0,93.8,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,707.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,704.5999999999998,73.12571428571425,93.61142857142852,50.999999999999986,66316.59999999999,51681.7,65958.61257142852,51524.37828571425
2021-04-29T02:57:00.0,73.0,73.1,51.0,91.9,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,704.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,704.5999999999998,73.1085714285714,92.07999999999996,50.999999999999986,64697.600000000006,51462.399999999994,64879.56799999995,51512.29942857139
2021-04-29T02:58:00.0,73.0,73.2,51.0,90.5,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,704.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,704.5999999999998,73.19999999999996,90.46571428571423,50.999999999999986,63712.0,51532.8,63742.142285714224,51576.71999999996
2021-04-29T02:59:00.0,73.0,73.3,51.0,89.3,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,704.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,698.1999999999998,73.29999999999995,89.6771428571428,50.999999999999986,62867.2,51603.2,62612.58114285708,51178.059999999954
2021-04-29T03:00:00.0,73.0,73.3,51.0,88.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,50.4210510253906,31.8232498168945,590.939514160156,704.0,1000.0,400.0,82.315788269043,82.2093963623047,0.0180000010877848,31.8232498168945,0.0,true,true,684.7999999999998,73.25714285714281,87.52571428571424,50.999999999999986,62233.600000000006,51603.2,59937.6091428571,50166.49142857138
2021-04-29T03:01:00.0,73.0,73.1,51.0,83.5,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.3684215545654,30.3232498168945,581.939453125,675.0,1000.0,400.0,79.7894744873047,79.795654296875,0.0180000010877848,30.3232498168945,0.0,true,true,665.1999999999998,73.15142857142853,83.86857142857139,50.999999999999986,56362.5,49342.49999999999,55789.37371428567,48660.33028571424
2021-04-29T03:02:00.0,73.0,73.1,51.0,80.5,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.3684215545654,28.8232574462891,572.939514160156,637.0,1000.0,400.0,78.5263137817383,78.0140991210937,0.0180000010877848,28.8232574462891,0.0,true,true,640.3999999999999,73.08285714285711,80.8428571428571,50.999999999999986,51278.5,46564.7,51771.76571428568,46802.26171428568
2021-04-29T03:03:00.0,73.0,73.1,51.0,81.0,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.3684215545654,27.3232727050781,563.939636230469,606.0,1000.0,400.0,77.2631607055664,76.8773345947266,0.0180000010877848,27.3232727050781,0.0,true,true,613.1999999999999,73.09999999999995,81.03428571428566,50.999999999999986,49086.0,44298.6,49690.22399999996,44824.91999999996
2021-04-29T03:04:00.0,73.0,73.1,51.0,82.6,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.2105255126953,25.8232955932617,554.939758300781,580.0,1000.0,400.0,76.6315765380859,76.6930694580078,0.0180000010877848,25.8232955932617,0.0,true,true,592.3999999999999,73.11714285714281,82.23142857142852,50.999999999999986,47908.0,42398.0,48713.89828571425,43314.59542857139
2021-04-29T03:05:00.0,73.0,73.1,51.0,82.5,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.3157901763916,24.3233184814453,545.939880371094,568.0,1000.0,400.0,76.6315765380859,76.6930694580078,0.0180000010877848,24.3233184814453,0.0,true,true,577.1999999999999,73.04857142857139,82.6028571428571,50.999999999999986,46860.0,41520.799999999996,47678.36914285712,42163.635428571404
2021-04-29T03:06:00.0,72.5,72.9,51.0,82.2,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.3157901763916,22.9316711425781,537.590026855469,571.0,1000.0,400.0,76.6315765380859,76.6930694580078,0.0180000010877848,22.9316711425781,0.0,true,true,568.9999999999999,72.95142857142852,82.2428571428571,50.999999999999986,46936.200000000004,41625.9,46796.18571428568,41509.36285714282
2021-04-29T03:07:00.0,72.5,72.9,51.0,82.0,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.3157901763916,27.6733627319336,566.040161132813,561.0,1000.0,400.0,76.6315765380859,76.6930694580078,0.0180000010877848,27.6733627319336,0.0,true,true,565.9999999999999,72.89142857142853,81.93999999999994,50.999999999999986,46002.0,40896.9,46378.03999999996,41256.54857142854
2021-04-29T03:08:00.0,72.5,72.9,51.0,81.7,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.2105255126953,26.631706237793,559.790222167969,565.0,1000.0,400.0,76.6315765380859,76.6930694580078,0.0180000010877848,26.631706237793,0.0,true,true,565.3999999999999,72.87428571428566,81.78571428571425,50.999999999999986,46160.5,41188.5,46241.642857142826,41203.121142857104
2021-04-29T03:09:00.0,72.5,72.8,51.0,81.8,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.2105255126953,25.631721496582,553.790344238281,565.0,1000.0,400.0,76.6315765380859,76.6930694580078,0.0180000010877848,25.631721496582,0.0,true,true,565.3999999999999,72.83428571428567,81.74857142857138,50.999999999999986,46217.0,41132.0,46220.642285714246,41180.50514285711
2021-04-29T03:10:00.0,72.5,72.8,51.0,81.8,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.2105255126953,24.6317367553711,547.790405273437,565.0,1000.0,400.0,76.6315765380859,76.6930694580078,0.0180000010877848,24.6317367553711,0.0,true,true,565.3999999999999,72.76571428571424,81.87714285714281,50.999999999999986,46217.0,41132.0,46293.33657142854,41141.73485714282
2021-04-29T03:11:00.0,72.5,72.7,51.0,81.8,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.2105255126953,23.6317520141602,541.790466308594,571.0,1000.0,400.0,76.6315765380859,76.6930694580078,0.0180000010877848,23.6317520141602,0.0,true,true,565.3999999999999,72.72571428571425,81.70571428571424,50.999999999999986,46707.799999999996,41511.700000000004,46196.410857142815,41119.11885714283
2021-04-29T03:12:00.0,72.5,72.7,51.0,81.0,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.2105255126953,22.6317672729492,535.790588378906,561.0,1000.0,400.0,76.6315765380859,76.6930694580078,0.0180000010877848,22.6317672729492,0.0,true,true,565.3999999999999,72.69999999999996,80.9828571428571,50.999999999999986,45441.0,40784.700000000004,45787.70742857139,41104.579999999965
2021-04-29T03:13:00.0,72.5,72.7,51.0,79.7,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.2105255126953,21.6317825317383,529.790649414062,565.0,1000.0,400.0,76.6315765380859,76.6930694580078,0.0180000010877848,21.6317825317383,0.0,true,true,564.5999999999999,72.6828571428571,79.75999999999996,50.999999999999986,45030.5,41075.5,45032.49599999997,41036.741142857114
2021-04-29T03:14:00.0,72.5,72.6,51.0,78.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,20.6317977905273,523.790771484375,565.0,1000.0,400.0,76.6315765380859,76.2496719360352,0.0180000010877848,20.6317977905273,0.0,true,true,558.9999999999999,72.59999999999995,78.28857142857139,50.999999999999986,44296.0,41019.0,43763.3114285714,40583.399999999965
2021-04-29T03:15:00.0,72.5,72.5,51.0,76.9,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,19.6318130493164,517.790832519531,561.0,1000.0,400.0,76.0,75.5562896728516,0.0180000010877848,19.6318130493164,0.0,true,true,554.5999999999999,72.52571428571424,76.95142857142852,50.999999999999986,43140.9,40672.5,42677.26228571425,40222.76114285711
2021-04-29T03:16:00.0,72.5,72.5,51.0,76.3,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,18.6318283081055,511.790954589844,543.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,18.6318283081055,0.0,true,true,549.3999999999999,72.46571428571426,76.41142857142853,50.999999999999986,41430.9,39367.5,41980.43885714282,39812.6634285714
2021-04-29T03:17:00.0,72.0,72.4,51.0,77.1,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,23.9151763916016,543.491027832031,539.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,23.9151763916016,0.0,true,true,542.9999999999999,72.43428571428568,77.10857142857138,50.999999999999986,41556.899999999994,39023.600000000006,41869.95428571425,39331.817142857115
2021-04-29T03:18:00.0,72.0,72.4,51.0,78.5,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,23.3985137939453,540.391052246094,539.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,23.3985137939453,0.0,true,true,537.9999999999999,72.36571428571425,78.44857142857138,50.999999999999986,42311.5,39023.600000000006,42205.33142857139,38932.754285714254
2021-04-29T03:19:00.0,72.0,72.3,51.0,79.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,22.8985214233398,537.39111328125,533.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,22.8985214233398,0.0,true,true,537.1999999999998,72.33428571428567,79.5571428571428,50.999999999999986,42426.799999999996,38535.9,42738.09714285709,38857.97828571425
2021-04-29T03:20:00.0,72.0,72.3,51.0,80.1,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,22.3985290527344,534.391174316406,536.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,22.3985290527344,0.0,true,true,536.5999999999999,72.26571428571424,80.09142857142854,50.999999999999986,42933.6,38752.799999999996,42977.06057142855,38777.78228571425
2021-04-29T03:21:00.0,72.0,72.2,51.0,80.2,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,21.8985366821289,531.391174316406,539.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,21.8985366821289,0.0,true,true,536.5999999999999,72.22571428571425,80.20857142857139,50.999999999999986,43227.8,38915.8,43039.9194285714,38756.31828571426
2021-04-29T03:22:00.0,72.0,72.2,51.0,80.2,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,21.4068832397461,528.391235351562,536.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,21.3985443115234,0.0,true,true,537.1999999999998,72.19142857142853,80.23428571428568,50.999999999999986,42987.200000000004,38699.200000000004,43101.858285714254,38781.235428571395
2021-04-29T03:23:00.0,72.0,72.2,51.0,80.3,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,20.898551940918,525.391296386719,539.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,20.898551940918,0.0,true,true,537.8,72.19999999999996,80.29142857142853,50.999999999999986,43281.7,38915.8,43180.73028571426,38829.159999999974
2021-04-29T03:24:00.0,72.0,72.2,51.0,80.3,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,20.3985595703125,522.391357421875,536.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,20.3985595703125,0.0,true,true,537.1999999999998,72.20857142857139,80.2571428571428,50.999999999999986,43040.799999999996,38699.200000000004,43114.13714285709,38790.44457142854
2021-04-29T03:25:00.0,72.0,72.2,51.0,80.1,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,19.898567199707,519.391357421875,539.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,19.898567199707,0.0,true,true,536.5999999999999,72.1828571428571,80.15999999999994,50.999999999999986,43173.899999999994,38915.8,43013.85599999996,38733.321142857116
2021-04-29T03:26:00.0,72.0,72.1,51.0,80.1,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,19.3985748291016,516.391418457031,536.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,19.3985748291016,0.0,true,true,536.5999999999999,72.09999999999997,80.05714285714281,50.999999999999986,42933.6,38645.6,42958.66285714282,38688.85999999998
2021-04-29T03:27:00.0,72.0,72.0,51.0,80.0,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,18.9069213867187,513.391479492188,533.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,18.8985824584961,0.0,true,true,535.9999999999999,72.01714285714282,80.01714285714282,50.999999999999986,42640.0,38376.0,42889.18857142854,38601.18857142854
2021-04-29T03:28:00.0,72.0,72.0,51.0,80.0,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,18.3985900878906,510.391540527344,539.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,18.3985900878906,0.0,true,true,535.3999999999999,71.9828571428571,80.00857142857139,50.999999999999986,43120.0,38808.0,42836.58914285711,38539.621714285684
2021-04-29T03:29:00.0,72.0,72.0,51.0,80.1,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,17.9069366455078,507.391571044922,533.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,17.8985977172852,0.0,true,true,529.1999999999998,72.03428571428567,80.30571428571423,50.999999999999986,42693.299999999996,38376.0,42497.783999999956,38120.543999999965
2021-04-29T03:30:00.0,72.0,72.1,51.0,80.2,55.0,71.5,85.0,65.0,74.5,71.5,3.0,0.0,73.5,70.5,85.0,55.0,20.4210529327393,5.38194274902344,432.291656494141,536.0,1000.0,400.0,75.3684234619141,75.4069595336914,0.0180000010877848,5.38194274902344,0.0,true,true,514.0,72.04857142857138,80.07142857142853,50.999999999999986,42987.200000000004,38645.6,41156.71428571426,37032.96571428569
2021-04-29T03:31:00.0,72.0,72.0,51.0,77.8,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.94736862182617,3.90696716308594,423.291778564453,505.0,1000.0,400.0,73.4736862182617,73.230094909668,0.0180000010877848,3.88196563720703,0.0,true,true,495.19999999999993,72.03428571428567,77.29428571428568,50.999999999999986,39289.0,36360.0,38276.130285714265,35671.37828571426
2021-04-29T03:32:00.0,72.0,72.0,51.0,71.9,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.94736862182617,2.38198852539062,414.291931152344,457.0,1000.0,400.0,72.2105255126953,71.824462890625,0.0180000010877848,2.38198852539062,0.0,true,true,473.19999999999993,71.99142857142853,72.31142857142854,50.999999999999986,32858.3,32904.0,34217.76799999998,34066.343999999975
2021-04-29T03:33:00.0,72.0,72.0,51.0,67.4,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.94736862182617,0.907012939453125,405.292053222656,445.0,1000.0,400.0,71.5789489746094,71.6389007568359,0.0180000010877848,0.882011413574219,0.0,true,true,449.79999999999995,72.00857142857137,67.45999999999997,50.999999999999986,29993.000000000004,32040.0,30343.50799999998,32389.4554285714
2021-04-29T03:34:00.0,72.0,72.0,51.0,64.4,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,0.0,0.0,false,true,431.3999999999999,71.9828571428571,64.3571428571428,50.999999999999986,27241.2,30456.0,27763.6714285714,31053.404571428546
2021-04-29T03:35:00.0,71.5,71.9,51.0,62.3,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,4.09883117675781,400.0,419.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,4.07383728027344,0.0,true,true,421.9999999999999,71.90857142857139,62.33428571428568,50.999999999999986,26103.699999999997,30126.100000000002,26305.06857142855,30345.41714285712
2021-04-29T03:36:00.0,71.5,71.8,51.0,61.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,3.06552124023437,418.393127441406,413.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,3.06552124023437,0.0,true,true,415.5999999999999,71.79142857142854,60.95714285714282,50.999999999999986,25193.0,29653.399999999998,25333.78857142855,29836.517714285696
2021-04-29T03:37:00.0,71.5,71.7,51.0,60.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,2.06553649902344,412.393218994141,410.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,2.06553649902344,0.0,true,true,414.19999999999993,71.72571428571425,59.991428571428536,50.999999999999986,24600.0,29397.0,24848.449714285696,29708.790857142838
2021-04-29T03:38:00.0,71.5,71.7,51.0,59.3,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,1.0655517578125,406.393310546875,413.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,1.0655517578125,0.0,true,true,414.19999999999993,71.67428571428567,59.334285714285684,50.999999999999986,24490.899999999998,29612.100000000002,24576.261142857125,29687.48914285712
2021-04-29T03:39:00.0,71.5,71.6,51.0,59.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0655670166015625,400.393402099609,416.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,0.0655670166015625,0.0,true,true,414.79999999999995,71.60857142857138,58.999999999999964,50.999999999999986,24544.0,29785.6,24473.199999999983,29703.235428571406
2021-04-29T03:40:00.0,71.5,71.5,51.0,58.8,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,0.0,0.0,false,true,416.59999999999997,71.49999999999996,58.748571428571395,50.999999999999986,24637.199999999997,29958.5,24474.654857142843,29786.89999999998
2021-04-29T03:41:00.0,71.0,71.4,51.0,58.4,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,4.41567230224609,0.0,true,true,417.19999999999993,71.39999999999996,58.434285714285686,50.999999999999986,24294.399999999998,29702.4,24378.783999999985,29788.07999999998
2021-04-29T03:42:00.0,71.0,71.3,51.0,58.1,54.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,3.91579437255859,423.494750976563,419.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,3.91579437255859,0.0,true,true,417.19999999999993,71.29999999999995,58.07428571428568,50.999999999999986,24343.9,29874.699999999997,24228.591999999982,29746.359999999975
2021-04-29T03:43:00.0,71.0,71.2,51.0,57.8,54.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,3.41591644287109,420.495483398437,416.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,3.41591644287109,0.0,true,true,415.9999999999999,71.19142857142853,57.81714285714283,50.999999999999986,24044.8,29619.2,24051.93142857141,29615.634285714263
2021-04-29T03:44:00.0,71.0,71.1,51.0,57.7,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,2.92436981201172,417.496215820312,416.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,2.91603851318359,0.0,true,true,415.3999999999999,71.13428571428568,57.725714285714254,50.999999999999986,24003.2,29577.6,23979.261714285698,29549.182285714265
2021-04-29T03:45:00.0,71.0,71.1,51.0,57.8,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,2.42449188232422,414.496948242187,413.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,2.41616058349609,0.0,true,true,414.19999999999993,71.03999999999995,57.757142857142824,50.999999999999986,23871.399999999998,29364.3,23923.008571428552,29424.767999999975
2021-04-29T03:46:00.0,70.5,70.9,51.0,57.8,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.21052646636963,2.03292083740234,412.147521972656,413.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,2.02458953857422,0.0,true,true,414.19999999999993,70.95999999999997,57.82571428571425,50.999999999999986,23871.399999999998,29281.7,23951.410857142837,29391.63199999998
2021-04-29T03:47:00.0,70.5,70.9,51.0,57.9,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.21052646636963,7.97460174560547,447.847595214844,413.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,7.97460174560547,0.0,true,true,413.5999999999999,70.85714285714282,57.89999999999996,50.999999999999986,23912.7,29281.7,23947.43999999998,29306.514285714264
2021-04-29T03:48:00.0,70.5,70.8,51.0,58.0,55.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.21052646636963,7.97460174560547,447.847595214844,416.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,7.97460174560547,0.0,true,true,415.5999999999999,70.82571428571424,57.99142857142854,50.999999999999986,24128.0,29452.8,24101.237714285697,29435.16685714283
2021-04-29T03:49:00.0,70.5,70.8,51.0,58.0,55.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.21052646636963,7.97460174560547,447.847595214844,413.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,7.97460174560547,0.0,true,true,418.19999999999993,70.79999999999995,57.99142857142854,50.999999999999986,23954.0,29240.399999999998,24252.015428571412,29608.559999999976
2021-04-29T03:50:00.0,70.5,70.8,51.0,57.9,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.21052646636963,7.97460174560547,447.847595214844,423.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,7.97460174560547,0.0,true,true,420.7999999999999,70.7828571428571,57.91714285714282,50.999999999999986,24491.7,29948.399999999998,24371.53371428569,29785.42628571426
2021-04-29T03:51:00.0,70.5,70.7,51.0,57.8,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.21052646636963,7.97460174560547,447.847595214844,426.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,7.97460174560547,0.0,true,true,421.3999999999999,70.69999999999995,57.757142857142824,50.999999999999986,24622.8,30118.2,24338.859999999982,29792.97999999997
2021-04-29T03:52:00.0,70.5,70.6,51.0,57.6,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.21052646636963,7.97460174560547,447.847595214844,426.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,7.97460174560547,0.0,true,true,423.3999999999999,70.62571428571425,57.677142857142826,50.999999999999986,24537.600000000002,30075.6,24420.50228571427,29902.92742857141
2021-04-29T03:53:00.0,70.5,70.6,51.0,57.7,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.21052646636963,7.97460174560547,447.847595214844,419.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,7.97460174560547,0.0,true,true,423.9999999999999,70.56571428571425,57.63999999999997,50.999999999999986,24176.300000000003,29581.399999999998,24439.359999999982,29919.862857142834
2021-04-29T03:54:00.0,70.5,70.5,51.0,57.6,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.21052646636963,7.97460174560547,447.847595214844,423.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,7.97460174560547,0.0,true,true,423.3999999999999,70.52571428571424,57.617142857142824,50.999999999999986,24364.8,29821.5,24395.098285714266,29860.587428571405
2021-04-29T03:55:00.0,70.5,70.5,51.0,57.5,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.0,7.98293304443359,447.897583007812,426.0,1000.0,400.0,71.5789489746094,71.6270065307617,0.0151200015097857,7.98293304443359,0.0,true,true,422.7999999999999,70.49999999999996,57.49142857142854,50.999999999999986,24495.0,30033.0,24307.375999999982,29807.399999999976
