time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-29T03:56:00.0,70.5,70.5,51.0,57.4,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.21052646636963,7.99126434326172,447.947570800781,423.0,1000.0,400.0,71.5789489746094,71.6455993652344,0.0158399995416403,7.99126434326172,0.0,true,true,425.9999999999999,70.47428571428567,57.108571428571395,50.999999999999986,24280.2,29821.5,24328.251428571406,30022.045714285687
2021-04-29T03:57:00.0,70.0,70.4,51.0,57.4,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.1578950881958,14.1745529174805,485.097290039063,423.0,1000.0,400.0,71.684211730957,72.1217193603516,0.0165599994361401,14.1828842163086,0.0,true,true,434.7999999999999,70.43428571428566,57.79428571428568,50.999999999999986,24280.2,29779.2,25128.955428571408,30624.8274285714
2021-04-29T03:58:00.0,70.0,70.4,51.0,61.0,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.1578950881958,14.607780456543,487.646667480469,435.0,1000.0,400.0,72.8421020507812,73.1805114746094,0.0172799993306398,14.607780456543,0.0,true,true,442.9999999999999,70.36571428571423,61.282857142857104,50.999999999999986,26535.0,30624.000000000004,27148.30571428569,31172.011428571397
2021-04-29T03:59:00.0,70.0,70.3,51.0,67.1,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.1578950881958,15.0993270874023,490.645935058594,467.0,1000.0,400.0,73.4736862182617,73.6056900024414,0.0179999992251396,15.1076583862305,0.0,true,true,451.19999999999993,70.32571428571424,66.73142857142854,50.999999999999986,31335.699999999997,32830.1,30109.220571428552,31730.96228571426
2021-04-29T04:00:00.0,70.0,70.3,51.0,71.3,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,9.59920501708984,457.59521484375,467.0,1000.0,400.0,73.4736862182617,73.6056900024414,0.0180000010877848,9.59920501708984,0.0,true,true,459.39999999999986,70.29142857142853,71.23142857142852,50.999999999999986,33297.1,32830.1,32723.718285714254,32291.882285714255
2021-04-29T04:01:00.0,70.0,70.3,51.0,73.5,55.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,9.59920501708984,457.59521484375,464.0,1000.0,400.0,73.4736862182617,73.6056900024414,0.0180000010877848,9.59920501708984,0.0,true,true,464.39999999999986,70.29999999999995,73.52571428571423,50.999999999999986,34104.0,32619.199999999997,34145.34171428568,32647.31999999997
2021-04-29T04:02:00.0,70.0,70.3,51.0,74.4,55.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,9.59920501708984,457.59521484375,464.0,1000.0,400.0,73.4736862182617,73.6056900024414,0.0180000010877848,9.59920501708984,0.0,true,true,462.9999999999999,70.29999999999995,74.33999999999996,50.999999999999986,34521.600000000006,32619.199999999997,34419.41999999998,32548.899999999972
2021-04-29T04:03:00.0,70.0,70.3,51.0,74.4,55.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,9.59920501708984,457.59521484375,460.0,1000.0,400.0,73.4736862182617,73.6056900024414,0.0180000010877848,9.59920501708984,0.0,true,true,461.5999999999999,70.2828571428571,74.47714285714281,50.999999999999986,34224.0,32338.0,34378.64914285712,32442.56685714283
2021-04-29T04:04:00.0,70.0,70.3,51.0,74.6,55.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,9.57894706726074,9.59920501708984,457.59521484375,460.0,1000.0,400.0,73.4736862182617,73.6056900024414,0.0180000010877848,9.59920501708984,0.0,true,true,460.79999999999995,70.35142857142853,74.61714285714282,50.999999999999986,34316.0,32338.0,34383.57942857141,32417.938285714263
2021-04-29T04:05:00.0,70.5,70.5,51.0,75.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.31578922271729,9.54921722412109,421.245300292969,460.0,1000.0,400.0,73.4736862182617,73.5569839477539,0.0180000010877848,3.54088592529297,0.0,true,true,460.79999999999995,70.4485714285714,75.25999999999996,50.999999999999986,34592.0,32430.0,34679.80799999998,32462.701714285697
2021-04-29T04:06:00.0,70.5,70.5,51.0,76.2,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.31578922271729,3.35759735107422,420.145568847656,460.0,1000.0,400.0,73.4736862182617,73.3694610595703,0.0180000010877848,3.35759735107422,0.0,true,true,456.3999999999999,70.51714285714282,76.42285714285711,50.999999999999986,35052.0,32430.0,34879.39199999998,32184.023999999976
2021-04-29T04:07:00.0,70.5,70.5,51.0,76.9,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,2.94736838340759,2.93270111083984,417.59619140625,464.0,1000.0,400.0,72.8421020507812,72.5024642944336,0.0180000010877848,2.93270111083984,0.0,true,true,450.7999999999999,70.49142857142853,76.47142857142853,50.999999999999986,35681.600000000006,32712.0,34473.31999999998,31777.535999999975
2021-04-29T04:08:00.0,70.5,70.5,51.0,74.0,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,3.05263161659241,2.44115447998047,414.646911621094,438.0,1000.0,400.0,72.2105255126953,72.2848205566406,0.0180000010877848,2.44115447998047,0.0,true,true,445.19999999999993,70.52571428571424,73.8885714285714,50.999999999999986,32412.0,30879.0,32895.19199999998,31398.047999999977
2021-04-29T04:09:00.0,70.5,70.6,51.0,69.2,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,3.05263161659241,1.94127655029297,411.647644042969,432.0,1000.0,400.0,72.2105255126953,72.2848205566406,0.0180000010877848,1.94127655029297,0.0,true,true,439.5999999999999,70.57428571428568,69.44857142857138,50.999999999999986,29894.4,30499.199999999997,30529.591999999975,31024.455999999976
2021-04-29T04:10:00.0,70.5,70.6,51.0,65.5,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,3.05263161659241,1.44139862060547,408.648376464844,432.0,1000.0,400.0,72.2105255126953,72.2848205566406,0.0180000010877848,1.44139862060547,0.0,true,true,433.7999999999999,70.60857142857138,65.52571428571424,50.999999999999986,28296.0,30499.199999999997,28425.054857142833,30629.998285714257
2021-04-29T04:11:00.0,70.5,70.6,51.0,63.0,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,3.05263161659241,0.941520690917969,405.649108886719,432.0,1000.0,400.0,72.2105255126953,72.2848205566406,0.0180000010877848,0.941520690917969,0.0,true,true,433.79999999999995,70.59999999999995,63.03428571428568,50.999999999999986,27216.0,30499.199999999997,27344.273142857124,30626.279999999977
2021-04-29T04:12:00.0,70.5,70.6,51.0,61.5,55.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,3.05263161659241,0.441642761230469,402.649841308594,435.0,1000.0,400.0,72.2105255126953,72.2848205566406,0.0180000010877848,0.441642761230469,0.0,true,true,433.79999999999995,70.59999999999995,61.4485714285714,50.999999999999986,26752.5,30710.999999999996,26656.39028571427,30626.279999999977
2021-04-29T04:13:00.0,70.5,70.6,51.0,60.4,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,72.2105255126953,72.2848205566406,0.0180000010877848,0.0,0.0,false,true,434.9999999999999,70.59999999999995,60.42571428571426,50.999999999999986,26455.2,30922.8,26285.185714285693,30710.99999999997
2021-04-29T04:14:00.0,70.5,70.6,51.0,59.7,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,72.2848205566406,0.0180000010877848,0.0,0.0,false,true,435.5999999999999,70.61714285714281,59.67428571428568,50.999999999999986,25790.4,30499.199999999997,25994.118857142836,30760.8274285714
2021-04-29T04:15:00.0,70.5,70.6,51.0,59.1,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,72.2105255126953,72.2848205566406,0.0180000010877848,0.0,0.0,false,true,435.5999999999999,70.53999999999996,59.099999999999966,50.999999999999986,25885.8,30922.8,25743.95999999998,30727.223999999977
2021-04-29T04:16:00.0,70.0,70.4,51.0,58.6,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,72.2848205566406,0.0180000010877848,0.0,0.0,false,true,436.19999999999993,70.48571428571424,58.59999999999997,50.999999999999986,25491.0,30624.000000000004,25561.319999999985,30745.868571428546
2021-04-29T04:17:00.0,70.5,70.5,51.0,58.2,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,72.2848205566406,0.0180000010877848,0.0,0.0,false,true,436.79999999999995,70.43999999999997,58.19142857142854,50.999999999999986,25317.0,30667.5,25418.01599999998,30768.191999999985
2021-04-29T04:18:00.0,70.0,70.4,51.0,57.9,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,3.82561492919922,422.953674316406,441.0,1000.0,400.0,72.2105255126953,72.1908493041992,0.0180000010877848,3.82561492919922,0.0,true,true,436.79999999999995,70.40857142857139,57.91714285714282,50.999999999999986,25533.899999999998,31046.4,25298.20799999998,30754.46399999998
2021-04-29T04:19:00.0,70.0,70.3,51.0,57.8,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,3.81728363037109,422.903686523437,435.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,3.81728363037109,0.0,true,true,437.3999999999999,70.31714285714281,57.79999999999996,50.999999999999986,25143.0,30580.5,25281.71999999998,30756.71828571426
2021-04-29T04:20:00.0,70.0,70.3,51.0,57.8,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,3.81728363037109,422.903686523437,438.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,3.81728363037109,0.0,true,true,437.99999999999994,70.30857142857138,57.78285714285711,50.999999999999986,25316.399999999998,30791.399999999998,25308.891428571413,30795.154285714263
2021-04-29T04:21:00.0,70.0,70.3,51.0,57.8,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,3.81728363037109,422.903686523437,438.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,3.81728363037109,0.0,true,true,436.19999999999993,70.24857142857138,57.82571428571425,50.999999999999986,25316.399999999998,30791.399999999998,25223.57657142855,30642.426857142833
2021-04-29T04:22:00.0,70.0,70.1,51.0,57.9,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,3.81728363037109,422.903686523437,438.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,3.81728363037109,0.0,true,true,436.19999999999993,70.15142857142851,57.874285714285676,50.999999999999986,25360.2,30703.8,25244.76342857141,30600.053142857112
2021-04-29T04:23:00.0,70.0,70.1,51.0,57.9,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,3.81728363037109,422.903686523437,432.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,3.81728363037109,0.0,true,true,435.5999999999999,70.0828571428571,57.90857142857139,50.999999999999986,25012.8,30283.199999999997,25224.973714285694,30528.092571428544
2021-04-29T04:24:00.0,70.0,70.1,51.0,57.9,55.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,3.81728363037109,422.903686523437,435.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,3.81728363037109,0.0,true,true,434.9999999999999,70.10857142857138,57.90857142857139,50.999999999999986,25186.5,30493.499999999996,25190.22857142855,30497.228571428543
2021-04-29T04:25:00.0,70.0,70.1,51.0,57.9,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,3.81728363037109,422.903686523437,435.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,3.81728363037109,0.0,true,true,434.39999999999986,70.07428571428566,57.891428571428534,50.999999999999986,25186.5,30493.499999999996,25148.036571428547,30440.269714285685
2021-04-29T04:26:00.0,70.0,70.0,51.0,57.8,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,3.81728363037109,422.903686523437,435.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,3.81728363037109,0.0,true,true,434.39999999999986,70.02571428571424,57.78285714285711,50.999999999999986,25143.0,30450.0,25100.873142857123,30419.17028571426
2021-04-29T04:27:00.0,70.0,70.0,51.0,57.6,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,3.89473676681519,3.81728363037109,422.903686523437,435.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,3.81728363037109,0.0,true,true,433.79999999999984,69.99999999999996,57.617142857142824,50.999999999999986,25056.0,30450.0,24994.316571428546,30365.99999999997
2021-04-29T04:28:00.0,70.0,70.0,51.0,57.5,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.47368431091309,3.89226531982422,423.353576660156,432.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,3.89226531982422,0.0,true,true,433.79999999999995,69.97428571428567,57.5085714285714,50.999999999999986,24840.0,30240.0,24947.218285714272,30354.84514285712
2021-04-29T04:29:00.0,69.5,69.9,51.0,57.5,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.47368431091309,10.2421798706055,461.453063964844,432.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,10.2421798706055,0.0,true,true,433.79999999999995,69.93428571428568,57.49142857142854,50.999999999999986,24840.0,30196.800000000003,24939.7817142857,30337.493142857125
2021-04-29T04:30:00.0,69.5,69.9,51.0,57.5,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,6.94736862182617,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,0.0,0.0,false,true,433.79999999999984,69.86571428571425,57.49999999999997,50.999999999999986,25012.5,30406.500000000004,24943.499999999978,30307.74685714283
2021-04-29T04:31:00.0,69.5,69.8,51.0,57.5,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,0.0,0.0,false,true,434.39999999999986,69.82571428571424,57.49999999999997,50.999999999999986,25012.5,30363.0,24977.999999999978,30332.290285714258
2021-04-29T04:32:00.0,69.5,69.8,51.0,57.5,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,0.0,0.0,false,true,435.5999999999999,69.79142857142853,57.49142857142854,50.999999999999986,25012.5,30363.0,25043.266285714268,30401.146285714258
2021-04-29T04:33:00.0,69.5,69.8,51.0,57.5,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,0.0,0.0,false,true,436.19999999999993,69.79999999999995,57.51714285714283,50.999999999999986,25012.5,30363.0,25088.9777142857,30446.759999999977
2021-04-29T04:34:00.0,69.5,69.8,51.0,57.6,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,0.0,0.0,false,true,436.7999999999999,69.80857142857138,57.599999999999966,50.999999999999986,25228.8,30572.399999999998,25159.67999999998,30492.383999999973
2021-04-29T04:35:00.0,69.5,69.8,51.0,57.7,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,0.0,0.0,false,true,437.9999999999999,69.7828571428571,57.68285714285712,50.999999999999986,25272.600000000002,30572.399999999998,25265.09142857141,30564.8914285714
2021-04-29T04:36:00.0,69.5,69.7,51.0,57.7,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,72.2105255126953,72.0013885498047,0.0180000010877848,0.0,0.0,false,true,436.19999999999993,69.69999999999996,57.71714285714283,50.999999999999986,25272.600000000002,30528.600000000002,25176.2177142857,30403.139999999978
2021-04-29T04:37:00.0,69.5,69.6,51.0,57.7,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,441.0,1000.0,400.0,72.2105255126953,71.9700622558594,0.0180000010877848,0.0,0.0,false,true,432.39999999999986,69.61714285714282,57.67428571428569,50.999999999999986,25445.7,30693.6,24938.361142857124,30102.45257142855
2021-04-29T04:38:00.0,69.5,69.6,51.0,57.6,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,427.9999999999999,69.59142857142852,57.63428571428568,50.999999999999986,24537.600000000002,29649.6,24667.474285714266,29785.1314285714
2021-04-29T04:39:00.0,69.5,69.6,51.0,57.6,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,422.9999999999999,69.59999999999995,57.55714285714282,50.999999999999986,24134.4,29162.399999999998,24346.671428571408,29440.79999999997
2021-04-29T04:40:00.0,69.5,69.6,51.0,57.5,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,417.3999999999999,69.59999999999995,57.551428571428545,50.999999999999986,23920.0,28953.6,24021.96628571427,29051.039999999975
2021-04-29T04:41:00.0,69.5,69.6,51.0,57.6,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,69.59999999999995,57.57428571428568,50.999999999999986,23788.8,28744.8,23916.35828571427,28911.839999999975
2021-04-29T04:42:00.0,69.5,69.6,51.0,57.6,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,69.59999999999995,57.59142857142854,50.79999999999999,23788.8,28744.8,23888.924571428553,28870.079999999976
2021-04-29T04:43:00.0,69.5,69.6,51.0,57.5,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,416.7999999999999,69.59999999999995,57.51714285714282,50.599999999999994,23920.0,28953.6,23973.145142857124,29009.279999999973
2021-04-29T04:44:00.0,69.5,69.6,50.0,57.4,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,419.39999999999986,69.60857142857138,57.37428571428568,50.39999999999999,23878.399999999998,28953.6,24062.775428571407,29193.83485714283
2021-04-29T04:45:00.0,69.5,69.6,50.0,57.2,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,69.57428571428566,57.217142857142825,50.19999999999999,24367.2,29649.6,24145.634285714266,29360.34857142854
2021-04-29T04:46:00.0,69.5,69.5,50.0,57.1,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,423.39999999999986,69.52571428571423,57.091428571428544,49.99999999999999,24324.600000000002,29607.0,24172.51085714284,29437.187428571397
2021-04-29T04:47:00.0,69.5,69.5,50.0,57.1,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,422.7999999999999,69.49142857142853,57.14285714285711,49.99999999999999,24324.600000000002,29607.0,24159.99999999998,29380.975999999973
2021-04-29T04:48:00.0,69.5,69.5,50.0,57.3,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,422.19999999999993,69.49999999999996,57.23999999999997,49.99999999999999,24237.899999999998,29398.5,24166.72799999998,29342.899999999976
2021-04-29T04:49:00.0,69.5,69.5,50.0,57.3,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,420.79999999999995,69.50857142857139,57.35142857142853,49.99999999999999,23664.899999999998,28703.5,24133.481142857123,29249.206857142835
2021-04-29T04:50:00.0,69.5,69.5,50.0,57.4,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,420.79999999999995,69.47428571428567,57.35714285714282,49.99999999999999,24280.2,29398.5,24135.885714285694,29234.779428571408
2021-04-29T04:51:00.0,69.0,69.4,50.0,57.3,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,419.99999999999994,69.42571428571425,57.31714285714281,49.99999999999999,24008.699999999997,29078.600000000002,24073.19999999998,29158.79999999998
2021-04-29T04:52:00.0,69.0,69.4,50.0,57.2,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,69.39142857142855,57.19999999999997,49.99999999999999,24367.2,29564.4,24023.999999999978,29144.399999999983
2021-04-29T04:53:00.0,69.0,69.4,50.0,57.1,54.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,417.3999999999999,69.39999999999998,57.091428571428544,49.99999999999999,23924.9,29078.600000000002,23829.96228571427,28967.559999999987
2021-04-29T04:54:00.0,69.0,69.4,50.0,57.0,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,416.19999999999993,69.4085714285714,57.017142857142815,49.99999999999999,23541.0,28662.2,23730.534857142837,28887.847428571415
2021-04-29T04:55:00.0,69.0,69.4,50.0,57.0,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.37428571428568,56.982857142857114,49.99999999999999,23370.0,28454.000000000004,23568.109714285696,28693.20457142855
2021-04-29T04:56:00.0,69.0,69.3,50.0,57.0,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,69.32571428571424,57.017142857142815,49.99999999999999,23541.0,28620.899999999998,23548.079999999976,28631.519999999975
2021-04-29T04:57:00.0,69.0,69.3,50.0,57.1,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.29142857142853,57.091428571428544,49.99999999999999,23582.3,28620.899999999998,23613.01485714284,28658.93485714283
2021-04-29T04:58:00.0,69.0,69.3,50.0,57.2,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,414.7999999999999,69.29999999999995,57.19999999999997,49.99999999999999,23795.2,28828.8,23726.55999999998,28745.639999999974
2021-04-29T04:59:00.0,69.0,69.3,50.0,57.3,55.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,69.29999999999995,57.265714285714246,49.99999999999999,23836.8,28828.8,23971.427999999978,29008.979999999974
2021-04-29T05:00:00.0,69.0,69.3,50.0,57.4,55.3,71.0,85.0,65.0,71.5,68.5,3.0,0.0,73.0,70.0,85.0,55.0,0.0,12.0166702270508,472.100006103516,416.0,1000.0,400.0,71.5789489746094,71.6782684326172,0.0180000010877848,12.0166702270508,0.0,true,true,426.1999999999999,69.30857142857138,57.134285714285674,49.99999999999999,23878.399999999998,28828.8,24350.63257142855,29539.313142857114
2021-04-29T05:01:00.0,69.0,69.3,50.0,57.9,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.2105264663696,13.0166549682617,478.099914550781,432.0,1000.0,400.0,72.8421020507812,72.9536590576172,0.0180000010877848,13.0166549682617,0.0,true,true,434.9999999999999,69.27428571428567,58.47428571428568,49.99999999999999,25012.8,29937.6,25436.314285714263,30134.31428571426
2021-04-29T05:02:00.0,69.0,69.2,50.0,62.3,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.2105264663696,13.9999694824219,484.099822998047,451.0,1000.0,400.0,73.4736862182617,73.5914916992187,0.0180000010877848,14.0166397094727,0.0,true,true,443.19999999999993,69.22571428571425,62.179999999999964,49.99999999999999,28097.3,31209.2,27558.17599999998,30680.83657142855
2021-04-29T05:03:00.0,69.0,69.2,50.0,67.4,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.2105264663696,15.0166244506836,490.099731445312,460.0,1000.0,400.0,73.4736862182617,73.5914916992187,0.0180000010877848,15.0166244506836,0.0,true,true,453.9999999999999,69.1828571428571,67.31428571428567,49.99999999999999,31004.000000000004,31832.0,30560.68571428569,31409.017142857116
2021-04-29T05:04:00.0,69.0,69.2,50.0,71.4,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.2105264663696,15.9999389648438,496.099639892578,457.0,1000.0,400.0,73.4736862182617,73.5914916992187,0.0180000010877848,16.0166091918945,0.0,true,true,463.4,69.23428571428568,71.27142857142853,49.99999999999999,32629.800000000003,31624.4,33027.17999999998,32083.16799999998
2021-04-29T05:05:00.0,69.0,69.3,50.0,73.5,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.2105264663696,17.0165939331055,502.099548339844,470.0,1000.0,400.0,74.1052627563477,74.0405578613281,0.0180000010877848,17.0165939331055,0.0,true,true,468.9999999999999,69.23999999999995,73.46571428571424,49.99999999999999,34545.0,32571.0,34455.41999999997,32473.55999999997
2021-04-29T05:06:00.0,69.0,69.2,50.0,74.4,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.3684215545654,18.0165786743164,508.099456787109,479.0,1000.0,400.0,74.1052627563477,74.0405578613281,0.0180000010877848,18.0165786743164,0.0,true,true,473.5999999999999,69.25999999999996,74.53714285714281,49.99999999999999,35637.600000000006,33146.8,35300.79085714283,32801.53599999998
2021-04-29T05:07:00.0,69.0,69.3,50.0,75.2,55.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.3684215545654,19.0165634155273,514.099365234375,479.0,1000.0,400.0,74.1052627563477,74.0405578613281,0.0180000010877848,19.0165634155273,0.0,true,true,477.9999999999999,69.25714285714281,75.07999999999996,49.99999999999999,36020.8,33194.7,35888.23999999997,33104.91428571426
2021-04-29T05:08:00.0,69.0,69.3,50.0,75.4,55.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.3684215545654,20.0165481567383,520.099243164063,483.0,1000.0,400.0,74.1052627563477,74.0405578613281,0.0180000010877848,20.0332107543945,0.0,true,true,479.19999999999993,69.32571428571424,75.45999999999997,49.99999999999999,36418.200000000004,33471.9,36160.43199999998,33220.88228571426
2021-04-29T05:09:00.0,69.0,69.4,50.0,75.9,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.3684215545654,20.9331817626953,525.599060058594,479.0,1000.0,400.0,74.1052627563477,74.4169692993164,0.0180000010877848,20.9331817626953,0.0,true,true,479.19999999999993,69.39999999999998,75.95999999999995,49.99999999999999,36356.100000000006,33242.600000000006,36400.03199999997,33256.47999999998
2021-04-29T05:10:00.0,69.5,69.5,50.0,76.9,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.3684215545654,15.4997406005859,492.998443603516,476.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,15.4997406005859,0.0,true,true,479.1999999999999,69.47428571428567,76.8828571428571,49.99999999999999,36604.4,33082.0,36842.26514285711,33292.07771428568
2021-04-29T05:11:00.0,69.5,69.5,50.0,77.9,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.3684215545654,15.9996185302734,531.997680664062,479.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,16.0079498291016,0.0,true,true,478.4,69.53428571428566,77.90857142857138,49.99999999999999,37314.100000000006,33290.5,37271.46057142854,33265.20228571426
2021-04-29T05:12:00.0,69.5,69.6,50.0,78.6,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.3684215545654,16.4994964599609,498.996978759766,479.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,16.4994964599609,0.0,true,true,477.19999999999993,69.55714285714281,78.48857142857138,49.99999999999999,37649.399999999994,33338.399999999994,37454.74628571425,33192.66857142854
2021-04-29T05:13:00.0,69.5,69.6,50.0,78.6,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,16.9910430908203,501.946258544922,479.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,16.9993743896484,0.0,true,true,477.79999999999995,69.65999999999994,78.71142857142851,49.99999999999999,37649.399999999994,33338.399999999994,37608.32057142854,33283.547999999966
2021-04-29T05:14:00.0,69.5,69.8,50.0,78.8,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,17.4992523193359,504.995513916016,473.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,17.4992523193359,0.0,true,true,476.5999999999999,69.74857142857138,78.74857142857138,49.99999999999999,37272.4,33015.4,37531.569142857115,33242.169142857114
2021-04-29T05:15:00.0,69.5,69.8,50.0,78.8,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,17.9991302490234,507.994781494141,479.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,17.9991302490234,0.0,true,true,475.9999999999999,69.80857142857138,78.85142857142853,49.99999999999999,37745.2,33434.2,37533.27999999997,33228.87999999997
2021-04-29T05:16:00.0,69.5,69.8,50.0,78.8,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,18.4990081787109,510.994049072266,473.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,18.4990081787109,0.0,true,true,475.9999999999999,69.81714285714281,78.75714285714281,49.99999999999999,37272.4,33015.4,37488.399999999965,33232.95999999997
2021-04-29T05:17:00.0,69.5,69.9,50.0,78.4,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,18.9655609130859,513.793334960937,476.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,18.9655609130859,0.0,true,true,477.19999999999993,69.89999999999996,78.39142857142852,49.99999999999999,37318.4,33272.4,37408.38971428569,33356.27999999998
2021-04-29T05:18:00.0,70.0,70.0,50.0,77.7,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,19.1988372802734,515.192993164062,479.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,19.1988372802734,0.0,true,true,478.5999999999999,69.97428571428568,77.69999999999996,49.99999999999999,37218.3,33530.0,37187.21999999997,33489.69314285712
2021-04-29T05:19:00.0,70.0,70.0,50.0,76.9,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,13.2571563720703,479.542938232422,479.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,true,true,479.7999999999999,70.03428571428567,76.90857142857139,49.99999999999999,36835.100000000006,33530.0,36900.73257142855,33602.45028571426
2021-04-29T05:20:00.0,70.0,70.1,50.0,76.2,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,13.2571563720703,479.542938232422,486.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,true,true,480.3999999999999,70.07428571428566,76.13142857142853,49.99999999999999,37033.200000000004,34068.6,36573.53828571426,33663.68685714283
2021-04-29T05:21:00.0,70.0,70.1,50.0,75.7,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,13.2571563720703,479.542938232422,479.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,true,true,480.3999999999999,70.10857142857138,75.81142857142854,49.99999999999999,36260.3,33577.899999999994,36419.810285714266,33680.157714285684
2021-04-29T05:22:00.0,70.0,70.1,50.0,76.3,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,13.2571563720703,479.542938232422,479.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,true,true,481.19999999999993,70.09999999999995,76.3428571428571,49.99999999999999,36547.7,33577.899999999994,36736.182857142834,33732.11999999997
2021-04-29T05:23:00.0,70.0,70.1,50.0,77.6,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,13.2571563720703,479.542938232422,479.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,true,true,480.5999999999999,70.0828571428571,77.56571428571424,49.99999999999999,37170.399999999994,33577.899999999994,37278.082285714256,33681.821142857116
2021-04-29T05:24:00.0,70.0,70.1,50.0,78.7,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,13.2571563720703,479.542938232422,483.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,true,true,480.5999999999999,70.15142857142851,78.63142857142853,49.99999999999999,38012.1,33858.299999999996,37790.264571428546,33714.776571428534
2021-04-29T05:25:00.0,70.0,70.3,50.0,79.1,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,13.2571563720703,479.542938232422,483.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,true,true,480.5999999999999,70.24857142857138,79.09999999999997,49.99999999999999,38205.299999999996,33954.9,38015.45999999998,33761.4634285714
2021-04-29T05:26:00.0,70.0,70.3,50.0,79.1,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,13.2571563720703,479.542938232422,479.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,true,true,480.5999999999999,70.31714285714281,79.10857142857138,49.99999999999999,37888.899999999994,33673.7,38019.5794285714,33794.41885714283
2021-04-29T05:27:00.0,70.0,70.3,50.0,79.0,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,13.2571563720703,479.542938232422,479.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,true,true,480.5999999999999,70.29999999999995,79.04285714285709,49.99999999999999,37841.0,33673.7,37987.99714285711,33786.17999999997
2021-04-29T05:28:00.0,70.0,70.3,50.0,79.0,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,13.2571563720703,479.542938232422,479.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,true,true,479.79999999999995,70.29142857142853,78.99999999999996,49.99999999999999,37841.0,33673.7,37904.199999999975,33725.82742857141
2021-04-29T05:29:00.0,70.0,70.3,50.0,78.8,54.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,13.2571563720703,479.542938232422,483.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,true,true,478.5999999999999,70.31714285714281,78.9628571428571,49.99999999999999,38060.4,33954.9,37791.6234285714,33653.78457142854
2021-04-29T05:30:00.0,70.0,70.4,50.0,78.1,54.5,69.0,85.0,65.0,73.0,70.0,3.0,0.0,71.0,68.0,85.0,55.0,10.5263156890869,0.0,400.0,479.0,1000.0,400.0,74.1052627563477,74.5340042114258,0.0144000016152859,0.0,0.0,false,true,471.79999999999995,70.40857142857139,77.8428571428571,49.99999999999999,37409.899999999994,33721.600000000006,36726.25999999997,33218.76399999998
2021-04-29T05:31:00.0,70.0,70.5,50.0,74.7,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,473.0,1000.0,400.0,73.4736862182617,73.1326675415039,0.0151200015097857,0.0,0.0,false,true,462.9999999999999,70.45714285714283,74.47714285714281,49.99999999999999,35333.1,33346.5,34482.91714285711,32621.657142857122
2021-04-29T05:32:00.0,70.0,70.4,50.0,69.4,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,445.0,1000.0,400.0,72.2105255126953,71.9759216308594,0.0158399995416403,0.0,0.0,false,true,452.7999999999999,70.43428571428566,69.72571428571425,49.99999999999999,30883.000000000004,31328.000000000004,31571.803428571406,31892.64457142854
2021-04-29T05:33:00.0,70.0,70.4,50.0,65.6,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0165599994361401,0.0,0.0,false,true,442.19999999999993,70.39142857142853,65.56571428571425,49.99999999999999,28535.999999999996,30624.000000000004,28993.158857142836,31127.089714285692
2021-04-29T05:34:00.0,70.0,70.4,50.0,62.9,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0172799993306398,0.0,0.0,false,true,433.9999999999999,70.40857142857139,62.95142857142853,49.99999999999999,27172.8,30412.800000000003,27320.919999999973,30557.319999999978
2021-04-29T05:35:00.0,70.0,70.4,50.0,61.3,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0179999992251396,0.0,0.0,false,true,431.39999999999986,70.37428571428566,61.257142857142824,49.99999999999999,26113.8,29990.4,26426.331428571408,30359.466857142826
2021-04-29T05:36:00.0,70.0,70.3,50.0,60.2,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,430.7999999999999,70.33428571428567,60.19999999999996,49.99999999999999,26006.4,30369.6,25934.159999999978,30300.01028571426
2021-04-29T05:37:00.0,70.0,70.3,50.0,59.5,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,430.7999999999999,70.26571428571424,59.5085714285714,49.99999999999999,25704.0,30369.6,25636.292571428552,30270.469714285686
2021-04-29T05:38:00.0,70.0,70.2,50.0,59.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,70.23428571428568,59.08285714285711,49.99999999999999,25531.2,30326.4,25559.24399999998,30383.351999999977
2021-04-29T05:39:00.0,70.0,70.2,50.0,58.8,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,70.16571428571424,58.79999999999996,49.99999999999999,25401.6,30326.4,25401.599999999977,30311.588571428547
2021-04-29T05:40:00.0,70.0,70.1,50.0,58.6,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,70.13428571428568,58.617142857142824,49.99999999999999,25491.0,30493.499999999996,25357.77599999998,30340.09199999998
2021-04-29T05:41:00.0,70.0,70.1,50.0,58.5,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,70.07428571428566,58.465714285714256,49.99999999999999,25096.5,30072.899999999998,25292.267999999982,30314.135999999973
2021-04-29T05:42:00.0,70.0,70.0,50.0,58.3,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,70.0085714285714,58.325714285714255,49.99999999999999,25360.5,30450.0,25231.703999999983,30285.70799999998
2021-04-29T05:43:00.0,69.5,69.9,50.0,58.2,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,430.79999999999995,69.89142857142855,58.199999999999974,49.99999999999999,25142.4,30196.800000000003,25072.559999999987,30109.227428571416
2021-04-29T05:44:00.0,69.5,69.8,50.0,58.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,431.3999999999999,69.81714285714281,58.08285714285711,49.99999999999999,25099.2,30153.6,25056.94457142855,30119.115428571404
2021-04-29T05:45:00.0,69.5,69.8,50.0,57.9,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.80857142857138,57.89999999999997,49.99999999999999,24665.399999999998,29734.8,24908.579999999984,30031.647428571403
2021-04-29T05:46:00.0,69.5,69.8,50.0,57.7,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.74857142857138,57.708571428571396,49.99999999999999,24926.4,30153.6,24826.227428571412,30005.835428571405
2021-04-29T05:47:00.0,69.5,69.6,50.0,57.6,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.65142857142853,57.6085714285714,49.99999999999999,24710.4,29858.399999999998,24783.20742857141,29964.044571428545
2021-04-29T05:48:00.0,69.5,69.6,50.0,57.6,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,69.5828571428571,57.59142857142854,49.99999999999999,24883.2,30067.199999999997,24844.942285714264,30018.04457142854
2021-04-29T05:49:00.0,69.5,69.6,50.0,57.6,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,69.60857142857138,57.608571428571395,49.99999999999999,24883.2,30067.199999999997,24886.902857142835,30070.902857142828
2021-04-29T05:50:00.0,69.5,69.6,50.0,57.6,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,433.19999999999993,69.57428571428566,57.57428571428568,49.99999999999999,24883.2,30067.199999999997,24941.18057142855,30139.580571428545
2021-04-29T05:51:00.0,69.5,69.5,50.0,57.5,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,69.52571428571423,57.52571428571426,49.99999999999999,25012.5,30232.5,24816.593142857124,29993.39314285711
2021-04-29T05:52:00.0,69.5,69.5,50.0,57.5,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,427.5999999999999,69.49999999999996,57.49999999999997,49.99999999999999,25012.5,30232.5,24586.99999999998,29718.199999999975
2021-04-29T05:53:00.0,69.5,69.5,50.0,57.5,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.6741638183594,0.0180000010877848,0.0,0.0,false,true,423.19999999999993,69.47428571428567,57.47428571428568,49.99999999999999,24322.5,29398.5,24323.117714285694,29401.517714285692
2021-04-29T05:54:00.0,69.5,69.4,50.0,57.4,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,71.5789489746094,71.6741638183594,0.0180000010877848,0.0,0.0,false,true,418.19999999999993,69.43428571428568,57.43428571428568,49.99999999999999,23706.2,28662.2,24019.018285714268,29037.418285714266
2021-04-29T05:55:00.0,69.0,69.4,50.0,57.4,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,71.5789489746094,71.6741638183594,0.0180000010877848,0.0,0.0,false,true,414.3999999999999,69.36571428571425,57.374285714285676,49.99999999999999,23534.0,28454.000000000004,23775.90399999998,28745.15199999998
2021-04-29T05:56:00.0,69.0,69.3,50.0,57.3,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,71.5789489746094,71.6741638183594,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,69.32571428571424,57.30857142857139,49.99999999999999,23493.0,28413.0,23668.439999999977,28631.519999999975
2021-04-29T05:57:00.0,69.0,69.3,50.0,57.2,54.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,71.5789489746094,71.6741638183594,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.29142857142853,57.19142857142854,49.99999999999999,23795.2,28828.8,23654.374857142837,28658.93485714283
2021-04-29T05:58:00.0,69.0,69.3,50.0,57.1,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,71.5789489746094,71.6741638183594,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,69.29999999999995,57.117142857142824,49.99999999999999,23753.600000000002,28828.8,23657.920571428553,28704.059999999976
2021-04-29T05:59:00.0,69.0,69.3,50.0,57.1,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,71.5789489746094,71.6741638183594,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,69.30857142857138,57.09142857142854,49.99999999999999,23753.600000000002,28828.8,23715.779428571408,28790.780571428546
2021-04-29T06:00:00.0,69.0,69.3,50.0,57.1,54.7,70.5,85.0,65.0,71.0,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.315789461135864,6.00833129882812,436.049987792969,413.0,1000.0,400.0,71.5789489746094,71.6741638183594,0.0180000010877848,6.00833129882812,0.0,true,true,414.79999999999995,69.27428571428567,57.099999999999966,49.99999999999999,23582.3,28620.899999999998,23685.079999999984,28734.97371428569
2021-04-29T06:01:00.0,69.0,69.2,50.0,57.1,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.10526323318481,6.50820922851562,439.049255371094,416.0,1000.0,400.0,71.5789489746094,71.6741638183594,0.0180000010877848,6.50820922851562,0.0,true,true,414.19999999999993,69.22571428571425,57.108571428571395,49.99999999999999,23753.600000000002,28787.2,23654.370285714267,28673.290857142838
2021-04-29T06:02:00.0,69.0,69.2,50.0,57.1,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.10526323318481,7.00808715820312,442.048522949219,413.0,1000.0,400.0,71.5789489746094,71.6741638183594,0.0180000010877848,7.00808715820312,0.0,true,true,414.19999999999993,69.19142857142853,57.05714285714282,49.99999999999999,23582.3,28579.600000000002,23633.068571428554,28659.089714285692
2021-04-29T06:03:00.0,69.0,69.2,50.0,57.0,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.10526323318481,7.50796508789062,445.047790527344,413.0,1000.0,400.0,71.5789489746094,71.6741638183594,0.0180000010877848,7.50796508789062,0.0,true,true,413.5999999999999,69.19999999999996,57.07714285714283,49.99999999999999,23541.0,28579.600000000002,23607.10628571427,28621.119999999977
2021-04-29T06:04:00.0,69.0,69.2,50.0,57.2,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.10526323318481,8.00784301757813,448.047058105469,416.0,1000.0,400.0,71.5789489746094,71.6741638183594,0.0180000010877848,8.00784301757813,0.0,true,true,414.19999999999993,69.19999999999996,57.13999999999997,49.99999999999999,23795.2,28787.2,23667.387999999984,28662.639999999978
2021-04-29T06:05:00.0,69.0,69.2,50.0,57.2,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.10526323318481,8.50772094726563,451.046325683594,410.0,1000.0,400.0,72.2105255126953,72.2437362670898,0.0180000010877848,8.50772094726563,0.0,true,true,415.4,69.20857142857139,57.217142857142825,49.99999999999999,23452.0,28372.0,23768.001142857127,28749.240571428552
2021-04-29T06:06:00.0,69.0,69.2,50.0,57.2,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.10526323318481,9.00759887695312,454.045593261719,419.0,1000.0,400.0,72.2105255126953,72.4429779052734,0.0180000010877848,9.00759887695312,0.0,true,true,418.5999999999999,69.17428571428567,57.19142857142854,49.99999999999999,23966.800000000003,28994.800000000003,23940.33199999998,28956.355999999978
2021-04-29T06:07:00.0,69.0,69.1,50.0,57.2,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.10526323318481,9.50747680664062,457.044860839844,419.0,1000.0,400.0,72.2105255126953,72.5184020996094,0.0180000010877848,9.50747680664062,0.0,true,true,423.5999999999999,69.12571428571425,57.225714285714254,49.99999999999999,23966.800000000003,28952.899999999998,24240.812571428552,29281.652571428553
