time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-29T06:08:00.0,69.0,69.1,50.0,57.3,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.10526323318481,10.0073547363281,460.044128417969,429.0,1000.0,400.0,72.8421020507812,72.8028335571289,0.0180000010877848,10.0073547363281,0.0,true,true,429.19999999999993,69.09142857142854,57.28285714285711,49.99999999999999,24581.699999999997,29643.899999999998,24585.802285714268,29654.041142857124
2021-04-29T06:09:00.0,69.0,69.1,50.0,57.3,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.10526323318481,10.5072326660156,463.043395996094,441.0,1000.0,400.0,72.8421020507812,72.8028335571289,0.0180000010877848,10.5072326660156,0.0,true,true,433.5999999999999,69.1085714285714,57.257142857142824,49.99999999999999,25269.3,30473.1,24826.697142857123,29965.47657142855
2021-04-29T06:10:00.0,69.0,69.1,50.0,57.2,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.10526323318481,11.0071105957031,466.042663574219,438.0,1000.0,400.0,72.8421020507812,72.8028335571289,0.0180000010877848,11.0071105957031,0.0,true,true,436.79999999999995,69.07428571428568,57.00285714285711,49.99999999999999,25053.600000000002,30265.8,24898.847999999984,30171.647999999983
2021-04-29T06:11:00.0,69.0,69.0,50.0,57.5,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,11.1578950881958,11.5069885253906,469.041931152344,441.0,1000.0,400.0,72.8421020507812,72.8028335571289,0.0180000010877848,11.5069885253906,0.0,true,true,437.99999999999994,69.02571428571424,57.90285714285711,49.99999999999999,25357.5,30429.0,25361.45142857141,30233.262857142836
2021-04-29T06:12:00.0,69.0,69.0,50.0,61.0,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,11.1578950881958,12.0068664550781,472.041198730469,435.0,1000.0,400.0,72.8421020507812,72.9539566040039,0.0180000010877848,12.0068664550781,0.0,true,true,439.39999999999986,68.99142857142854,61.02571428571425,49.99999999999999,26535.0,30015.0,26814.698857142834,30314.83371428569
2021-04-29T06:13:00.0,69.0,69.0,50.0,65.8,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,11.1578950881958,12.5067443847656,475.040466308594,435.0,1000.0,400.0,72.8421020507812,73.1812133789062,0.0144000016152859,18.5067443847656,0.0,true,true,442.5999999999999,68.99999999999997,65.55999999999995,49.99999999999999,28623.0,30015.0,29016.85599999997,30539.39999999998
2021-04-29T06:14:00.0,69.0,69.0,50.0,69.7,55.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.0526313781738,19.0066223144531,478.039733886719,448.0,1000.0,400.0,73.4736862182617,73.5946578979492,0.0151200015097857,19.0066223144531,0.0,true,true,445.19999999999993,68.99999999999997,69.83714285714282,49.99999999999999,31225.600000000002,30912.0,31091.49599999998,30718.79999999998
2021-04-29T06:15:00.0,69.0,69.0,50.0,73.3,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.3684206008911,13.5065002441406,481.039001464844,454.0,1000.0,400.0,73.4736862182617,73.5946578979492,0.0158399995416403,13.5065002441406,0.0,true,true,448.39999999999986,68.99999999999997,73.1885714285714,49.99999999999999,33278.2,31326.0,32817.7554285714,30939.599999999977
2021-04-29T06:16:00.0,69.0,69.0,50.0,75.6,55.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,14.0063781738281,484.038269042969,454.0,1000.0,400.0,73.4736862182617,73.5946578979492,0.0165599994361401,14.0063781738281,0.0,true,true,452.19999999999993,68.99142857142854,75.59142857142852,49.99999999999999,34322.399999999994,31326.0,34182.443999999974,31197.92399999998
2021-04-29T06:17:00.0,69.0,69.0,50.0,76.9,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,14.5062561035156,487.037536621094,451.0,1000.0,400.0,73.4736862182617,73.5946578979492,0.0172799993306398,14.5062561035156,0.0,true,true,454.5999999999999,69.01714285714282,76.90857142857138,49.99999999999999,34681.9,31119.0,34962.63657142854,31375.19314285712
2021-04-29T06:18:00.0,69.0,69.1,50.0,77.6,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,15.0061340332031,490.036804199219,454.0,1000.0,400.0,73.4736862182617,73.6692123413086,0.0179999992251396,15.0061340332031,0.0,true,true,458.39999999999986,69.09999999999997,77.65142857142854,49.99999999999999,35230.399999999994,31371.399999999998,35595.41485714283,31675.439999999973
2021-04-29T06:19:00.0,69.0,69.2,50.0,78.0,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,15.5060119628906,493.036071777344,460.0,1000.0,400.0,74.1052627563477,74.1336212158203,0.0180000010877848,15.5060119628906,0.0,true,true,463.39999999999986,69.17428571428567,77.94857142857137,49.99999999999999,35880.0,31832.0,36121.36799999996,32055.363999999972
2021-04-29T06:20:00.0,69.0,69.2,50.0,77.8,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,15.99755859375,495.9853515625,473.0,1000.0,400.0,74.1052627563477,74.1336212158203,0.0180000010877848,16.0058898925781,0.0,true,true,468.3999999999999,69.23428571428568,77.81714285714281,49.99999999999999,36799.4,32731.600000000002,36449.549714285684,32429.339428571406
2021-04-29T06:21:00.0,69.0,69.3,50.0,77.3,55.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,16.5057678222656,499.034606933594,479.0,1000.0,400.0,74.1052627563477,74.1336212158203,0.0180000010877848,16.5057678222656,0.0,true,true,472.7999999999999,69.26571428571424,77.27428571428567,49.99999999999999,37026.7,33194.7,36535.28228571425,32748.829714285686
2021-04-29T06:22:00.0,69.0,69.3,50.0,76.6,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,17.0056457519531,502.033874511719,476.0,1000.0,400.0,74.1052627563477,74.1336212158203,0.0180000010877848,17.0056457519531,0.0,true,true,475.4,69.32571428571424,76.65142857142851,49.99999999999999,36461.6,32986.799999999996,36440.08914285711,32957.44457142855
2021-04-29T06:23:00.0,69.5,69.4,50.0,76.1,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,17.3638916015625,504.183349609375,476.0,1000.0,400.0,74.1052627563477,74.1336212158203,0.0180000010877848,11.3638916015625,0.0,true,true,475.9999999999999,69.39142857142855,76.05714285714281,49.99999999999999,36223.6,33034.4,36203.19999999997,33030.31999999998
2021-04-29T06:24:00.0,69.5,69.5,50.0,75.6,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,11.397216796875,468.38330078125,473.0,1000.0,400.0,74.1052627563477,74.1336212158203,0.0180000010877848,11.397216796875,0.0,true,true,475.39999999999986,69.50857142857139,75.5828571428571,49.99999999999999,35758.799999999996,32873.5,35932.09028571425,33044.37485714283
2021-04-29T06:25:00.0,69.5,69.6,50.0,75.4,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,11.397216796875,468.38330078125,476.0,1000.0,400.0,74.1052627563477,74.1336212158203,0.0180000010877848,11.397216796875,0.0,true,true,475.9999999999999,69.5828571428571,75.47714285714281,49.99999999999999,35890.4,33129.6,35927.119999999966,33121.439999999966
2021-04-29T06:26:00.0,69.5,69.6,50.0,76.0,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,11.397216796875,468.38330078125,476.0,1000.0,400.0,74.1052627563477,74.1336212158203,0.0180000010877848,11.397216796875,0.0,true,true,476.5999999999999,69.59142857142852,76.00857142857139,49.99999999999999,36176.0,33129.6,36225.68514285712,33167.27485714283
2021-04-29T06:27:00.0,69.5,69.6,50.0,77.0,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,11.397216796875,468.38330078125,479.0,1000.0,400.0,74.1052627563477,74.1336212158203,0.0180000010877848,11.397216796875,0.0,true,true,477.19999999999993,69.6428571428571,77.03428571428569,49.99999999999999,36883.0,33338.399999999994,36760.761142857125,33233.5714285714
2021-04-29T06:28:00.0,69.5,69.8,50.0,77.9,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,11.397216796875,468.38330078125,479.0,1000.0,400.0,74.1052627563477,74.1336212158203,0.0180000010877848,11.397216796875,0.0,true,true,477.19999999999993,69.7828571428571,77.79714285714282,49.99999999999999,37314.100000000006,33434.2,37124.796571428546,33300.3794285714
2021-04-29T06:29:00.0,69.5,69.9,50.0,77.8,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,11.397216796875,468.38330078125,476.0,1000.0,400.0,74.1052627563477,74.1336212158203,0.0180000010877848,11.397216796875,0.0,true,true,487.4,69.86571428571425,77.59428571428568,49.99999999999999,37032.799999999996,33272.4,37819.45485714284,34052.549142857126
2021-04-29T06:30:00.0,69.5,69.8,50.0,77.0,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.1052627563477,35.430549621582,612.583312988281,476.0,1000.0,400.0,74.1052627563477,74.185791015625,0.0180000010877848,35.4638824462891,0.0,true,true,507.5999999999999,69.83428571428567,77.17999999999995,49.99999999999999,36652.0,33224.799999999996,39176.56799999997,35447.8834285714
2021-04-29T06:31:00.0,69.5,69.8,50.0,78.2,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.2105255126953,37.4305191040039,624.583068847656,527.0,1000.0,400.0,76.6315765380859,77.0574722290039,0.0180000010877848,37.4305191040039,0.0,true,true,534.1999999999999,69.7828571428571,78.53428571428567,49.99999999999999,41211.4,36784.6,41953.0154285714,37278.002285714254
2021-04-29T06:32:00.0,69.5,69.8,50.0,82.0,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.2105255126953,39.4304885864258,636.582885742188,580.0,1000.0,400.0,78.5263137817383,78.8076553344727,0.0180000010877848,39.4304885864258,0.0,true,true,564.5999999999999,69.81714285714281,81.81142857142852,49.99999999999999,47560.0,40484.0,46190.73257142853,39418.75885714283
2021-04-29T06:33:00.0,69.5,69.9,50.0,85.1,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,41.3684196472168,41.3971176147461,648.382690429688,612.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,41.3971176147461,0.0,true,true,596.7999999999998,69.89142857142855,85.04857142857138,49.99999999999999,52081.2,42778.8,50756.98742857139,41711.20457142855
2021-04-29T06:34:00.0,70.0,70.0,50.0,86.4,55.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,37.8947372436523,37.0720748901367,622.432434082031,628.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,37.0720748901367,0.0,true,true,617.5999999999999,69.99999999999996,86.19428571428567,49.99999999999999,54259.200000000004,43960.0,53233.59085714282,43231.99999999997
2021-04-29T06:35:00.0,70.0,70.1,50.0,85.4,55.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,38.5720520019531,631.432312011719,637.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,38.5720520019531,0.0,true,true,627.8,70.09142857142852,85.43428571428566,49.99999999999999,54399.8,44653.7,53635.64457142854,44003.39885714282
2021-04-29T06:36:00.0,70.0,70.2,50.0,84.0,55.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,40.0720291137695,640.432189941406,631.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,40.0720291137695,0.0,true,true,633.3999999999999,70.22571428571425,84.01714285714282,49.99999999999999,53004.0,44296.200000000004,53216.458285714245,44480.96742857139
2021-04-29T06:37:00.0,70.0,70.4,50.0,83.7,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,41.547004699707,649.281982421875,631.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,41.547004699707,0.0,true,true,635.1999999999998,70.37428571428566,83.95714285714281,49.99999999999999,52814.700000000004,44422.4,53329.5771428571,44701.74628571424
2021-04-29T06:38:00.0,70.5,70.5,50.0,85.8,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,36.5636596679687,619.381958007812,640.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,36.5636596679687,0.0,true,true,634.5999999999999,70.50857142857139,85.94571428571425,49.99999999999999,54912.0,45120.0,54541.150285714255,44744.739428571396
2021-04-29T06:39:00.0,70.5,70.6,50.0,88.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,37.5636444091797,625.3818359375,637.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,37.5803070068359,0.0,true,true,635.1999999999998,70.61714285714281,88.2228571428571,49.99999999999999,56438.2,44972.2,56039.15885714281,44856.0091428571
2021-04-29T06:40:00.0,70.5,70.7,50.0,88.7,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,38.5636291503906,631.381774902344,634.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,38.5636291503906,0.0,true,true,637.7999999999998,70.64857142857139,88.6571428571428,49.99999999999999,56235.8,44823.8,56545.525714285664,45059.65885714282
2021-04-29T06:41:00.0,70.5,70.6,50.0,87.1,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,39.5636138916016,637.381652832031,634.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,39.5636138916016,0.0,true,true,637.7999999999998,70.65142857142854,87.18571428571424,50.19999999999999,55221.399999999994,44760.399999999994,55607.04857142853,45061.48114285711
2021-04-29T06:42:00.0,70.5,70.7,50.0,85.3,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,40.5635986328125,643.381591796875,644.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,40.5635986328125,0.0,true,true,636.5999999999999,70.68285714285709,85.26571428571422,50.39999999999999,54933.2,45530.8,54280.15371428567,44996.70685714282
2021-04-29T06:43:00.0,70.5,70.8,51.0,83.8,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,41.5635833740234,649.381469726562,640.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,41.5635833740234,0.0,true,true,635.9999999999999,70.80857142857138,83.75714285714281,50.599999999999994,53632.0,45312.0,53269.54285714282,45034.25142857139
2021-04-29T06:44:00.0,70.5,70.9,51.0,83.5,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,42.5635681152344,655.381408691406,631.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,42.5635681152344,0.0,true,true,635.9999999999999,70.88285714285709,83.77428571428567,50.79999999999999,52688.5,44737.9,53280.44571428568,45081.4971428571
2021-04-29T06:45:00.0,70.5,70.9,51.0,85.8,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,39.3684196472168,43.5302200317383,661.181274414062,631.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,43.5468826293945,0.0,true,true,634.5999999999999,70.89999999999996,85.88571428571423,50.999999999999986,54139.799999999996,44737.9,54503.07428571424,44993.13999999997
2021-04-29T06:46:00.0,70.5,70.9,51.0,88.9,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.7894744873047,38.4552001953125,630.731201171875,634.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,38.4552001953125,0.0,true,true,634.5999999999998,70.91714285714282,88.7028571428571,50.999999999999986,56362.600000000006,44950.600000000006,56290.8331428571,45004.01885714282
2021-04-29T06:47:00.0,70.5,71.0,51.0,90.0,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.6315803527832,39.2218551635742,635.381164550781,637.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,39.2301940917969,0.0,true,true,637.1999999999998,70.99999999999996,89.75142857142852,50.999999999999986,57330.0,45227.0,57189.61028571424,45241.19999999996
2021-04-29T06:48:00.0,71.0,71.1,51.0,88.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.6315803527832,39.7801818847656,638.731079101563,640.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,39.7885131835937,0.0,true,true,640.3999999999999,71.0828571428571,88.77142857142852,50.999999999999986,56704.0,45504.0,56849.222857142806,45521.46171428567
2021-04-29T06:49:00.0,71.0,71.1,51.0,87.1,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.6315803527832,40.2885055541992,641.731018066406,644.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,40.2885055541992,0.0,true,true,640.3999999999999,71.10857142857138,87.0828571428571,50.999999999999986,56092.399999999994,45788.399999999994,55767.861714285675,45537.9291428571
2021-04-29T06:50:00.0,71.0,71.1,51.0,85.9,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.6315803527832,40.7884979248047,644.73095703125,647.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,40.7884979248047,0.0,true,true,639.7999999999998,71.09999999999995,85.77999999999994,50.999999999999986,55577.3,46001.7,54882.04399999995,45489.779999999955
2021-04-29T06:51:00.0,71.0,71.1,51.0,85.6,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.6315803527832,41.2884902954102,647.730895996094,634.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,41.2884902954102,0.0,true,true,638.5999999999999,71.09999999999995,85.98571428571424,50.999999999999986,54270.399999999994,45077.399999999994,54910.477142857104,45404.45999999996
2021-04-29T06:52:00.0,71.0,71.1,51.0,88.2,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.6315803527832,41.7884826660156,650.730895996094,634.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,41.7884826660156,0.0,true,true,635.9999999999999,71.09142857142852,88.3285714285714,50.999999999999986,55918.8,45077.399999999994,56176.9714285714,45214.14857142853
2021-04-29T06:53:00.0,71.0,71.1,51.0,91.2,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.6315803527832,42.2884750366211,653.730834960937,634.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,42.2884750366211,0.0,true,true,633.3999999999999,71.13428571428568,90.6428571428571,50.999999999999986,57820.8,45077.399999999994,57413.185714285675,45056.45657142854
2021-04-29T06:54:00.0,71.0,71.2,51.0,90.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.6315803527832,42.7884674072266,656.730773925781,631.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,42.7884674072266,0.0,true,true,632.7999999999998,71.13142857142853,90.70285714285708,50.999999999999986,57168.6,44927.200000000004,57396.767999999945,45011.967999999964
2021-04-29T06:55:00.0,71.0,71.1,51.0,88.9,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.6315803527832,43.288459777832,659.730773925781,634.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,43.288459777832,0.0,true,true,632.7999999999998,71.18571428571424,89.01142857142852,50.999999999999986,56362.600000000006,45077.399999999994,56326.43199999996,45046.31999999996
2021-04-29T06:56:00.0,71.0,71.3,51.0,87.4,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.6315803527832,43.7884521484375,662.730712890625,631.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,43.7884521484375,0.0,true,true,632.1999999999998,71.23999999999995,87.32285714285709,50.999999999999986,55149.4,44990.299999999996,55205.510285714234,45037.927999999956
2021-04-29T06:57:00.0,71.0,71.3,51.0,86.1,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.6315803527832,44.288444519043,665.730651855469,634.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,44.288444519043,0.0,true,true,632.7999999999998,71.31714285714281,86.04857142857138,50.999999999999986,54587.399999999994,45204.2,54451.53599999996,45129.48799999996
2021-04-29T06:58:00.0,71.0,71.3,51.0,85.9,55.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.6315803527832,44.7884368896484,668.730590820312,631.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,44.7884368896484,0.0,true,true,632.7999999999998,71.29142857142853,86.18285714285707,50.999999999999986,54202.9,44990.299999999996,54536.511999999944,45113.21599999996
2021-04-29T06:59:00.0,71.0,71.3,51.0,88.3,56.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.6315803527832,45.2884292602539,671.730529785156,634.0,1000.0,400.0,79.7894744873047,79.9721832275391,0.0180000010877848,45.2884292602539,0.0,true,true,634.5999999999999,71.32571428571424,88.50571428571423,50.999999999999986,55982.2,45204.2,56165.72628571424,45263.29828571425
2021-04-29T07:00:00.0,71.0,71.4,51.0,91.5,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.6315803527832,39.763427734375,638.58056640625,634.0,1000.0,400.0,79.7894744873047,80.1721878051758,0.0180000010877848,39.763427734375,0.0,true,true,635.1999999999998,71.37428571428566,91.01999999999995,50.999999999999986,58011.0,45267.600000000006,57815.90399999995,45336.94628571424
2021-04-29T07:01:00.0,71.0,71.4,51.0,91.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.2631568908691,39.7550888061523,638.530517578125,640.0,1000.0,400.0,79.7894744873047,80.1721878051758,0.0180000010877848,39.7550888061523,0.0,true,true,636.9999999999999,71.40857142857139,91.24857142857138,50.999999999999986,58432.0,45696.0,58125.33999999996,45487.259999999966
2021-04-29T07:02:00.0,71.0,71.4,51.0,89.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.6315803527832,39.7467575073242,638.480529785156,637.0,1000.0,400.0,79.7894744873047,80.1721878051758,0.0180000010877848,39.7467575073242,0.0,true,true,638.9999999999999,71.39142857142853,89.22857142857137,50.999999999999986,56756.7,45481.8,57017.0571428571,45619.12285714282
2021-04-29T07:03:00.0,71.0,71.4,51.0,86.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.6315803527832,39.6467590332031,637.880554199219,640.0,1000.0,400.0,79.7894744873047,80.1721878051758,0.0180000010877848,39.6467590332031,0.0,true,true,639.5999999999999,71.42571428571425,86.95999999999995,50.999999999999986,55616.0,45696.0,55619.61599999996,45683.886857142825
2021-04-29T07:04:00.0,71.5,71.5,51.0,85.2,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.2105255126953,33.4467620849609,600.680541992187,644.0,1000.0,400.0,79.7894744873047,80.0568542480469,0.0180000010877848,33.4467620849609,0.0,true,true,637.1999999999999,71.47428571428568,85.15714285714282,51.19999999999999,54868.8,46046.0,54262.131428571396,45543.41485714283
2021-04-29T07:05:00.0,71.5,71.5,51.0,83.8,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,35.684211730957,33.0051040649414,598.030578613281,637.0,1000.0,400.0,79.1578979492187,79.2040481567383,0.0180000010877848,33.0051040649414,0.0,true,true,634.7999999999998,71.50857142857139,83.66285714285708,51.39999999999999,53380.6,45545.5,53109.18171428566,45393.64114285711
2021-04-29T07:06:00.0,71.5,71.5,52.0,83.0,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,35.684211730957,32.5051116943359,595.030639648437,628.0,1000.0,400.0,79.1578979492187,79.1889953613281,0.0180000010877848,32.4967803955078,0.0,true,true,631.8,71.49999999999996,83.30857142857138,51.59999999999999,52124.0,44902.0,52634.3554285714,45173.69999999997
2021-04-29T07:07:00.0,71.5,71.5,52.0,84.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,35.684211730957,32.0051193237305,592.030700683594,625.0,1000.0,400.0,79.1578979492187,79.1889953613281,0.0180000010877848,32.0051193237305,0.0,true,true,628.5999999999999,71.49999999999996,84.81999999999995,51.79999999999999,52937.5,44687.5,53317.85199999996,44944.899999999965
2021-04-29T07:08:00.0,71.5,71.5,52.0,87.2,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,35.684211730957,31.505126953125,589.03076171875,625.0,1000.0,400.0,79.1578979492187,79.1889953613281,0.0180000010877848,31.505126953125,0.0,true,true,624.1999999999998,71.49142857142853,86.87428571428568,51.99999999999999,54500.0,44687.5,54226.9291428571,44624.94971428568
2021-04-29T07:09:00.0,71.5,71.5,52.0,87.4,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,35.684211730957,31.0051345825195,586.030822753906,628.0,1000.0,400.0,79.1578979492187,79.0161285400391,0.0180000010877848,31.0051345825195,0.0,true,true,620.9999999999999,71.53428571428567,87.45999999999995,51.99999999999999,54887.200000000004,44902.0,54312.65999999996,44422.79142857139
2021-04-29T07:10:00.0,71.5,71.6,52.0,86.0,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.7368412017822,30.5051422119141,583.030822753906,615.0,1000.0,400.0,78.5263137817383,78.564094543457,0.0180000010877848,30.5051422119141,0.0,true,true,618.3999999999999,71.54857142857139,85.76857142857138,51.99999999999999,52890.0,44034.0,53039.28457142853,44245.63657142854
2021-04-29T07:11:00.0,71.5,71.5,52.0,83.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.0526313781738,30.0051498413086,580.030883789062,612.0,1000.0,400.0,78.5263137817383,78.564094543457,0.0180000010877848,30.0051498413086,0.0,true,true,615.1999999999999,71.52571428571424,83.23999999999995,51.99999999999999,50796.0,43758.0,51209.24799999996,44002.6194285714
2021-04-29T07:12:00.0,71.5,71.5,52.0,81.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.0526313781738,29.5051574707031,577.030944824219,612.0,1000.0,400.0,78.5263137817383,78.564094543457,0.0180000010877848,29.5051574707031,0.0,true,true,611.3999999999999,71.51714285714282,81.12571428571422,51.99999999999999,49633.2,43758.0,49600.26171428567,43725.58114285711
2021-04-29T07:13:00.0,71.5,71.6,52.0,80.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.0526313781738,29.0051651000977,574.030944824219,609.0,1000.0,400.0,78.5263137817383,78.564094543457,0.0180000010877848,29.0051651000977,0.0,true,true,608.1999999999998,71.57428571428568,80.09714285714281,51.99999999999999,48841.8,43604.399999999994,48715.08228571424,43531.48057142854
2021-04-29T07:14:00.0,71.5,71.6,52.0,79.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.0526313781738,28.5051727294922,571.031005859375,609.0,1000.0,400.0,78.5263137817383,78.1633071899414,0.0180000010877848,28.5051727294922,0.0,true,true,604.3999999999999,71.61714285714281,79.99428571428567,51.99999999999999,48659.100000000006,43604.399999999994,48348.54628571425,43285.4011428571
2021-04-29T07:15:00.0,71.5,71.6,52.0,81.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.0526313781738,28.0051803588867,568.031066894531,599.0,1000.0,400.0,77.8947372436523,77.9572296142578,0.0180000010877848,28.0051803588867,0.0,true,true,599.9999999999999,71.57428571428568,81.19714285714281,51.99999999999999,48519.0,42888.399999999994,48718.285714285674,42944.5714285714
2021-04-29T07:16:00.0,71.5,71.5,52.0,83.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.0526313781738,27.5051879882812,565.031127929688,593.0,1000.0,400.0,77.8947372436523,77.9572296142578,0.0180000010877848,27.5051879882812,0.0,true,true,595.5999999999999,71.52571428571424,82.98571428571424,51.99999999999999,49337.6,42399.5,49426.29142857139,42600.7154285714
2021-04-29T07:17:00.0,71.5,71.5,52.0,83.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.0526313781738,27.0051956176758,562.031188964844,590.0,1000.0,400.0,77.8947372436523,77.9572296142578,0.0180000010877848,27.0051956176758,0.0,true,true,591.1999999999998,71.49142857142853,83.76285714285709,51.99999999999999,49501.0,42185.0,49520.60114285709,42265.73257142853
2021-04-29T07:18:00.0,71.5,71.5,52.0,83.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.0526313781738,26.5218658447266,559.131164550781,587.0,1000.0,400.0,77.8947372436523,77.9572296142578,0.0180000010877848,26.5218658447266,0.0,true,true,589.3999999999999,71.50857142857139,83.18857142857138,52.19999999999999,48721.0,41970.5,49031.34399999996,42147.151999999965
2021-04-29T07:19:00.0,71.5,71.5,52.0,82.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.5789470672607,26.0218734741211,556.131225585937,587.0,1000.0,400.0,77.8947372436523,77.9572296142578,0.0180000010877848,26.0218734741211,0.0,true,true,589.3999999999999,71.46571428571426,81.83714285714281,52.39999999999999,48134.0,41970.5,48234.81199999996,42121.89199999997
2021-04-29T07:20:00.0,71.5,71.4,53.0,80.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,26.9473686218262,25.5718841552734,553.431274414062,590.0,1000.0,400.0,77.8947372436523,77.9270935058594,0.0180000010877848,25.5718841552734,0.0,true,true,586.8,71.45142857142852,80.26857142857139,52.599999999999994,47318.0,42126.0,47101.59771428569,41927.69828571425
2021-04-29T07:21:00.0,71.5,71.5,53.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,26.9473686218262,25.105224609375,550.63134765625,593.0,1000.0,400.0,77.8947372436523,77.4187088012695,0.0180000010877848,25.105224609375,0.0,true,true,584.1999999999999,71.48285714285711,78.79999999999995,52.79999999999999,46728.4,42399.5,46034.95999999997,41760.28514285712
2021-04-29T07:22:00.0,71.5,71.5,53.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,26.9473686218262,24.6135635375977,547.681335449219,577.0,1000.0,400.0,77.2631607055664,77.2123184204102,0.0180000010877848,24.6135635375977,0.0,true,true,581.5999999999999,71.46571428571424,78.25142857142852,52.99999999999999,45121.4,41255.5,45511.03085714282,41564.4594285714
2021-04-29T07:23:00.0,71.0,71.3,53.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,26.9473686218262,30.2719039916992,581.631408691406,574.0,1000.0,400.0,77.2631607055664,77.2123184204102,0.0180000010877848,30.2719039916992,0.0,true,true,578.3999999999999,71.29999999999995,78.9028571428571,52.99999999999999,45231.2,40926.2,45637.41257142854,41239.91999999996
2021-04-29T07:24:00.0,71.0,71.2,53.0,80.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,26.9473686218262,30.1385726928711,580.831420898438,574.0,1000.0,400.0,77.2631607055664,77.2123184204102,0.0180000010877848,30.1385726928711,0.0,true,true,575.7999999999998,71.29428571428568,80.36571428571423,52.99999999999999,46149.600000000006,40868.8,46274.57828571424,41051.24971428568
2021-04-29T07:25:00.0,71.0,71.5,53.0,81.6,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,26.9473686218262,30.130241394043,580.781433105469,574.0,1000.0,400.0,77.2631607055664,77.2123184204102,0.0180000010877848,30.130241394043,0.0,true,true,575.8,71.39714285714282,81.45428571428567,52.99999999999999,46838.399999999994,41041.0,46901.377714285685,41110.474857142835
2021-04-29T07:26:00.0,71.0,71.4,53.0,81.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,26.9473686218262,30.1219024658203,580.731384277344,580.0,1000.0,400.0,77.2631607055664,77.2123184204102,0.0180000010877848,30.1219024658203,0.0,true,true,577.7999999999998,71.42571428571425,81.39142857142852,52.99999999999999,47212.0,41412.0,47027.967428571385,41269.77771428568
2021-04-29T07:27:00.0,71.0,71.3,53.0,80.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,26.9473686218262,30.1219024658203,580.731384277344,577.0,1000.0,400.0,77.2631607055664,77.2123184204102,0.0180000010877848,30.1219024658203,0.0,true,true,578.9999999999999,71.31714285714281,80.56857142857139,52.99999999999999,46448.5,41140.1,46649.20285714282,41292.62571428568
2021-04-29T07:28:00.0,71.0,71.3,53.0,79.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,26.9473686218262,30.1219024658203,580.731384277344,584.0,1000.0,400.0,77.2631607055664,77.2123184204102,0.0180000010877848,30.1219024658203,0.0,true,true,579.5999999999999,71.29142857142853,79.69142857142853,52.99999999999999,46544.8,41639.2,46189.15199999997,41320.511999999966
2021-04-29T07:29:00.0,71.0,71.3,53.0,79.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,26.9473686218262,30.1219024658203,580.731384277344,580.0,1000.0,400.0,77.2631607055664,77.2123184204102,0.0180000010877848,30.1219024658203,0.0,true,true,572.7999999999998,71.29999999999995,79.19714285714281,52.99999999999999,45820.0,41354.0,45364.12342857139,40840.63999999996
2021-04-29T07:30:00.0,71.0,71.3,53.0,78.5,54.6,70.0,85.0,65.0,74.0,71.0,3.0,0.0,72.0,69.0,85.0,55.0,26.2105255126953,6.08856964111328,436.531402587891,577.0,1000.0,400.0,77.2631607055664,77.1693954467773,0.0144000016152859,6.08856964111328,0.0,true,true,554.5999999999999,71.29999999999995,78.43142857142853,52.99999999999999,45294.5,41140.1,43498.07028571425,39542.97999999997
2021-04-29T07:31:00.0,71.0,71.3,53.0,76.0,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,5.36842107772827,4.08860015869141,424.531585693359,546.0,1000.0,400.0,74.7368392944336,74.6545486450195,0.0151200015097857,4.08860015869141,0.0,true,true,525.3999999999999,71.29999999999995,75.42571428571424,52.99999999999999,41496.0,38929.799999999996,39628.67028571425,37461.01999999997
2021-04-29T07:32:00.0,71.0,71.3,53.0,70.1,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,5.36842107772827,2.08863067626953,412.531768798828,486.0,1000.0,400.0,72.8421020507812,72.7114105224609,0.0158399995416403,2.08863067626953,0.0,true,true,494.5999999999999,71.30857142857138,70.60571428571424,52.99999999999999,34068.6,34651.799999999996,34921.58628571426,35269.2194285714
2021-04-29T07:33:00.0,71.0,71.3,53.0,66.1,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.210526317358017,0.0886611938476563,400.531951904297,438.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0165599994361401,0.0886611938476563,0.0,true,true,464.39999999999986,71.2828571428571,66.08285714285711,52.99999999999999,28951.8,31229.399999999998,30688.87885714283,33103.75885714283
2021-04-29T07:34:00.0,71.0,71.2,53.0,63.4,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0172799993306398,0.0,0.0,false,true,440.9999999999999,71.21714285714282,63.374285714285676,53.19999999999999,27008.399999999998,30331.2,27948.059999999976,31406.759999999973
2021-04-29T07:35:00.0,71.0,71.1,53.0,61.6,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0179999992251396,0.0,0.0,false,true,428.9999999999999,71.07428571428568,61.64285714285711,53.39999999999999,26241.600000000002,30288.6,26444.785714285692,30490.86857142855
2021-04-29T07:36:00.0,70.5,70.9,54.0,60.6,55.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,70.92571428571424,60.54857142857139,53.599999999999994,25997.4,30416.100000000002,25866.349714285694,30299.465142857116
2021-04-29T07:37:00.0,70.5,70.8,54.0,59.8,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,428.99999999999994,70.7828571428571,59.79142857142854,53.79999999999999,25474.8,30160.8,25650.52285714284,30365.84571428569
2021-04-29T07:38:00.0,70.5,70.7,54.0,59.2,55.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,70.72571428571425,59.24285714285711,53.999999999999986,25396.800000000003,30330.300000000003,25486.277142857125,30426.202285714266
2021-04-29T07:39:00.0,70.5,70.7,54.0,58.9,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,70.67428571428567,58.857142857142826,53.999999999999986,25621.5,30754.5,25390.971428571407,30488.88685714283
2021-04-29T07:40:00.0,70.5,70.6,54.0,58.5,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,431.4,70.60857142857138,58.499999999999964,53.999999999999986,25272.0,30499.199999999997,25236.899999999983,30460.537714285692
2021-04-29T07:41:00.0,70.5,70.5,54.0,58.1,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,70.49999999999996,58.108571428571395,53.999999999999986,25273.5,30667.5,25137.767999999982,30498.299999999974
2021-04-29T07:42:00.0,70.0,70.4,54.0,57.8,54.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,70.39142857142853,57.79999999999997,53.999999999999986,24622.8,29990.4,24969.59999999998,30409.097142857117
2021-04-29T07:43:00.0,70.0,70.3,54.0,57.6,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,431.3999999999999,70.32571428571424,57.608571428571395,53.999999999999986,25056.0,30580.5,24852.337714285695,30338.51314285712
2021-04-29T07:44:00.0,70.0,70.3,54.0,57.5,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,70.27428571428567,57.482857142857114,53.999999999999986,24840.0,30369.6,24729.125142857127,30231.997714285688
2021-04-29T07:45:00.0,70.0,70.2,54.0,57.4,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,430.79999999999995,70.19999999999996,57.40857142857139,53.999999999999986,24624.6,30115.800000000003,24731.61257142855,30242.159999999978
2021-04-29T07:46:00.0,70.0,70.1,54.0,57.4,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,70.12571428571424,57.41714285714282,53.999999999999986,24624.6,30072.899999999998,24700.854857142836,30168.08228571426
2021-04-29T07:47:00.0,70.0,70.1,54.0,57.5,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,70.07428571428566,57.45714285714283,53.999999999999986,24667.5,30072.899999999998,24787.011428571408,30230.046857142825
2021-04-29T07:48:00.0,70.0,70.0,54.0,57.5,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,69.99999999999996,57.559999999999974,53.999999999999986,24840.0,30240.0,24865.919999999984,30239.999999999975
2021-04-29T07:49:00.0,69.5,69.9,54.0,57.7,55.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,69.92571428571425,57.65714285714283,53.999999999999986,25272.600000000002,30616.2,24907.885714285698,30207.908571428547
2021-04-29T07:50:00.0,69.5,69.9,54.0,57.7,55.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,69.86571428571425,57.699999999999974,53.999999999999986,24926.4,30196.800000000003,24926.399999999983,30181.98857142855
2021-04-29T07:51:00.0,69.5,69.8,54.0,57.6,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,430.79999999999995,69.82571428571424,57.608571428571395,53.999999999999986,24710.4,29944.199999999997,24817.772571428555,30080.917714285693
2021-04-29T07:52:00.0,69.5,69.8,54.0,57.5,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,69.79999999999995,57.49999999999997,53.999999999999986,24667.5,29944.199999999997,24667.49999999998,29944.19999999997
2021-04-29T07:53:00.0,69.5,69.8,54.0,57.4,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,427.7999999999999,69.7828571428571,57.39999999999996,53.999999999999986,24452.399999999998,29734.8,24555.71999999998,29853.10628571426
2021-04-29T07:54:00.0,69.5,69.7,54.0,57.3,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,428.39999999999986,69.69999999999996,57.29142857142853,53.999999999999986,24581.699999999997,29901.300000000003,24543.647999999976,29859.479999999974
2021-04-29T07:55:00.0,69.5,69.6,54.0,57.2,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,428.39999999999986,69.61714285714282,57.217142857142825,54.19999999999999,24367.2,29649.6,24511.82399999998,29823.983999999975
2021-04-29T07:56:00.0,69.5,69.6,54.0,57.2,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,69.59999999999995,57.19142857142854,54.39999999999999,24710.4,30067.199999999997,24535.122857142836,29858.399999999972
2021-04-29T07:57:00.0,69.5,69.6,55.0,57.2,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,69.57428571428566,57.19999999999997,54.59999999999998,24538.800000000003,29858.399999999998,24538.79999999998,29847.368571428542
2021-04-29T07:58:00.0,69.5,69.5,55.0,57.2,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.52571428571423,57.19142857142854,54.79999999999998,24538.800000000003,29815.5,24603.752571428555,29909.962285714257
2021-04-29T07:59:00.0,69.5,69.5,55.0,57.2,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.49999999999996,57.1485714285714,54.999999999999986,24538.800000000003,29815.5,24585.31542857141,29898.899999999976
2021-04-29T08:00:00.0,69.5,69.5,55.0,57.3,55.3,71.5,85.0,65.0,72.0,69.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,12.0166702270508,472.100006103516,432.0,1000.0,400.0,72.2105255126953,71.7726440429687,0.0144000016152859,12.0166702270508,0.0,true,true,435.19999999999993,69.47428571428567,57.0085714285714,54.999999999999986,24753.6,30024.0,24810.13028571427,30235.20914285712
2021-04-29T08:01:00.0,69.0,69.4,55.0,58.2,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.7368412017822,19.2749252319336,515.649536132813,432.0,1000.0,400.0,72.8421020507812,72.9389801025391,0.0151200015097857,13.2749252319336,0.0,true,true,445.19999999999993,69.42571428571425,59.04857142857139,54.999999999999986,25142.4,29980.800000000003,26288.42399999998,30908.32799999998
2021-04-29T08:02:00.0,69.0,69.4,55.0,64.0,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,17.4736843109131,20.641487121582,523.848876953125,454.0,1000.0,400.0,74.1052627563477,74.2150573730469,0.0158399995416403,20.641487121582,0.0,true,true,460.39999999999986,69.39999999999998,63.631428571428536,54.999999999999986,29056.0,31507.600000000002,29295.909714285688,31951.75999999998
2021-04-29T08:03:00.0,69.0,69.4,55.0,68.9,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,17.4736843109131,22.0746994018555,532.448181152344,479.0,1000.0,400.0,75.3684234619141,75.3007278442383,0.0165599994361401,22.0746994018555,0.0,true,true,479.3999999999999,69.36571428571425,68.59142857142854,54.999999999999986,33003.100000000006,33242.600000000006,32882.73085714284,33253.923428571405
2021-04-29T08:04:00.0,69.0,69.3,55.0,71.4,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.4210529327393,23.5662307739258,541.397338867187,505.0,1000.0,400.0,76.0,75.9214553833008,0.0172799993306398,23.5662307739258,0.0,true,true,499.5999999999999,69.35142857142853,71.57142857142853,54.999999999999986,36057.0,34996.5,35757.085714285684,34647.97371428568
2021-04-29T08:05:00.0,69.0,69.4,55.0,73.6,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.4210529327393,25.0577621459961,550.346557617187,527.0,1000.0,400.0,76.0,75.9214553833008,0.0179999992251396,25.0577621459961,0.0,true,true,516.5999999999999,69.35714285714282,73.69428571428567,54.999999999999986,38787.2,36573.8,38070.46799999997,35829.89999999997
2021-04-29T08:06:00.0,69.0,69.4,55.0,75.6,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.4210529327393,20.4659805297852,522.795837402344,533.0,1000.0,400.0,76.0,75.9214553833008,0.0180000010877848,20.4826431274414,0.0,true,true,526.7999999999998,69.43428571428568,75.47142857142852,54.999999999999986,40294.799999999996,36990.200000000004,39758.348571428534,36577.981714285685
2021-04-29T08:07:00.0,69.5,69.5,55.0,76.4,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.7894744873047,21.790885925293,530.745300292969,539.0,1000.0,400.0,76.0,75.9214553833008,0.0180000010877848,21.790885925293,0.0,true,true,531.1999999999999,69.47428571428567,76.39999999999995,54.999999999999986,41179.600000000006,37460.5,40583.67999999997,36904.74057142854
2021-04-29T08:08:00.0,69.5,69.5,55.0,76.5,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.7894744873047,22.8325271606445,536.9951171875,530.0,1000.0,400.0,76.0,75.9214553833008,0.0180000010877848,22.8325271606445,0.0,true,true,530.5999999999999,69.49999999999996,76.50857142857139,54.999999999999986,40545.0,36835.0,40595.44799999997,36876.69999999997
2021-04-29T08:09:00.0,69.5,69.5,55.0,76.4,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.0,23.8325119018555,542.995056152344,527.0,1000.0,400.0,76.0,75.9214553833008,0.0180000010877848,23.8325119018555,0.0,true,true,527.9999999999999,69.51714285714282,76.33999999999996,54.999999999999986,40262.8,36626.5,40307.51999999997,36705.0514285714
2021-04-29T08:10:00.0,69.5,69.6,55.0,76.5,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.0,24.8324966430664,548.994934082031,524.0,1000.0,400.0,76.0,75.9214553833008,0.0180000010877848,24.8324966430664,0.0,true,true,525.5999999999999,69.60857142857138,76.70571428571424,54.999999999999986,40086.0,36470.399999999994,40316.523428571396,36586.26514285711
2021-04-29T08:11:00.0,69.5,69.7,55.0,77.9,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.0,25.8324813842773,554.994873046875,520.0,1000.0,400.0,76.0,75.9214553833008,0.0180000010877848,25.8491439819336,0.0,true,true,524.9999999999999,69.63999999999996,77.89999999999996,54.999999999999986,40508.0,36244.0,40897.49999999997,36560.99999999997
2021-04-29T08:12:00.0,69.5,69.6,55.0,79.3,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.0,26.8324661254883,560.994812011719,527.0,1000.0,400.0,76.0,75.9365081787109,0.0180000010877848,26.8324661254883,0.0,true,true,528.1999999999999,69.67714285714281,79.1371428571428,54.999999999999986,41791.1,36679.2,41800.238857142824,36803.46685714283
2021-04-29T08:13:00.0,69.5,69.8,55.0,79.4,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.0,27.8324508666992,566.994689941406,527.0,1000.0,400.0,76.0,76.0898056030273,0.0180000010877848,27.8324508666992,0.0,true,true,533.1999999999998,69.75714285714281,79.38285714285709,54.999999999999986,41843.8,36784.6,42326.939428571386,37194.50857142853
2021-04-29T08:14:00.0,69.5,69.9,55.0,78.8,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.0,28.8324356079102,572.99462890625,543.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,28.8324356079102,0.0,true,true,540.1999999999999,69.91714285714282,78.8428571428571,54.999999999999986,42788.4,37955.700000000004,42590.9114285714,37769.24057142855
2021-04-29T08:15:00.0,70.0,70.0,55.0,78.3,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.1052627563477,29.7490692138672,542.494384765625,549.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,23.7490692138672,0.0,true,true,545.7999999999998,69.9828571428571,78.35142857142853,54.999999999999986,42986.7,38430.0,42764.20971428568,38196.64342857139
