time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-29T08:16:00.0,70.0,70.0,55.0,78.2,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.1052627563477,24.2990112304687,545.794067382812,555.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,24.2990112304687,0.0,true,true,550.8,70.00857142857139,78.09714285714281,54.999999999999986,43401.0,38850.0,43015.906285714256,38560.72114285712
2021-04-29T08:17:00.0,70.0,70.0,55.0,78.2,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.1052627563477,24.8073348999023,548.843994140625,555.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,24.8073348999023,0.0,true,true,553.1999999999999,69.99142857142854,78.31142857142854,54.999999999999986,43401.0,38850.0,43321.88228571426,38719.25828571426
2021-04-29T08:18:00.0,70.0,70.0,55.0,79.2,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.1052627563477,25.3073272705078,551.843933105469,552.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,25.3073272705078,0.0,true,true,554.3999999999999,70.01714285714282,79.29428571428568,54.999999999999986,43718.4,38640.0,43960.75199999997,38817.503999999964
2021-04-29T08:19:00.0,70.0,70.1,55.0,80.8,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.1052627563477,25.8073196411133,554.843933105469,555.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,25.8073196411133,0.0,true,true,553.7999999999998,70.09142857142852,80.68857142857138,54.999999999999986,44844.0,38905.5,44685.33085714281,38816.63314285711
2021-04-29T08:20:00.0,70.0,70.2,55.0,81.5,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.1052627563477,26.3073120117187,557.843872070312,555.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,26.3073120117187,0.0,true,true,552.5999999999999,70.20857142857137,81.41428571428565,54.999999999999986,45232.5,38961.0,44989.534285714246,38797.25657142854
2021-04-29T08:21:00.0,70.0,70.3,55.0,81.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.1052627563477,26.8073043823242,560.843811035156,552.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,26.8073043823242,0.0,true,true,551.9999999999999,70.2828571428571,81.1428571428571,55.19999999999999,44767.2,38805.6,44790.85714285711,38796.13714285711
2021-04-29T08:22:00.0,70.0,70.3,55.0,80.4,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.1052627563477,27.3072967529297,563.84375,549.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,27.3072967529297,0.0,true,true,550.8,70.29142857142853,80.39999999999996,55.39999999999999,44139.600000000006,38594.7,44284.31999999998,38716.51885714283
2021-04-29T08:23:00.0,70.0,70.3,56.0,79.7,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,27.4736843109131,27.8072891235352,566.84375,549.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,27.8072891235352,0.0,true,true,549.5999999999999,70.3428571428571,79.7428571428571,55.59999999999999,43755.3,38594.7,43826.67428571426,38660.434285714255
2021-04-29T08:24:00.0,70.5,70.5,56.0,79.3,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.7368412017822,27.9906158447266,567.943664550781,549.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,21.9906158447266,0.0,true,true,548.3999999999999,70.47428571428566,79.26571428571424,55.79999999999998,43535.7,38704.5,43469.31771428568,38648.098285714244
2021-04-29T08:25:00.0,70.5,70.6,56.0,79.0,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.7368412017822,21.9906158447266,531.943664550781,549.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,21.9906158447266,0.0,true,true,547.1999999999998,70.59142857142854,79.05999999999996,55.999999999999986,43371.0,38759.399999999994,43261.63199999996,38627.629714285686
2021-04-29T08:26:00.0,70.5,70.6,56.0,79.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.7368412017822,21.9906158447266,531.943664550781,546.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,21.9906158447266,0.0,true,true,546.5999999999999,70.60857142857138,78.96571428571424,55.999999999999986,43134.0,38547.6,43162.659428571395,38594.64514285711
2021-04-29T08:27:00.0,70.5,70.6,56.0,78.8,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.7368412017822,21.9906158447266,531.943664550781,543.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,21.9906158447266,0.0,true,true,545.3999999999999,70.59999999999995,78.74857142857138,55.999999999999986,42788.4,38335.799999999996,42949.47085714282,38505.23999999996
2021-04-29T08:28:00.0,70.5,70.6,56.0,78.3,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.7368412017822,21.9906158447266,531.943664550781,546.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,21.9906158447266,0.0,true,true,544.7999999999998,70.59142857142852,78.30857142857138,55.999999999999986,42751.799999999996,38547.6,42662.509714285676,38458.210285714245
2021-04-29T08:29:00.0,70.5,70.6,56.0,78.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.7368412017822,21.9906158447266,531.943664550781,543.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,21.9906158447266,0.0,true,true,539.5999999999999,70.63428571428568,78.23142857142852,55.999999999999986,42354.0,38335.799999999996,42213.678857142826,38114.260571428546
2021-04-29T08:30:00.0,70.5,70.7,56.0,78.3,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,26.1052627563477,3.96562194824219,423.793731689453,546.0,1000.0,400.0,76.6315765380859,76.5204849243164,0.0144000016152859,3.96562194824219,0.0,true,true,526.1999999999998,70.64857142857139,78.32571428571424,55.999999999999986,42751.799999999996,38602.200000000004,41214.99085714282,37175.27828571425
2021-04-29T08:31:00.0,70.5,70.6,56.0,76.9,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,3.36842107772827,2.46564483642578,414.793853759766,520.0,1000.0,400.0,74.7368392944336,74.2900161743164,0.0151200015097857,2.44064331054687,0.0,true,true,504.5999999999999,70.63428571428568,76.20571428571424,55.999999999999986,39988.0,36712.0,38453.40342857139,35642.06057142855
2021-04-29T08:32:00.0,70.5,70.6,56.0,71.2,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,3.36842107772827,0.965667724609375,405.794006347656,476.0,1000.0,400.0,72.8421020507812,72.6592025756836,0.0158399995416403,0.965667724609375,0.0,true,true,481.1999999999999,70.59142857142852,71.64571428571425,55.999999999999986,33891.200000000004,33605.6,34475.917714285686,33968.595428571396
2021-04-29T08:33:00.0,70.5,70.6,56.0,66.7,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0165599994361401,0.0,0.0,false,true,457.79999999999995,70.60857142857138,66.75999999999996,55.999999999999986,29214.600000000002,30922.8,30562.72799999998,32324.603999999974
2021-04-29T08:34:00.0,70.5,70.6,56.0,63.7,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0172799993306398,0.0,0.0,false,true,439.5999999999999,70.57428571428568,63.70857142857139,55.999999999999986,27136.2,30075.6,28006.28799999998,31024.455999999976
2021-04-29T08:35:00.0,70.5,70.5,56.0,61.8,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0179999992251396,0.0,0.0,false,true,428.9999999999999,70.53428571428567,61.75714285714282,55.999999999999986,26512.199999999997,30244.5,26493.814285714263,30259.208571428546
2021-04-29T08:36:00.0,70.5,70.5,56.0,60.5,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,70.46571428571424,60.54285714285711,55.999999999999986,25954.5,30244.5,25827.582857142836,30060.67371428569
2021-04-29T08:37:00.0,70.0,70.4,56.0,59.8,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,70.43428571428566,59.748571428571395,55.999999999999986,25295.399999999998,29779.2,25488.740571428552,30047.266285714257
2021-04-29T08:38:00.0,70.0,70.4,56.0,59.2,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,70.36571428571423,59.208571428571396,55.999999999999986,25219.2,29990.4,25139.95942857141,29877.282285714256
2021-04-29T08:39:00.0,70.0,70.3,56.0,58.8,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,70.32571428571424,58.81714285714283,55.999999999999986,25048.8,29947.8,24856.124571428554,29719.64685714283
2021-04-29T08:40:00.0,70.0,70.3,56.0,58.6,55.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,70.29999999999995,58.59142857142853,55.999999999999986,24553.4,29455.699999999997,24760.737714285693,29708.779999999973
2021-04-29T08:41:00.0,70.0,70.3,56.0,58.4,55.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,70.2828571428571,58.37428571428568,55.999999999999986,24469.6,29455.699999999997,24633.94857142855,29659.365714285686
2021-04-29T08:42:00.0,70.0,70.2,56.0,58.1,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,70.19999999999996,58.117142857142824,55.999999999999986,24576.3,29694.600000000002,24409.19999999998,29483.999999999975
2021-04-29T08:43:00.0,70.0,70.1,56.0,57.9,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,419.3999999999999,70.11714285714282,57.91714285714283,55.999999999999986,24491.7,29652.3,24290.449714285696,29407.129714285693
2021-04-29T08:44:00.0,70.0,70.1,56.0,57.8,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,418.7999999999999,70.09142857142852,57.76571428571425,55.999999999999986,24044.8,29161.6,24192.281142857122,29354.290285714258
2021-04-29T08:45:00.0,70.0,70.1,56.0,57.6,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,417.9999999999999,70.10857142857138,57.62571428571425,55.999999999999986,23961.600000000002,29161.6,24087.54857142855,29305.382857142828
2021-04-29T08:46:00.0,70.0,70.1,56.0,57.5,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,70.07428571428566,57.49142857142854,56.19999999999999,23920.0,29161.6,24065.911999999982,29333.095999999972
2021-04-29T08:47:00.0,70.0,70.0,56.0,57.4,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.01714285714282,57.382857142857105,56.39999999999999,24050.6,29330.0,24054.893714285696,29351.186285714262
2021-04-29T08:48:00.0,70.0,70.0,57.0,57.3,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,419.79999999999995,70.02571428571424,57.33428571428568,56.59999999999999,24409.8,29820.0,24068.933142857124,29396.794857142835
2021-04-29T08:49:00.0,70.0,70.1,57.0,57.4,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.79999999999995,70.04857142857138,57.391428571428534,56.79999999999998,24050.6,29371.899999999998,24207.704571428552,29546.487428571403
2021-04-29T08:50:00.0,70.0,70.0,57.0,57.5,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,70.03428571428567,57.482857142857114,56.999999999999986,24092.5,29330.0,24292.25542857141,29596.489142857117
2021-04-29T08:51:00.0,70.0,70.0,57.0,57.5,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,69.99142857142854,57.50857142857139,56.999999999999986,24495.0,29820.0,24303.122285714264,29578.377714285696
2021-04-29T08:52:00.0,70.0,70.0,57.0,57.5,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.9999999999999,69.99999999999996,57.50857142857139,56.999999999999986,24322.5,29610.0,24383.634285714263,29679.999999999975
2021-04-29T08:53:00.0,70.0,70.0,57.0,57.5,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.9999999999999,69.99999999999996,57.491428571428536,56.999999999999986,24495.0,29820.0,24376.365714285694,29679.999999999975
2021-04-29T08:54:00.0,70.0,70.0,57.0,57.4,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.3999999999999,69.99999999999996,57.39142857142854,56.999999999999986,24452.399999999998,29820.0,24299.53085714284,29637.999999999978
2021-04-29T08:55:00.0,70.0,70.0,57.0,57.2,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.3999999999999,69.99999999999996,57.18285714285711,56.999999999999986,23966.800000000003,29330.0,24211.221714285697,29637.999999999978
2021-04-29T08:56:00.0,70.0,70.0,57.0,57.0,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,69.99999999999996,57.059999999999974,56.999999999999986,24111.0,29610.0,24079.31999999998,29539.999999999975
2021-04-29T08:57:00.0,70.0,70.0,57.0,57.1,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,69.99999999999996,57.04857142857139,56.999999999999986,24153.3,29610.0,24074.497142857123,29539.999999999975
2021-04-29T08:58:00.0,70.0,70.0,57.0,57.1,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.3999999999999,69.99999999999996,57.13428571428568,56.999999999999986,23924.9,29330.0,24190.656571428553,29637.999999999978
2021-04-29T08:59:00.0,70.0,70.0,57.0,57.2,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,70.00857142857139,57.18285714285712,56.999999999999986,24367.2,29820.0,24165.47542857141,29585.62228571426
2021-04-29T09:00:00.0,70.0,70.0,57.0,57.2,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.79999999999995,69.97428571428567,57.16571428571426,56.999999999999986,24367.2,29820.0,24112.49828571427,29515.153714285694
2021-04-29T09:01:00.0,69.5,69.9,57.0,57.1,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,69.92571428571425,57.1685714285714,56.999999999999986,23924.9,29288.100000000002,24159.438285714266,29550.606857142837
2021-04-29T09:02:00.0,69.5,69.9,57.0,57.3,55.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.19999999999993,69.8828571428571,57.27428571428568,56.999999999999986,24008.699999999997,29288.100000000002,24238.4777142857,29574.425142857122
2021-04-29T09:03:00.0,69.5,69.9,57.0,57.4,55.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.79999999999995,69.92571428571425,57.374285714285676,56.999999999999986,24280.2,29567.7,24200.473714285697,29494.66628571427
2021-04-29T09:04:00.0,70.0,70.0,57.0,57.3,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.79999999999995,69.97428571428567,57.32571428571425,57.19999999999999,24581.699999999997,30030.0,24179.98628571427,29515.153714285694
2021-04-29T09:05:00.0,70.0,70.0,57.0,57.2,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,70.01714285714282,57.16571428571425,57.39999999999999,23966.800000000003,29330.0,24158.230857142837,29589.244571428546
2021-04-29T09:06:00.0,69.5,70.0,58.0,57.0,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.79999999999995,69.97428571428567,57.042857142857116,57.599999999999994,23883.0,29330.0,24060.67714285713,29515.153714285694
2021-04-29T09:07:00.0,69.5,69.9,58.0,57.0,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.19999999999993,69.92571428571425,56.974285714285685,57.79999999999999,24111.0,29567.7,23997.569142857126,29452.710857142836
2021-04-29T09:08:00.0,69.5,69.9,58.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.19999999999993,69.8828571428571,57.025714285714244,57.99999999999999,23883.0,29288.100000000002,24133.282285714264,29574.425142857122
2021-04-29T09:09:00.0,69.5,69.9,58.0,57.1,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,425.7999999999999,69.93428571428568,57.07428571428568,57.99999999999999,24324.600000000002,29777.4,24302.230857142837,29778.018857142833
2021-04-29T09:10:00.0,70.0,70.0,58.0,57.1,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,426.99999999999994,69.9485714285714,57.099999999999966,57.99999999999999,24495.9,30030.0,24381.699999999983,29868.039999999983
2021-04-29T09:11:00.0,69.5,69.9,58.0,57.1,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,428.3999999999999,69.92571428571425,57.13428571428568,57.99999999999999,24667.2,30196.800000000003,24476.327999999983,29956.175999999978
2021-04-29T09:12:00.0,69.5,69.9,58.0,57.2,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,428.3999999999999,69.92571428571425,57.1485714285714,57.99999999999999,24538.800000000003,29987.100000000002,24482.447999999982,29956.175999999978
2021-04-29T09:13:00.0,69.5,70.0,58.0,57.1,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,69.93999999999997,57.12571428571425,57.99999999999999,24324.600000000002,29820.0,24506.931428571406,30004.25999999998
2021-04-29T09:14:00.0,69.5,69.9,58.0,57.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,428.3999999999999,69.9685714285714,57.12571428571425,57.99999999999999,24324.600000000002,29777.4,24472.65599999998,29974.53599999998
2021-04-29T09:15:00.0,70.0,70.0,58.0,57.2,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,69.93999999999997,57.15714285714283,57.99999999999999,24710.4,30240.0,24451.8257142857,29920.331999999984
2021-04-29T09:16:00.0,69.5,69.9,58.0,57.1,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.7999999999999,69.93428571428568,57.117142857142824,57.99999999999999,24495.9,29987.100000000002,24434.713714285695,29917.887428571405
2021-04-29T09:17:00.0,69.5,69.9,58.0,57.0,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,69.89142857142853,56.99999999999997,57.99999999999999,24282.0,29777.4,24350.399999999983,29857.618285714267
2021-04-29T09:18:00.0,69.5,69.9,58.0,56.9,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,69.89142857142853,56.891428571428534,57.99999999999999,24239.399999999998,29777.4,24201.61371428569,29731.81371428569
2021-04-29T09:19:00.0,69.5,69.9,58.0,56.8,54.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,69.93428571428568,56.82571428571425,57.99999999999999,24026.399999999998,29567.7,24139.563428571408,29708.08457142855
2021-04-29T09:20:00.0,70.0,70.0,58.0,56.8,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,424.19999999999993,69.9485714285714,56.757142857142824,57.99999999999999,24026.399999999998,29610.0,24076.379999999983,29672.183999999983
2021-04-29T09:21:00.0,69.5,69.9,58.0,56.7,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,69.93428571428568,56.734285714285676,57.99999999999999,24154.2,29777.4,24032.643428571406,29624.163428571406
2021-04-29T09:22:00.0,69.5,69.9,58.0,56.8,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,69.89142857142853,56.81714285714283,57.99999999999999,24026.399999999998,29567.7,24067.741714285698,29606.00914285712
2021-04-29T09:23:00.0,69.5,69.9,58.0,57.0,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,69.89142857142853,56.94857142857139,57.99999999999999,24111.0,29567.7,24123.414857142838,29606.00914285712
2021-04-29T09:24:00.0,69.5,69.9,58.0,57.0,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,69.93428571428568,57.05142857142853,57.99999999999999,24111.0,29567.7,24166.98514285712,29624.163428571406
2021-04-29T09:25:00.0,69.5,70.0,58.0,57.1,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,424.19999999999993,69.9485714285714,57.04857142857139,57.99999999999999,24153.3,29610.0,24200.003999999983,29672.183999999983
2021-04-29T09:26:00.0,69.5,69.9,58.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,69.93428571428568,57.03428571428567,57.99999999999999,24282.0,29777.4,24262.385142857118,29750.045142857118
2021-04-29T09:27:00.0,69.5,69.9,58.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,69.89142857142853,56.982857142857114,57.99999999999999,24282.0,29777.4,24274.697142857123,29773.748571428547
2021-04-29T09:28:00.0,69.5,69.9,58.0,57.0,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,69.89999999999996,57.03428571428567,57.99999999999999,24453.0,29987.100000000002,24330.82628571426,29819.33999999998
2021-04-29T09:29:00.0,69.5,69.9,58.0,57.1,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,69.89999999999996,57.05714285714282,57.99999999999999,24324.600000000002,29777.4,24374.81142857141,29861.27999999998
2021-04-29T09:30:00.0,69.5,69.9,58.0,57.0,55.1,70.5,85.0,65.0,71.0,68.0,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,69.90857142857139,57.01714285714283,57.99999999999999,24282.0,29777.4,24357.72342857141,29864.941714285695
2021-04-29T09:31:00.0,69.5,69.9,58.0,56.9,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,69.87428571428568,56.891428571428534,57.99999999999999,24410.1,29987.100000000002,24269.883428571407,29808.370285714263
2021-04-29T09:32:00.0,69.5,69.8,58.0,56.8,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,69.81714285714281,56.81714285714282,57.99999999999999,24196.8,29734.8,24204.102857142836,29742.10285714283
2021-04-29T09:33:00.0,69.5,69.8,58.0,56.8,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,69.80857142857138,56.79142857142853,57.99999999999999,24196.8,29734.8,24193.148571428548,29738.451428571403
2021-04-29T09:34:00.0,69.5,69.9,58.0,56.8,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.39999999999986,69.89999999999996,56.80857142857139,57.99999999999999,24026.399999999998,29567.7,24052.74914285712,29595.659999999974
2021-04-29T09:35:00.0,69.5,70.0,58.0,56.8,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,422.7999999999999,69.99142857142853,56.76571428571425,58.19999999999999,24196.8,29820.0,24000.54399999998,29592.375999999975
2021-04-29T09:36:00.0,70.0,70.0,58.0,56.7,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.39999999999986,69.9828571428571,56.734285714285676,58.39999999999999,23587.2,29120.0,23907.827999999976,29490.775999999973
2021-04-29T09:37:00.0,69.5,69.9,59.0,56.8,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.3999999999999,69.92571428571425,56.81714285714283,58.599999999999994,24026.399999999998,29567.7,23942.743999999984,29466.695999999978
2021-04-29T09:38:00.0,69.5,69.9,59.0,57.0,55.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,69.8828571428571,56.95714285714282,58.79999999999999,23883.0,29288.100000000002,23921.999999999978,29350.799999999977
2021-04-29T09:39:00.0,69.5,69.9,59.0,57.0,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.3999999999999,69.92571428571425,57.01714285714283,58.999999999999986,24111.0,29567.7,24027.023999999983,29466.695999999978
2021-04-29T09:40:00.0,70.0,70.0,59.0,57.0,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.39999999999986,69.9828571428571,56.99999999999997,58.999999999999986,23883.0,29330.0,24019.79999999998,29490.775999999973
2021-04-29T09:41:00.0,70.0,70.0,59.0,57.0,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,422.7999999999999,69.9828571428571,56.99999999999997,58.999999999999986,24111.0,29610.0,24099.59999999998,29588.751999999975
2021-04-29T09:42:00.0,69.5,69.9,59.0,57.0,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,422.7999999999999,69.92571428571425,57.00857142857139,58.999999999999986,24111.0,29567.7,24103.22399999998,29564.59199999998
2021-04-29T09:43:00.0,69.5,69.9,59.0,57.0,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,69.8828571428571,56.982857142857114,58.999999999999986,24282.0,29777.4,24137.93828571427,29602.378285714265
2021-04-29T09:44:00.0,70.0,69.9,59.0,56.9,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,69.92571428571425,56.89999999999996,58.999999999999986,24068.7,29567.7,24171.119999999977,29704.443428571405
2021-04-29T09:45:00.0,70.0,70.0,59.0,56.8,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,69.9828571428571,56.81714285714282,58.999999999999986,24026.399999999998,29610.0,24238.193142857122,29854.68685714283
2021-04-29T09:46:00.0,70.0,70.0,59.0,56.8,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,69.9828571428571,56.79142857142853,58.999999999999986,24367.199999999997,30030.0,24295.373142857123,29938.666285714266
2021-04-29T09:47:00.0,69.5,69.9,59.0,56.8,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,69.91714285714282,56.79999999999996,58.999999999999986,24537.6,30196.800000000003,24367.19999999998,29994.454285714262
2021-04-29T09:48:00.0,69.5,69.9,59.0,56.8,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.91714285714282,56.79142857142853,58.999999999999986,24537.6,30196.800000000003,24397.597714285694,30036.40457142855
2021-04-29T09:49:00.0,70.0,70.0,59.0,56.8,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.9828571428571,56.81714285714282,58.999999999999986,24367.199999999997,30030.0,24442.734857142837,30106.62514285712
2021-04-29T09:50:00.0,70.0,70.0,59.0,56.9,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.9828571428571,56.89999999999996,58.999999999999986,24239.399999999998,29820.0,24444.23999999998,30064.635428571404
2021-04-29T09:51:00.0,69.5,69.9,59.0,57.0,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,426.9999999999999,69.92571428571425,56.982857142857114,58.999999999999986,24624.0,30196.800000000003,24331.679999999982,29858.279999999977
2021-04-29T09:52:00.0,69.5,69.9,59.0,57.0,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,424.9999999999999,69.8828571428571,57.00857142857139,58.999999999999986,24453.0,29987.100000000002,24228.642857142837,29700.21428571426
2021-04-29T09:53:00.0,69.5,69.9,59.0,57.0,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,425.5999999999999,69.92571428571425,57.00857142857139,58.999999999999986,23883.0,29288.100000000002,24262.84799999998,29760.38399999998
2021-04-29T09:54:00.0,70.0,70.0,59.0,57.0,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,424.99999999999994,69.9828571428571,56.97428571428568,59.19999999999999,23883.0,29330.0,24214.07142857141,29742.714285714264
2021-04-29T09:55:00.0,70.0,70.0,59.0,56.9,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,422.99999999999994,69.9828571428571,56.93428571428568,59.39999999999999,24410.1,30030.0,24083.20285714284,29602.74857142855
2021-04-29T09:56:00.0,69.5,69.9,60.0,56.9,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,424.3999999999999,69.92571428571425,56.86571428571425,59.59999999999998,24410.1,29987.100000000002,24133.80914285712,29676.47314285712
2021-04-29T09:57:00.0,69.5,69.9,60.0,56.8,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,424.4,69.8828571428571,56.82571428571425,59.79999999999998,23799.199999999997,29288.100000000002,24116.833142857125,29658.284571428554
2021-04-29T09:58:00.0,69.5,69.9,60.0,56.8,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.7999999999999,69.92571428571425,56.79142857142853,59.999999999999986,24196.8,29777.4,24068.207428571408,29634.517714285692
2021-04-29T09:59:00.0,70.0,70.0,60.0,56.8,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.79999999999995,69.9828571428571,56.79999999999996,59.999999999999986,23799.199999999997,29330.0,23958.23999999998,29518.76914285712
2021-04-29T10:00:00.0,70.0,70.0,60.0,56.8,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.79999999999995,69.9828571428571,56.782857142857104,59.999999999999986,24196.8,29820.0,23951.009142857125,29518.76914285712
2021-04-29T10:01:00.0,69.5,69.9,60.0,56.8,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,420.4,69.92571428571425,56.859999999999964,59.999999999999986,23799.199999999997,29288.100000000002,23903.943999999985,29396.77028571427
2021-04-29T10:02:00.0,69.5,69.9,60.0,57.0,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.19999999999993,69.8828571428571,56.91428571428568,59.999999999999986,23883.0,29288.100000000002,23972.297142857125,29434.65942857141
2021-04-29T10:03:00.0,69.5,69.9,60.0,56.9,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,420.5999999999999,69.92571428571425,56.968571428571394,59.999999999999986,23841.1,29288.100000000002,23960.981142857123,29410.755428571407
2021-04-29T10:04:00.0,70.0,70.0,60.0,57.0,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.39999999999986,69.9828571428571,56.965714285714256,59.999999999999986,24111.0,29610.0,24005.35199999998,29490.775999999973
2021-04-29T10:05:00.0,70.0,70.0,60.0,57.0,55.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,422.79999999999995,69.9828571428571,57.00857142857139,59.999999999999986,24111.0,29610.0,24103.223999999984,29588.75199999998
2021-04-29T10:06:00.0,69.5,69.9,60.0,57.0,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,69.92571428571425,56.99999999999997,59.999999999999986,24111.0,29567.7,24213.59999999998,29704.443428571405
2021-04-29T10:07:00.0,69.5,69.9,60.0,57.0,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,69.8828571428571,57.00857142857139,59.999999999999986,24282.0,29777.4,24285.651428571407,29770.097142857117
2021-04-29T10:08:00.0,69.5,69.9,60.0,57.0,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,69.92571428571425,56.97428571428568,59.999999999999986,24453.0,29987.100000000002,24373.59942857141,29914.220571428552
2021-04-29T10:09:00.0,70.0,70.0,60.0,56.9,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.9828571428571,56.92571428571425,59.999999999999986,24410.1,30030.0,24455.286857142837,30064.635428571404
2021-04-29T10:10:00.0,70.0,70.0,60.0,56.9,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.9828571428571,56.891428571428534,59.999999999999986,24580.8,30240.0,24440.557714285693,30064.635428571404
2021-04-29T10:11:00.0,69.5,69.9,60.0,56.9,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.92571428571425,56.90857142857139,59.999999999999986,24580.8,30196.800000000003,24447.922285714263,30040.086857142836
2021-04-29T10:12:00.0,69.5,69.9,60.0,56.9,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.89142857142853,56.882857142857105,59.999999999999986,24239.399999999998,29777.4,24471.005142857124,30067.292571428552
2021-04-29T10:13:00.0,69.5,69.9,60.0,56.8,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.89999999999996,56.79999999999996,59.999999999999986,24367.199999999997,29987.100000000002,24401.279999999977,30029.03999999998
2021-04-29T10:14:00.0,69.5,69.9,60.0,56.7,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.7999999999999,69.89142857142853,56.71714285714283,59.999999999999986,24494.4,30196.800000000003,24263.593714285696,29899.55314285712
2021-04-29T10:15:00.0,69.5,69.9,60.0,56.7,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,69.93428571428568,56.67428571428569,59.999999999999986,24324.300000000003,29987.100000000002,24245.259428571415,29917.887428571412
2021-04-29T10:16:00.0,69.5,70.0,60.0,56.7,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,69.9485714285714,56.742857142857105,59.999999999999986,23984.100000000002,29610.0,24206.502857142837,29840.060571428552
2021-04-29T10:17:00.0,69.5,69.9,60.0,56.9,55.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.9999999999999,69.93428571428568,56.88285714285712,59.999999999999986,24239.399999999998,29777.4,24118.33142857141,29652.13714285712
2021-04-29T10:18:00.0,69.5,69.9,60.0,57.0,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,69.89142857142853,56.97428571428568,59.999999999999986,24111.0,29567.7,24043.148571428548,29494.182857142834
2021-04-29T10:19:00.0,69.5,69.9,60.0,56.9,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,69.89999999999996,56.90857142857139,59.999999999999986,23841.1,29288.100000000002,24015.41714285712,29497.799999999977
2021-04-29T10:20:00.0,69.5,69.9,60.0,56.8,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,420.5999999999999,69.89999999999996,56.81714285714282,59.999999999999986,23799.199999999997,29288.100000000002,23897.290285714265,29399.939999999977
2021-04-29T10:21:00.0,69.5,69.9,60.0,56.8,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,419.79999999999995,69.89142857142853,56.79142857142853,59.999999999999986,24026.399999999998,29567.7,23841.041714285697,29340.421714285694
2021-04-29T10:22:00.0,69.5,69.9,60.0,56.8,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,420.5999999999999,69.92571428571425,56.79999999999996,60.19999999999999,23799.199999999997,29288.100000000002,23890.07999999998,29410.755428571407
2021-04-29T10:23:00.0,69.5,70.0,60.0,56.8,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,420.5999999999999,69.97428571428567,56.782857142857104,60.39999999999999,23799.199999999997,29330.0,23882.869714285694,29431.18457142855
2021-04-29T10:24:00.0,70.0,70.0,61.0,56.8,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,69.99999999999996,56.851428571428535,60.59999999999999,24026.399999999998,29610.0,23832.11885714284,29343.999999999978
2021-04-29T10:25:00.0,70.0,70.0,61.0,57.0,55.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.03428571428567,56.9485714285714,60.79999999999998,23883.0,29330.0,23872.841142857127,29358.37257142855
2021-04-29T10:26:00.0,70.0,70.1,61.0,57.0,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,70.04857142857138,57.02571428571426,60.999999999999986,23712.0,29161.6,23950.79999999998,29420.399999999972
2021-04-29T10:27:00.0,70.0,70.0,61.0,57.0,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,70.03428571428567,56.982857142857114,60.999999999999986,23883.0,29330.0,23932.79999999998,29414.399999999976
2021-04-29T10:28:00.0,70.0,70.0,61.0,56.9,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,420.7999999999999,69.99142857142854,56.89999999999996,60.999999999999986,24068.7,29610.0,23943.51999999998,29452.393142857123
2021-04-29T10:29:00.0,70.0,70.0,61.0,56.8,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,422.79999999999995,69.99999999999996,56.80857142857139,60.999999999999986,24026.399999999998,29610.0,24018.663999999982,29595.999999999978
2021-04-29T10:30:00.0,70.0,70.0,61.0,56.8,55.0,69.0,85.0,65.0,72.0,69.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,424.19999999999993,70.00857142857139,56.82571428571425,60.999999999999986,24026.399999999998,29610.0,24105.46799999998,29697.635999999977
2021-04-29T10:31:00.0,70.0,70.0,61.0,56.9,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,69.97428571428567,56.83999999999996,60.999999999999986,24239.399999999998,29820.0,24145.631999999976,29725.076571428544
2021-04-29T10:32:00.0,69.5,69.9,61.0,56.8,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,69.91714285714282,56.859999999999964,60.999999999999986,24196.8,29777.4,24222.35999999998,29784.702857142835
2021-04-29T10:33:00.0,69.5,69.9,61.0,56.9,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,69.91714285714282,56.86571428571425,60.999999999999986,24239.399999999998,29777.4,24293.033142857123,29868.60342857141
2021-04-29T10:34:00.0,70.0,70.0,61.0,56.9,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,69.97428571428567,56.89999999999996,60.999999999999986,24410.1,30030.0,24341.81999999998,29934.999428571406
