time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-29T10:35:00.0,70.0,70.0,61.0,56.9,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,428.3999999999999,70.01714285714282,56.92571428571425,60.999999999999986,24410.1,30030.0,24386.97599999998,29995.343999999975
2021-04-29T10:36:00.0,69.5,70.0,61.0,57.0,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,428.99999999999994,69.96571428571424,56.982857142857114,61.19999999999999,24453.0,30030.0,24445.6457142857,30015.291428571407
2021-04-29T10:37:00.0,69.5,69.9,61.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,428.99999999999994,69.95999999999997,56.982857142857114,61.39999999999999,24453.0,29987.100000000002,24445.6457142857,30012.839999999982
2021-04-29T10:38:00.0,69.5,70.0,62.0,56.9,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.93142857142854,56.93428571428568,61.59999999999999,24410.1,30030.0,24458.969142857124,30042.541714285693
2021-04-29T10:39:00.0,69.5,69.9,62.0,56.9,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,430.79999999999995,69.95999999999997,56.86571428571425,61.79999999999998,24410.1,29987.100000000002,24497.749714285696,30138.767999999982
2021-04-29T10:40:00.0,70.0,70.0,62.0,56.8,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,69.97428571428567,56.83428571428568,61.999999999999986,24537.6,30240.0,24552.411428571406,30228.8914285714
2021-04-29T10:41:00.0,69.5,70.0,62.0,56.8,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,433.19999999999993,69.97428571428567,56.76571428571425,61.999999999999986,24708.0,30450.0,24590.907428571412,30312.860571428548
2021-04-29T10:42:00.0,69.5,69.9,62.0,56.7,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,433.19999999999993,69.95142857142854,56.725714285714254,61.79999999999998,24664.5,30406.500000000004,24573.57942857141,30302.958857142836
2021-04-29T10:43:00.0,70.0,70.0,62.0,56.7,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,69.96571428571424,56.69142857142854,61.59999999999999,24664.5,30450.0,24490.697142857123,30225.188571428545
2021-04-29T10:44:00.0,70.0,70.0,61.0,56.7,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,430.79999999999995,70.00857142857139,56.69999999999997,61.59999999999999,24324.300000000003,30030.0,24426.359999999982,30159.69257142855
2021-04-29T10:45:00.0,70.0,70.0,61.0,56.7,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,70.00857142857139,56.69142857142854,61.59999999999999,24154.2,29820.0,24354.637714285695,30075.68228571426
2021-04-29T10:46:00.0,69.5,70.0,62.0,56.7,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,428.4,69.97428571428567,56.71714285714283,61.59999999999999,24324.300000000003,30030.0,24297.62399999999,29976.98399999998
2021-04-29T10:47:00.0,69.5,69.9,62.0,56.8,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.92571428571425,56.79999999999996,61.79999999999998,24367.199999999997,29987.100000000002,24401.279999999977,30040.086857142836
2021-04-29T10:48:00.0,69.5,69.9,62.0,56.9,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.89142857142853,56.874285714285676,61.999999999999986,24410.1,29987.100000000002,24467.317714285695,30067.292571428552
2021-04-29T10:49:00.0,69.5,69.9,62.0,56.9,55.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.89999999999996,56.951428571428536,61.79999999999998,24751.5,30406.500000000004,24500.50457142855,30070.979999999978
2021-04-29T10:50:00.0,69.5,69.9,62.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,430.7999999999999,69.90857142857139,56.93142857142854,61.79999999999998,24453.0,29987.100000000002,24526.05942857141,30116.612571428548
2021-04-29T10:51:00.0,69.5,69.9,61.0,56.8,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,430.79999999999995,69.87428571428568,56.834285714285684,61.79999999999998,24367.199999999997,29987.100000000002,24484.21028571427,30101.842285714265
2021-04-29T10:52:00.0,69.5,69.8,62.0,56.7,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.82571428571424,56.708571428571396,61.79999999999998,24494.4,30153.6,24396.02742857141,30039.02228571426
2021-04-29T10:53:00.0,69.5,69.8,62.0,56.7,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.79999999999995,56.68285714285712,61.79999999999998,24324.300000000003,29944.199999999997,24384.965142857127,30027.959999999977
2021-04-29T10:54:00.0,69.5,69.8,62.0,56.7,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,430.7999999999999,69.76571428571424,56.71714285714283,61.999999999999986,24494.4,30153.6,24433.745142857126,30055.069714285688
2021-04-29T10:55:00.0,69.5,69.7,62.0,56.8,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.76857142857139,56.79999999999996,61.999999999999986,24367.199999999997,29901.300000000003,24435.35999999998,30014.439428571408
2021-04-29T10:56:00.0,69.5,69.8,62.0,56.9,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.70571428571425,56.874285714285676,61.999999999999986,24580.8,30153.6,24467.317714285695,29987.398285714266
2021-04-29T10:57:00.0,69.5,69.6,62.0,56.9,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.68571428571424,56.93428571428568,61.999999999999986,24410.1,29858.399999999998,24493.129714285697,29978.794285714263
2021-04-29T10:58:00.0,69.5,69.7,62.0,57.0,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.6485714285714,56.982857142857114,61.999999999999986,24453.0,29901.300000000003,24479.835428571412,29921.026285714266
2021-04-29T10:59:00.0,69.5,69.7,62.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.73428571428568,56.99142857142854,61.999999999999986,24624.0,30110.4,24483.517714285696,29957.84914285712
2021-04-29T11:00:00.0,69.5,69.8,62.0,56.9,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.79142857142853,56.89999999999996,61.999999999999986,24239.399999999998,29734.8,24444.23999999998,29982.39771428569
2021-04-29T11:01:00.0,69.5,69.8,62.0,56.8,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.75714285714281,56.82571428571425,61.999999999999986,24537.6,30153.6,24412.326857142834,29967.668571428545
2021-04-29T11:02:00.0,69.5,69.6,62.0,56.8,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,428.39999999999986,69.6428571428571,56.77428571428568,61.999999999999986,24367.199999999997,29858.399999999998,24322.103999999978,29834.99999999997
2021-04-29T11:03:00.0,69.5,69.6,62.0,56.7,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,69.61714285714282,56.69142857142854,61.999999999999986,24324.300000000003,29858.399999999998,24320.622857142836,29865.75428571426
2021-04-29T11:04:00.0,69.5,69.7,62.0,56.6,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,428.3999999999999,69.63999999999996,56.63428571428568,61.999999999999986,24111.600000000002,29692.2,24262.127999999982,29833.775999999976
2021-04-29T11:05:00.0,69.5,69.6,62.0,56.7,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,69.66857142857138,56.67428571428568,61.999999999999986,24324.300000000003,29858.399999999998,24245.25942857141,29804.214857142833
2021-04-29T11:06:00.0,69.5,69.7,62.0,56.8,55.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,69.63999999999996,56.84285714285711,62.19999999999999,24367.199999999997,29901.300000000003,24283.268571428554,29750.207999999977
2021-04-29T11:07:00.0,69.5,69.6,62.0,57.0,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,69.63428571428568,56.93999999999996,62.399999999999984,24282.0,29649.6,24290.603999999978,29705.986285714265
2021-04-29T11:08:00.0,69.5,69.6,63.0,56.9,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,69.59142857142852,56.93428571428568,62.59999999999999,24239.399999999998,29649.6,24254.005714285693,29645.948571428544
2021-04-29T11:09:00.0,69.5,69.6,63.0,56.8,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,69.59999999999995,56.757142857142824,62.79999999999999,24026.399999999998,29440.8,24178.54285714284,29649.599999999973
2021-04-29T11:10:00.0,69.5,69.6,63.0,56.6,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,69.60857142857138,56.6685714285714,62.99999999999999,24111.600000000002,29649.6,24106.810285714266,29611.486285714254
2021-04-29T11:11:00.0,69.5,69.6,63.0,56.7,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.9999999999999,69.56571428571424,56.6485714285714,62.99999999999999,24324.300000000003,29858.399999999998,24018.994285714267,29495.862857142827
2021-04-29T11:12:00.0,69.5,69.5,63.0,56.7,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,69.55142857142853,56.725714285714254,62.99999999999999,23984.100000000002,29398.5,23972.286857142837,29392.43371428569
2021-04-29T11:13:00.0,69.5,69.6,63.0,56.8,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,69.56571428571424,56.79142857142853,62.99999999999999,23799.199999999997,29162.399999999998,23852.399999999976,29217.59999999997
2021-04-29T11:14:00.0,69.5,69.6,63.0,56.9,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,416.79999999999995,69.60857142857138,56.91714285714282,62.99999999999999,23670.399999999998,28953.6,23723.065142857125,29012.85257142855
2021-04-29T11:15:00.0,69.5,69.6,63.0,57.0,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,415.9999999999999,69.60857142857138,56.97428571428568,62.99999999999999,23541.0,28744.8,23701.302857142837,28957.165714285686
2021-04-29T11:16:00.0,69.5,69.6,63.0,56.9,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,415.99999999999994,69.57428571428566,56.88285714285712,62.99999999999999,23499.7,28744.8,23663.268571428558,28942.90285714283
2021-04-29T11:17:00.0,69.5,69.5,63.0,56.7,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,416.59999999999997,69.52571428571423,56.742857142857105,62.99999999999999,23757.300000000003,29120.5,23639.07428571427,28964.412571428547
2021-04-29T11:18:00.0,69.5,69.5,63.0,56.7,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,417.79999999999995,69.4828571428571,56.67428571428569,62.99999999999999,23757.300000000003,29120.5,23678.516571428558,29029.937714285694
2021-04-29T11:19:00.0,69.5,69.5,63.0,56.7,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,418.99999999999994,69.52571428571423,56.725714285714254,62.99999999999999,23757.300000000003,29120.5,23768.07428571427,29131.27428571426
2021-04-29T11:20:00.0,69.5,69.6,63.0,56.8,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,420.3999999999999,69.5828571428571,56.77428571428568,62.99999999999999,23799.199999999997,29162.399999999998,23867.909714285695,29252.633142857117
2021-04-29T11:21:00.0,69.5,69.6,63.0,56.8,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.19999999999993,69.5828571428571,56.79142857142853,62.99999999999999,23799.199999999997,29162.399999999998,23920.549714285695,29308.299428571405
2021-04-29T11:22:00.0,69.5,69.5,63.0,56.8,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.19999999999993,69.52571428571423,56.851428571428535,62.99999999999999,24196.8,29607.0,24059.524571428552,29423.282285714256
2021-04-29T11:23:00.0,69.5,69.5,63.0,57.0,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.9999999999999,69.49142857142853,56.965714285714256,62.99999999999999,24111.0,29398.5,24153.462857142837,29464.365714285686
2021-04-29T11:24:00.0,69.5,69.5,63.0,57.0,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,69.49142857142853,56.97428571428568,62.99999999999999,24453.0,29815.5,24305.230285714264,29645.043428571404
2021-04-29T11:25:00.0,69.5,69.5,63.0,56.8,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,69.53428571428566,56.825714285714255,62.99999999999999,24026.399999999998,29398.5,24310.040571428555,29746.767428571402
2021-04-29T11:26:00.0,69.5,69.6,63.0,56.7,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,428.4,69.54857142857139,56.699999999999974,62.99999999999999,24494.4,30067.199999999997,24290.279999999988,29794.607999999982
2021-04-29T11:27:00.0,69.5,69.5,63.0,56.7,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,428.99999999999994,69.53428571428566,56.7085714285714,62.99999999999999,24494.4,30024.0,24327.97714285713,29830.208571428542
2021-04-29T11:28:00.0,69.5,69.5,63.0,56.8,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,69.49142857142853,56.79999999999996,62.99999999999999,24196.8,29607.0,24503.519999999975,29978.602285714256
2021-04-29T11:29:00.0,69.5,69.5,63.0,56.9,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,430.79999999999995,69.49999999999996,56.891428571428534,62.99999999999999,24580.8,30024.0,24508.82742857141,29940.599999999977
2021-04-29T11:30:00.0,69.5,69.5,63.0,56.9,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,1.05263161659241,6.0333251953125,436.199951171875,435.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,6.0333251953125,0.0,true,true,431.9999999999999,69.49999999999996,56.86571428571425,62.99999999999999,24751.5,30232.5,24565.98857142855,30023.999999999975
2021-04-29T11:31:00.0,69.5,69.5,63.0,56.8,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.3157892227173,6.69157409667969,440.149444580078,429.0,1000.0,400.0,72.2105255126953,71.9530563354492,0.0180000010877848,6.69157409667969,0.0,true,true,433.7999999999999,69.50857142857139,56.88571428571425,62.99999999999999,24367.199999999997,29815.5,24677.022857142838,30152.81828571426
2021-04-29T11:32:00.0,69.5,69.5,63.0,57.0,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.3157892227173,7.24979400634766,443.498748779297,438.0,1000.0,400.0,72.2105255126953,72.0731582641602,0.0180000010877848,7.24979400634766,0.0,true,true,434.3999999999999,69.46571428571424,56.93142857142854,62.99999999999999,24966.0,30441.0,24731.012571428553,30175.90628571426
2021-04-29T11:33:00.0,69.5,69.4,63.0,56.9,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.3157892227173,13.9247131347656,447.548278808594,435.0,1000.0,400.0,72.2105255126953,72.4451065063477,0.0180000010877848,13.9247131347656,0.0,true,true,435.5999999999999,69.45142857142854,56.89142857142854,62.99999999999999,24751.5,30189.000000000004,24781.906285714267,30253.042285714266
2021-04-29T11:34:00.0,69.5,69.5,63.0,56.7,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.3157892227173,8.51627349853516,451.097625732422,435.0,1000.0,400.0,72.2105255126953,72.6504974365234,0.0180000010877848,8.51627349853516,0.0,true,true,437.9999999999999,69.46571428571424,56.734285714285676,63.19999999999999,24664.5,30232.5,24849.617142857118,30425.98285714283
2021-04-29T11:35:00.0,69.5,69.5,63.0,56.7,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.3157892227173,9.12451171875,454.7470703125,441.0,1000.0,400.0,72.8421020507812,72.9039916992187,0.0180000010877848,9.12451171875,0.0,true,true,443.19999999999993,69.51714285714282,56.57142857142854,63.39999999999999,25004.7,30649.5,25072.457142857125,30809.99771428569
2021-04-29T11:36:00.0,69.0,69.5,64.0,56.8,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,13.1578950881958,9.93278503417969,495.596710205078,441.0,1000.0,400.0,73.4736862182617,73.6718063354492,0.0180000010877848,9.93278503417969,0.0,true,true,450.19999999999993,69.47428571428567,56.937142857142824,63.599999999999994,25048.8,30649.5,25633.101714285694,31277.323428571402
2021-04-29T11:37:00.0,69.0,69.4,64.0,58.4,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,13.1578950881958,16.8160781860352,500.896453857422,464.0,1000.0,400.0,74.1052627563477,74.3647384643555,0.0180000010877848,16.8160781860352,0.0,true,true,457.19999999999993,69.42571428571425,58.571428571428534,63.79999999999999,27097.6,32201.600000000002,26778.857142857123,31741.43657142855
2021-04-29T11:38:00.0,69.0,69.4,64.0,61.3,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,13.1578950881958,17.6743698120117,506.046203613281,470.0,1000.0,400.0,74.1052627563477,74.394905090332,0.0180000010877848,17.691032409668,0.0,true,true,465.5999999999999,69.39142857142855,60.9828571428571,63.999999999999986,28811.0,32618.000000000004,28393.61828571426,32308.649142857124
2021-04-29T11:39:00.0,69.0,69.4,64.0,63.3,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.1578941345215,18.5659942626953,511.395965576172,470.0,1000.0,400.0,74.7368392944336,74.6792297363281,0.0180000010877848,18.5659942626953,0.0,true,true,474.5999999999999,69.39142857142855,63.46285714285711,63.999999999999986,29751.0,32618.000000000004,30119.47199999998,32933.171999999984
2021-04-29T11:40:00.0,69.0,69.4,64.0,65.9,55.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.1578941345215,19.4992980957031,516.995788574219,483.0,1000.0,400.0,74.7368392944336,74.7738647460937,0.0180000010877848,19.4992980957031,0.0,true,true,479.5999999999999,69.43428571428568,65.82285714285712,63.999999999999986,31829.700000000004,33520.200000000004,31568.642285714268,33300.68342857141
2021-04-29T11:41:00.0,69.0,69.5,64.0,68.7,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.1578941345215,14.4659423828125,522.795654296875,486.0,1000.0,400.0,74.7368392944336,74.7738647460937,0.0180000010877848,20.4826126098633,0.0,true,true,483.39999999999986,69.43999999999997,68.85428571428568,63.999999999999986,33388.200000000004,33777.0,33284.161714285685,33567.29599999997
2021-04-29T11:42:00.0,69.0,69.4,64.0,72.2,54.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.1578941345215,21.3575744628906,528.145446777344,489.0,1000.0,400.0,74.7368392944336,74.7738647460937,0.0180000010877848,21.3575744628906,0.0,true,true,489.5999999999999,69.45999999999997,72.16571428571424,63.999999999999986,35305.8,33936.600000000006,35332.33371428569,34007.61599999998
2021-04-29T11:43:00.0,69.5,69.5,64.0,75.1,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.1578941345215,16.0991668701172,496.595001220703,489.0,1000.0,400.0,74.7368392944336,75.2445449829102,0.0180000010877848,22.0991668701172,0.0,true,true,492.5999999999999,69.45714285714281,74.9971428571428,63.999999999999986,36723.899999999994,33985.5,36943.59257142854,34214.58857142855
2021-04-29T11:44:00.0,69.5,69.5,64.0,76.5,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.6842098236084,16.6657257080078,499.994354248047,501.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,16.6657257080078,0.0,true,true,495.5999999999999,69.53428571428566,76.46571428571424,63.999999999999986,38326.5,34819.5,37896.407999999974,34461.191999999966
2021-04-29T11:45:00.0,69.5,69.6,64.0,76.7,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.8947372436523,17.1656036376953,502.993621826172,498.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,17.1656036376953,0.0,true,true,499.39999999999986,69.57428571428566,76.71714285714282,63.999999999999986,38196.6,34660.799999999996,38312.54114285711,34745.398285714255
2021-04-29T11:46:00.0,69.5,69.6,64.0,76.4,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.8947372436523,17.6654815673828,505.992889404297,501.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,17.6654815673828,0.0,true,true,502.5999999999999,69.59999999999995,76.42571428571425,63.999999999999986,38276.4,34869.6,38411.56399999998,34980.95999999997
2021-04-29T11:47:00.0,69.5,69.6,64.0,76.1,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.8947372436523,18.1653594970703,508.992156982422,508.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,18.1736907958984,0.0,true,true,502.5999999999999,69.61714285714282,76.13428571428567,63.999999999999986,38658.799999999996,35356.799999999996,38265.09199999997,34989.57599999998
2021-04-29T11:48:00.0,69.5,69.7,64.0,76.0,56.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.8947372436523,18.6652374267578,511.991424560547,505.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,18.6652374267578,0.0,true,true,503.9999999999999,69.69142857142853,75.99142857142853,64.19999999999999,38380.0,35198.5,38299.67999999997,35124.479999999974
2021-04-29T11:49:00.0,69.5,69.8,64.0,75.9,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.8947372436523,19.1651153564453,514.990661621094,501.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,19.1651153564453,0.0,true,true,505.3999999999999,69.79999999999997,75.89142857142852,64.39999999999999,38025.9,34969.799999999996,38355.52799999997,35276.91999999998
2021-04-29T11:50:00.0,69.5,69.9,65.0,75.7,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.8947372436523,19.6649932861328,517.989929199219,505.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,19.6649932861328,0.0,true,true,505.9999999999999,69.91714285714282,75.6828571428571,64.59999999999998,38228.5,35299.5,38295.525714285686,35378.07428571426
2021-04-29T11:51:00.0,69.5,70.0,65.0,75.4,54.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.8947372436523,20.1565399169922,520.939208984375,508.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,20.1565399169922,0.0,true,true,508.39999999999986,69.9485714285714,75.36571428571425,64.79999999999998,38303.200000000004,35560.0,38315.929142857116,35561.85371428569
2021-04-29T11:52:00.0,69.5,69.9,65.0,75.2,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.8947372436523,20.4814605712891,522.888732910156,511.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,20.4814605712891,0.0,true,true,510.9999999999999,69.95142857142854,75.24285714285712,64.99999999999999,38427.200000000004,35718.9,38449.09999999998,35745.17999999997
2021-04-29T11:53:00.0,70.0,70.0,65.0,75.7,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.8947372436523,14.5147857666016,487.088714599609,517.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,14.5147857666016,0.0,true,true,512.1999999999998,69.97428571428567,75.80285714285709,64.99999999999999,39136.9,36190.0,38826.223428571386,35840.82914285711
2021-04-29T11:54:00.0,70.0,70.1,65.0,77.0,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.8947372436523,14.5147857666016,487.088714599609,514.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,14.5147857666016,0.0,true,true,513.3999999999999,70.13428571428568,76.93142857142853,64.99999999999999,39578.0,36031.399999999994,39496.595428571396,36006.942285714256
2021-04-29T11:55:00.0,70.0,70.3,65.0,78.0,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.8947372436523,14.5147857666016,487.088714599609,511.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,14.5147857666016,0.0,true,true,513.3999999999999,70.25714285714281,77.99142857142853,64.99999999999999,39858.0,35923.299999999996,40040.799428571394,36070.01714285711
2021-04-29T11:56:00.0,70.0,70.3,65.0,78.4,55.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.8947372436523,14.5147857666016,487.088714599609,514.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,14.5147857666016,0.0,true,true,511.5999999999999,70.30857142857138,78.34857142857138,64.99999999999999,40297.600000000006,36134.2,40083.129142857106,35969.86514285711
2021-04-29T11:57:00.0,70.0,70.3,65.0,78.0,55.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.8947372436523,14.5147857666016,487.088714599609,511.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,14.5147857666016,0.0,true,true,510.9999999999999,70.31714285714281,77.99142857142853,64.99999999999999,39858.0,35923.299999999996,39853.619999999966,35932.05999999997
2021-04-29T11:58:00.0,70.0,70.4,65.0,77.2,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.8947372436523,14.5147857666016,487.088714599609,508.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,14.5147857666016,0.0,true,true,508.39999999999986,70.39999999999996,77.23428571428568,64.99999999999999,39217.6,35763.200000000004,39265.91085714283,35791.35999999997
2021-04-29T11:59:00.0,70.5,70.5,65.0,76.5,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,13.2631578445435,14.4481353759766,486.688812255859,511.0,1000.0,400.0,75.3684234619141,75.1220397949219,0.0180000010877848,8.44813537597656,0.0,true,true,502.79999999999984,70.4828571428571,76.5171428571428,64.99999999999999,39091.5,36025.5,38472.81942857139,35438.780571428535
2021-04-29T12:00:00.0,70.5,70.5,65.0,76.0,54.6,71.5,85.0,65.0,73.0,70.0,3.0,0.0,73.5,70.5,85.0,55.0,8.52631568908691,14.0399017333984,484.239410400391,498.0,1000.0,400.0,74.1052627563477,74.0321044921875,0.0180000010877848,14.0399017333984,0.0,true,true,496.39999999999986,70.50857142857139,75.98285714285709,65.19999999999999,37848.0,35109.0,37717.890285714246,35000.454857142824
2021-04-29T12:01:00.0,70.5,70.5,65.0,75.6,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.4210529327393,14.0482330322266,484.289398193359,486.0,1000.0,400.0,74.1052627563477,74.0321044921875,0.0180000010877848,14.0482330322266,0.0,true,true,489.9999999999999,70.49999999999996,75.60857142857138,65.39999999999999,36741.6,34263.0,37048.19999999997,34544.99999999997
2021-04-29T12:02:00.0,70.5,70.5,66.0,75.4,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.4210529327393,14.0482330322266,484.289398193359,479.0,1000.0,400.0,74.1052627563477,74.0321044921875,0.0180000010877848,14.0482330322266,0.0,true,true,482.39999999999986,70.49999999999996,75.41714285714282,65.6,36116.600000000006,33769.5,36381.229714285684,34009.19999999997
2021-04-29T12:03:00.0,70.5,70.5,66.0,75.4,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.4210529327393,14.0482330322266,484.289398193359,476.0,1000.0,400.0,74.1052627563477,74.0321044921875,0.0180000010877848,14.0482330322266,0.0,true,true,477.9999999999999,70.49999999999996,75.3828571428571,65.79999999999998,35890.4,33558.0,36033.00571428569,33698.99999999997
2021-04-29T12:04:00.0,70.5,70.5,66.0,75.4,55.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.4210529327393,14.0482330322266,484.289398193359,473.0,1000.0,400.0,74.1052627563477,74.0321044921875,0.0180000010877848,14.0482330322266,0.0,true,true,476.5999999999999,70.49999999999996,75.36571428571426,65.99999999999999,35664.200000000004,33346.5,35919.29942857141,33600.299999999974
2021-04-29T12:05:00.0,70.5,70.5,66.0,75.4,55.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.4210529327393,14.0482330322266,484.289398193359,476.0,1000.0,400.0,74.1052627563477,74.0321044921875,0.0180000010877848,14.0482330322266,0.0,true,true,476.5999999999999,70.49999999999996,75.42571428571424,65.99999999999999,35890.4,33558.0,35947.8954285714,33600.299999999974
2021-04-29T12:06:00.0,70.5,70.5,66.0,75.8,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.5263156890869,14.0482330322266,484.289398193359,479.0,1000.0,400.0,74.1052627563477,74.0321044921875,0.0180000010877848,14.0482330322266,0.0,true,true,477.19999999999993,70.50857142857139,75.85142857142854,65.99999999999999,36308.2,33769.5,36196.30171428569,33646.69028571426
2021-04-29T12:07:00.0,70.5,70.5,66.0,76.7,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.1578950881958,14.0898895263672,484.539337158203,479.0,1000.0,400.0,74.1052627563477,74.0478973388672,0.0180000010877848,14.0898895263672,0.0,true,true,477.19999999999993,70.46571428571424,76.71714285714282,65.99999999999999,36739.3,33769.5,36609.42057142855,33626.23885714283
2021-04-29T12:08:00.0,70.5,70.4,66.0,77.6,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1648712158203,484.989227294922,479.0,1000.0,400.0,74.1052627563477,74.1597671508789,0.0180000010877848,20.1648712158203,0.0,true,true,477.79999999999995,70.45142857142852,77.52285714285709,65.99999999999999,37170.399999999994,33721.600000000006,37040.421142857114,33661.692571428546
2021-04-29T12:09:00.0,70.5,70.5,66.0,77.8,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,473.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,477.19999999999993,70.46571428571424,77.80857142857138,65.99999999999999,36799.4,33346.5,37130.25028571426,33626.23885714283
2021-04-29T12:10:00.0,70.5,70.5,66.0,77.5,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,479.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,476.5999999999999,70.50857142857139,77.43999999999996,65.99999999999999,37122.5,33769.5,36907.90399999997,33604.385142857114
2021-04-29T12:11:00.0,70.5,70.5,66.0,76.8,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,476.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,475.4,70.49999999999996,76.88571428571424,65.99999999999999,36556.799999999996,33558.0,36551.46857142855,33515.699999999975
2021-04-29T12:12:00.0,70.5,70.5,66.0,76.5,55.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,476.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,475.39999999999986,70.49999999999996,76.52571428571423,65.99999999999999,36414.0,33558.0,36380.32457142854,33515.69999999997
2021-04-29T12:13:00.0,70.5,70.5,66.0,76.4,55.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,473.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,474.7999999999999,70.49142857142853,76.3228571428571,65.99999999999999,36137.200000000004,33346.5,36238.09257142855,33469.330285714255
2021-04-29T12:14:00.0,70.5,70.5,66.0,76.0,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,473.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,474.7999999999999,70.52571428571424,76.02571428571426,65.99999999999999,35948.0,33346.5,36097.009142857125,33485.609142857116
2021-04-29T12:15:00.0,70.5,70.6,66.0,75.7,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,476.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,475.39999999999986,70.58285714285711,75.73428571428568,65.99999999999999,36033.200000000004,33605.6,36004.0794285714,33555.09028571426
2021-04-29T12:16:00.0,70.5,70.6,66.0,75.6,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,476.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,475.9999999999999,70.58285714285711,75.5228571428571,65.99999999999999,35985.6,33605.6,35948.879999999976,33597.43999999997
2021-04-29T12:17:00.0,70.5,70.5,66.0,75.4,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,479.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,476.5999999999999,70.52571428571424,75.43428571428568,66.19999999999999,36116.600000000006,33769.5,35951.98057142855,33612.5554285714
2021-04-29T12:18:00.0,70.5,70.5,66.0,75.7,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,476.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,476.5999999999999,70.49142857142853,75.7428571428571,66.19999999999999,36033.200000000004,33558.0,36099.04571428569,33596.21485714283
2021-04-29T12:19:00.0,70.5,70.5,67.0,76.7,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,476.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,477.19999999999993,70.49999999999996,76.79428571428568,66.39999999999999,36509.200000000004,33558.0,36646.23314285712,33642.59999999998
2021-04-29T12:20:00.0,70.5,70.5,66.0,78.1,55.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,476.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,477.19999999999993,70.49999999999996,77.98857142857138,66.6,37175.6,33558.0,37216.146285714254,33642.59999999998
2021-04-29T12:21:00.0,70.5,70.5,67.0,78.5,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,479.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,478.5999999999999,70.49999999999996,78.3971428571428,66.79999999999998,37601.5,33769.5,37520.87257142853,33741.299999999974
2021-04-29T12:22:00.0,70.5,70.5,67.0,77.8,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,479.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,480.5999999999999,70.49999999999996,77.88571428571424,66.79999999999998,37266.2,33769.5,37431.87428571426,33882.299999999974
2021-04-29T12:23:00.0,70.5,70.5,67.0,77.1,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,483.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,483.1999999999999,70.49999999999996,77.10857142857138,66.99999999999999,37239.299999999996,34051.5,37258.86171428568,34065.59999999997
2021-04-29T12:24:00.0,70.5,70.5,67.0,76.5,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,486.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,483.9999999999999,70.49999999999996,76.47428571428566,66.99999999999999,37179.0,34263.0,37013.55428571425,34121.99999999997
2021-04-29T12:25:00.0,70.5,70.5,67.0,76.0,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,489.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,484.7999999999999,70.49999999999996,76.0428571428571,66.99999999999999,37164.0,34474.5,36865.57714285712,34178.39999999997
2021-04-29T12:26:00.0,70.5,70.5,67.0,75.9,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,483.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,485.39999999999986,70.49999999999996,75.9171428571428,66.99999999999999,36659.700000000004,34051.5,36850.18114285711,34220.69999999997
2021-04-29T12:27:00.0,70.5,70.5,67.0,76.0,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,483.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,485.39999999999986,70.49999999999996,75.96571428571426,66.99999999999999,36708.0,34051.5,36873.75771428569,34220.69999999997
2021-04-29T12:28:00.0,70.5,70.5,67.0,75.9,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,486.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,484.19999999999993,70.49999999999996,75.86571428571423,66.99999999999999,36887.4,34263.0,36734.178857142826,34136.09999999998
2021-04-29T12:29:00.0,70.5,70.5,67.0,75.6,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1898651123047,485.139190673828,486.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1898651123047,0.0,true,true,484.19999999999993,70.49999999999996,75.55714285714281,67.19999999999999,36741.6,34263.0,36584.76857142854,34136.09999999998
2021-04-29T12:30:00.0,70.5,70.5,67.0,75.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,15.2631578445435,20.1981964111328,521.189147949219,483.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,20.2065277099609,0.0,true,true,485.39999999999986,70.49999999999996,75.60285714285709,67.39999999999998,36466.5,34051.5,36697.62685714282,34220.69999999997
2021-04-29T12:31:00.0,70.5,70.5,68.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,20.3157901763916,20.6980743408203,524.188415527344,483.0,1000.0,400.0,74.1052627563477,74.5281372070312,0.0180000010877848,20.6980743408203,0.0,true,true,487.19999999999993,70.49999999999996,76.62857142857138,67.6,36949.5,34051.5,37333.439999999966,34347.59999999998
2021-04-29T12:32:00.0,70.5,70.5,68.0,78.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,21.1578941345215,21.1979522705078,527.187683105469,489.0,1000.0,400.0,74.7368392944336,74.9672470092773,0.0151200015097857,21.1979522705078,0.0,true,true,492.19999999999993,70.49999999999996,78.16285714285709,67.79999999999998,38288.7,34474.5,38471.758285714255,34700.09999999998
2021-04-29T12:33:00.0,70.5,70.5,68.0,79.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,21.1578941345215,21.6978302001953,530.186950683594,495.0,1000.0,400.0,75.3684234619141,75.2766952514648,0.0158399995416403,21.6978302001953,0.0,true,true,496.5999999999999,70.49999999999996,78.98857142857139,68.0,39154.5,34897.5,39225.724571428545,35010.299999999974
2021-04-29T12:34:00.0,70.5,70.5,68.0,78.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,21.1578941345215,22.1977081298828,533.186218261719,511.0,1000.0,400.0,75.3684234619141,75.2766952514648,0.0165599994361401,22.1977081298828,0.0,true,true,499.59999999999985,70.49142857142853,78.79428571428568,68.0,40215.700000000004,36025.5,39365.62514285711,35217.517714285685
2021-04-29T12:35:00.0,70.5,70.5,68.0,78.2,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.6315784454346,22.6975860595703,536.185485839844,505.0,1000.0,400.0,75.3684234619141,75.2766952514648,0.0172799993306398,22.6975860595703,0.0,true,true,505.7999999999999,70.52571428571424,78.15714285714282,68.0,39491.0,35602.5,39531.88285714283,35671.906285714256
2021-04-29T12:36:00.0,70.5,70.6,68.0,77.6,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.8421058654785,23.2058029174805,539.234802246094,498.0,1000.0,400.0,75.3684234619141,75.7648391723633,0.0179999992251396,23.2058029174805,0.0,true,true,512.1999999999998,70.58285714285711,77.71142857142853,68.0,38644.799999999996,35158.799999999996,39803.793714285675,36152.5394285714
2021-04-29T12:37:00.0,70.5,70.6,68.0,77.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.8421058654785,23.705680847168,542.234069824219,520.0,1000.0,400.0,76.0,75.9668807983398,0.0180000010877848,23.705680847168,0.0,true,true,516.5999999999999,70.57428571428568,77.27142857142852,68.19999999999999,40248.0,36712.0,39918.41999999996,36458.67599999998
2021-04-29T12:38:00.0,70.5,70.5,68.0,76.8,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.8421058654785,24.2056045532227,545.233581542969,527.0,1000.0,400.0,76.0,75.9668807983398,0.0180000010877848,24.2056045532227,0.0,true,true,523.3999999999999,70.55142857142852,76.89428571428567,68.39999999999999,40473.6,37153.5,40246.46914285711,36926.617714285676
2021-04-29T12:39:00.0,70.5,70.6,69.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.8421058654785,24.7055969238281,548.233581542969,533.0,1000.0,400.0,76.0,75.9668807983398,0.0180000010877848,24.7055969238281,0.0,true,true,530.9999999999999,70.55714285714282,76.43142857142851,68.6,40774.5,37629.799999999996,40585.08857142853,37465.84285714283
2021-04-29T12:40:00.0,70.5,70.6,69.0,76.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.8421058654785,25.2055892944336,551.233520507812,539.0,1000.0,400.0,76.0,75.9668807983398,0.0180000010877848,25.2055892944336,0.0,true,true,533.5999999999999,70.64285714285711,76.09142857142854,68.79999999999998,41017.899999999994,38053.399999999994,40602.38628571426,37695.02857142855
2021-04-29T12:41:00.0,70.5,70.7,69.0,76.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.8421058654785,25.7055816650391,554.233459472656,536.0,1000.0,400.0,76.0,75.9668807983398,0.0180000010877848,25.7055816650391,0.0,true,true,534.8,70.64857142857139,76.01714285714282,68.99999999999999,40736.0,37895.200000000004,40653.96799999997,37782.85599999998
2021-04-29T12:42:00.0,70.5,70.6,69.0,76.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.8421058654785,26.2055740356445,557.233459472656,533.0,1000.0,400.0,76.0,75.9668807983398,0.0180000010877848,26.2055740356445,0.0,true,true,534.1999999999999,70.62571428571425,76.8885714285714,68.99999999999999,40881.1,37629.799999999996,41073.87485714284,37728.25657142855
2021-04-29T12:43:00.0,70.5,70.6,69.0,78.5,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.8421058654785,26.70556640625,560.2333984375,533.0,1000.0,400.0,76.0,75.9668807983398,0.0180000010877848,26.70556640625,0.0,true,true,532.3999999999999,70.61714285714282,78.37142857142851,68.99999999999999,41840.5,37629.799999999996,41724.948571428526,37596.56685714283
2021-04-29T12:44:00.0,70.5,70.7,69.0,79.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.8421058654785,27.2305603027344,563.383361816406,530.0,1000.0,400.0,76.0,75.9668807983398,0.0180000010877848,27.2305603027344,0.0,true,true,530.5999999999999,70.66571428571424,79.39714285714282,69.19999999999999,42135.0,37471.0,42128.123999999974,37495.227999999974
2021-04-29T12:45:00.0,70.5,70.7,69.0,79.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.8421058654785,27.7055511474609,566.233276367187,530.0,1000.0,400.0,76.0,75.9668807983398,0.0180000010877848,27.7138824462891,0.0,true,true,531.1999999999999,70.7428571428571,79.30857142857138,69.39999999999999,42029.0,37471.0,42128.713142857116,37578.60571428569
