time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-29T12:46:00.0,70.5,70.8,70.0,78.7,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.8947372436523,28.2055435180664,569.233276367187,527.0,1000.0,400.0,76.6315765380859,76.6144638061523,0.0180000010877848,28.2138748168945,0.0,true,true,533.1999999999999,70.73999999999995,78.79428571428566,69.59999999999998,41474.9,37311.6,42013.11314285711,37718.56799999997
2021-04-29T12:47:00.0,70.5,70.7,70.0,78.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.8947372436523,28.7055358886719,572.233215332031,536.0,1000.0,400.0,76.6315765380859,76.9200820922852,0.0180000010877848,28.7055358886719,0.0,true,true,536.3999999999999,70.75999999999996,78.33142857142853,69.79999999999998,42022.4,37895.200000000004,42016.978285714256,37955.66399999997
2021-04-29T12:48:00.0,70.5,70.8,70.0,78.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.8947372436523,29.2055282592773,575.233154296875,543.0,1000.0,400.0,76.6315765380859,76.9200820922852,0.0180000010877848,29.2055282592773,0.0,true,true,540.8,70.75714285714281,77.97428571428567,69.99999999999999,42354.0,38444.4,42168.49371428569,38265.462857142826
2021-04-29T12:49:00.0,70.5,70.8,70.0,77.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.8947372436523,29.7055206298828,578.233093261719,546.0,1000.0,400.0,77.2631607055664,77.1681747436523,0.0180000010877848,29.7055206298828,0.0,true,true,546.3999999999999,70.83428571428567,77.98571428571424,69.99999999999999,42533.4,38656.799999999996,42611.39428571425,38703.85371428568
2021-04-29T12:50:00.0,70.5,70.9,70.0,78.8,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.8947372436523,30.2055130004883,581.233032226562,552.0,1000.0,400.0,77.2631607055664,77.1681747436523,0.0180000010877848,30.2055130004883,0.0,true,true,551.3999999999999,70.8828571428571,78.91999999999996,69.99999999999999,43497.6,39136.8,43516.48799999997,39084.807428571396
2021-04-29T12:51:00.0,70.5,70.9,70.0,80.4,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.8947372436523,30.7055053710937,584.233032226563,555.0,1000.0,400.0,77.2631607055664,77.1681747436523,0.0180000010877848,30.7055053710937,0.0,true,true,554.3999999999999,70.87428571428568,80.28857142857139,69.99999999999999,44622.0,39349.5,44511.98399999997,39292.70399999997
2021-04-29T12:52:00.0,70.5,70.8,70.0,81.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.8947372436523,31.2054977416992,587.232971191406,561.0,1000.0,400.0,77.2631607055664,77.1681747436523,0.0180000010877848,31.2138290405273,0.0,true,true,556.7999999999998,70.85142857142853,80.84571428571425,69.99999999999999,45441.0,39718.799999999996,45014.89371428568,39450.07542857139
2021-04-29T12:53:00.0,70.5,70.9,70.0,80.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.8947372436523,31.7054901123047,590.23291015625,558.0,1000.0,400.0,77.2631607055664,77.1681747436523,0.0180000010877848,31.7054901123047,0.0,true,true,558.5999999999999,70.85714285714282,80.31999999999996,69.99999999999999,44751.6,39562.200000000004,44866.75199999997,39580.799999999974
2021-04-29T12:54:00.0,70.5,70.9,70.0,79.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.8947372436523,32.2054824829102,593.23291015625,558.0,1000.0,400.0,77.2631607055664,77.1681747436523,0.0180000010877848,32.2138137817383,0.0,true,true,558.5999999999999,70.93428571428568,79.33999999999996,69.99999999999999,44305.200000000004,39562.200000000004,44319.32399999997,39623.89199999997
2021-04-29T12:55:00.0,70.5,71.0,70.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.8947372436523,32.7054748535156,596.232849121094,561.0,1000.0,400.0,77.2631607055664,77.1681747436523,0.0180000010877848,32.7054748535156,0.0,true,true,561.1999999999998,70.9828571428571,78.62571428571424,70.19999999999999,44094.6,39831.0,44124.75085714282,39835.57942857139
2021-04-29T12:56:00.0,71.0,71.0,70.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.0526313781738,27.1721343994141,563.032775878906,555.0,1000.0,400.0,77.2631607055664,77.5969696044922,0.0180000010877848,27.1721343994141,0.0,true,true,564.9999999999999,70.97428571428567,78.56857142857137,70.39999999999998,43567.5,39405.0,44391.24285714282,40100.47142857139
2021-04-29T12:57:00.0,70.5,70.9,71.0,79.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.0526313781738,33.4304656982422,600.582763671875,574.0,1000.0,400.0,77.8947372436523,77.8674697875977,0.0180000010877848,33.4304656982422,0.0,true,true,569.3999999999999,70.95142857142854,79.49999999999994,70.59999999999998,45633.0,40696.600000000006,45267.29999999996,40399.7434285714
2021-04-29T12:58:00.0,71.0,71.0,71.0,81.2,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.0526313781738,27.4971313476562,564.982788085937,577.0,1000.0,400.0,77.8947372436523,77.8674697875977,0.0180000010877848,27.4971313476562,0.0,true,true,573.1999999999998,70.96571428571424,81.34571428571422,70.79999999999998,46852.4,40967.0,46627.36342857138,40677.54742857139
2021-04-29T12:59:00.0,71.0,71.0,71.0,83.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.0526313781738,27.5804595947266,565.482727050781,580.0,1000.0,400.0,77.8947372436523,77.8674697875977,0.0180000010877848,33.5804595947266,0.0,true,true,576.3999999999999,70.99999999999996,83.07999999999996,70.99999999999999,48256.0,41180.0,47887.31199999996,40924.399999999965
2021-04-29T13:00:00.0,71.0,71.0,71.0,83.4,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.2105255126953,27.6221237182617,529.732727050781,580.0,1000.0,400.0,77.8947372436523,77.8290481567383,0.0180000010877848,21.6137924194336,0.0,true,true,573.1999999999999,71.02571428571424,83.09142857142854,70.99999999999999,48372.0,41180.0,47628.006857142835,40711.9394285714
2021-04-29T13:01:00.0,71.0,71.1,71.0,81.1,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.6315784454346,21.1471328735352,526.882751464844,571.0,1000.0,400.0,77.2631607055664,76.7887420654297,0.0180000010877848,21.1471328735352,0.0,true,true,568.7999999999998,71.07428571428568,81.30571428571423,71.19999999999999,46308.1,40598.1,46246.69028571424,40427.053714285685
2021-04-29T13:02:00.0,71.0,71.1,71.0,79.2,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.6315784454346,20.6471405029297,523.8828125,558.0,1000.0,400.0,76.6315765380859,76.6941070556641,0.0180000010877848,20.6471405029297,0.0,true,true,563.1999999999999,71.09999999999995,79.27714285714282,71.39999999999999,44193.6,39673.799999999996,44648.88685714283,40043.51999999997
2021-04-29T13:03:00.0,71.0,71.1,72.0,78.2,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.6315784454346,20.1471481323242,520.882873535156,555.0,1000.0,400.0,76.6315765380859,76.6941070556641,0.0180000010877848,20.1388168334961,0.0,true,true,557.5999999999999,71.12571428571424,78.19142857142853,71.39999999999999,43401.0,39460.5,43599.540571428544,39659.69828571425
2021-04-29T13:04:00.0,71.0,71.2,72.0,77.7,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.6315784454346,19.6471557617187,517.882934570312,552.0,1000.0,400.0,76.6315765380859,76.6941070556641,0.0180000010877848,19.6388244628906,0.0,true,true,553.7999999999998,71.16571428571424,77.69142857142853,71.39999999999999,42890.4,39302.4,43025.51314285711,39411.572571428536
2021-04-29T13:05:00.0,71.0,71.2,71.0,77.4,56.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.5789470672607,19.1471633911133,514.882934570313,552.0,1000.0,400.0,76.6315765380859,76.6941070556641,0.0180000010877848,19.1471633911133,0.0,true,true,551.3999999999999,71.2428571428571,77.39142857142852,71.39999999999999,42724.8,39302.4,42673.63371428567,39283.3114285714
2021-04-29T13:06:00.0,71.0,71.3,71.0,77.1,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.5789470672607,18.6471710205078,511.883026123047,552.0,1000.0,400.0,76.0,75.9806671142578,0.0180000010877848,18.6471710205078,0.0,true,true,548.1999999999999,71.25714285714281,77.07428571428568,71.19999999999999,42559.2,39357.6,42252.1234285714,39063.165714285686
2021-04-29T13:07:00.0,71.0,71.2,71.0,76.7,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.5789470672607,18.1471786499023,508.883056640625,546.0,1000.0,400.0,76.0,75.8285217285156,0.0180000010877848,18.1388473510742,0.0,true,true,545.5999999999999,71.19999999999995,76.70857142857139,70.99999999999999,41878.200000000004,38875.200000000004,41852.19657142854,38846.719999999965
2021-04-29T13:08:00.0,71.0,71.1,71.0,76.4,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.5789470672607,17.6471862792969,505.883117675781,539.0,1000.0,400.0,76.0,75.8285217285156,0.0180000010877848,17.6471862792969,0.0,true,true,542.9999999999999,71.15142857142854,76.37428571428568,70.99999999999999,41179.600000000006,38322.899999999994,41471.23714285711,38635.22571428569
2021-04-29T13:09:00.0,71.0,71.2,71.0,76.3,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.5789470672607,17.1471939086914,502.883148193359,539.0,1000.0,400.0,76.0,75.8285217285156,0.0180000010877848,17.1471939086914,0.0,true,true,538.0,71.13142857142853,76.29999999999995,70.99999999999999,41125.7,38376.8,41049.39999999997,38268.70857142855
2021-04-29T13:10:00.0,71.0,71.1,71.0,76.8,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.5789470672607,16.6472015380859,499.883209228516,539.0,1000.0,400.0,76.0,75.8285217285156,0.0180000010877848,16.6472015380859,0.0,true,true,532.8,71.1685714285714,76.91142857142853,70.99999999999999,41395.2,38322.899999999994,40978.40914285712,37918.614857142835
2021-04-29T13:11:00.0,71.0,71.2,71.0,78.3,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.5789470672607,16.1472091674805,496.883239746094,527.0,1000.0,400.0,75.3684234619141,75.4706420898437,0.0180000010877848,16.1472091674805,0.0,true,true,529.8,71.14857142857139,78.35999999999996,70.99999999999999,41264.1,37522.4,41515.127999999975,37694.51314285712
2021-04-29T13:12:00.0,71.0,71.1,71.0,79.9,56.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.5789470672607,15.647216796875,493.88330078125,520.0,1000.0,400.0,75.3684234619141,75.4706420898437,0.0180000010877848,15.6388854980469,0.0,true,true,527.3999999999999,71.09999999999995,79.71999999999997,70.99999999999999,41548.0,36972.0,42044.32799999997,37498.13999999996
2021-04-29T13:13:00.0,71.0,71.0,71.0,80.0,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.5789470672607,15.1472244262695,490.883331298828,524.0,1000.0,400.0,75.3684234619141,75.4706420898437,0.0180000010877848,15.1472244262695,0.0,true,true,522.3999999999999,71.04285714285709,79.99142857142853,70.99999999999999,41920.0,37204.0,41787.52228571425,37112.78857142853
2021-04-29T13:14:00.0,71.0,71.1,71.0,79.1,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.5789470672607,14.6472320556641,487.883392333984,527.0,1000.0,400.0,75.3684234619141,75.1899871826172,0.0180000010877848,14.6472320556641,0.0,true,true,518.5999999999999,71.06571428571425,79.08285714285711,70.99999999999999,41685.7,37469.7,41012.36971428569,36854.679428571406
2021-04-29T13:15:00.0,71.0,71.1,71.0,77.8,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,14.1472396850586,484.883422851562,514.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,14.1472396850586,0.0,true,true,515.5999999999999,71.10857142857138,77.87714285714281,70.99999999999999,39989.2,36545.399999999994,40153.45485714283,36663.5794285714
2021-04-29T13:16:00.0,71.0,71.1,71.0,76.9,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,13.6472473144531,481.883483886719,508.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,13.638916015625,0.0,true,true,510.9999999999999,71.09999999999995,76.89142857142853,70.99999999999999,39065.200000000004,36118.799999999996,39291.519999999975,36332.09999999997
2021-04-29T13:17:00.0,71.0,71.1,71.0,76.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,13.1472549438477,478.883514404297,505.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,13.1472549438477,0.0,true,true,506.5999999999999,71.10857142857138,76.29142857142853,70.99999999999999,38531.5,35905.5,38649.237714285686,36023.60228571425
2021-04-29T13:18:00.0,71.0,71.1,71.0,76.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,12.6472625732422,475.883575439453,501.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,12.6472625732422,0.0,true,true,504.7999999999999,71.0828571428571,76.05142857142852,70.99999999999999,38076.0,35621.1,38390.76114285711,35882.62628571425
2021-04-29T13:19:00.0,71.0,71.0,71.0,76.1,56.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,12.1472702026367,472.883605957031,505.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,12.1389389038086,0.0,true,true,504.19999999999993,70.99142857142853,76.03999999999995,70.99999999999999,38430.5,35855.0,38339.367999999966,35793.87828571426
2021-04-29T13:20:00.0,70.5,70.9,71.0,76.1,55.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,17.8639755249023,507.183837890625,505.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,17.8639755249023,0.0,true,true,504.1999999999999,70.96857142857138,76.07428571428568,70.99999999999999,38430.5,35804.5,38356.65485714283,35782.35371428568
2021-04-29T13:21:00.0,71.0,71.0,71.0,76.2,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,11.7639999389648,470.583984375,505.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,17.7639999389648,0.0,true,true,504.1999999999999,70.87142857142854,76.2428571428571,70.99999999999999,38481.0,35855.0,38441.648571428545,35733.37428571426
2021-04-29T13:22:00.0,70.5,70.7,71.0,76.9,54.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,17.7639999389648,506.583984375,505.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,17.7639999389648,0.0,true,true,504.19999999999993,70.84571428571425,77.01142857142854,70.99999999999999,38834.5,35703.5,38829.162285714265,35720.40914285712
2021-04-29T13:23:00.0,70.5,70.9,71.0,78.2,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,17.7639999389648,506.583984375,501.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,17.7639999389648,0.0,true,true,504.1999999999999,70.78857142857139,78.10571428571424,70.99999999999999,39178.200000000004,35520.9,39380.90114285711,35691.59771428569
2021-04-29T13:24:00.0,70.5,70.8,71.0,78.8,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,17.7639999389648,506.583984375,505.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,17.7639999389648,0.0,true,true,503.39999999999986,70.86857142857139,78.73142857142852,71.19999999999999,39794.0,35754.0,39633.40114285711,35675.238857142824
2021-04-29T13:25:00.0,70.5,70.9,71.0,78.5,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,17.7639999389648,506.583984375,505.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,17.7639999389648,0.0,true,true,501.9999999999999,70.86571428571423,78.5171428571428,71.39999999999999,39642.5,35804.5,39415.60571428568,35574.58857142854
2021-04-29T13:26:00.0,70.5,70.9,72.0,77.9,56.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,17.7639999389648,506.583984375,501.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,17.7639999389648,0.0,true,true,502.7999999999999,70.90857142857139,77.95999999999997,71.39999999999999,39027.9,35520.9,39198.28799999997,35652.82971428569
2021-04-29T13:27:00.0,70.5,70.9,72.0,77.4,55.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,17.7639999389648,506.583984375,498.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,17.7639999389648,0.0,true,true,501.9999999999999,70.89999999999996,77.33999999999996,71.39999999999999,38545.200000000004,35308.200000000004,38824.67999999997,35591.799999999974
2021-04-29T13:28:00.0,70.5,70.9,71.0,76.7,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,17.7639999389648,506.583984375,505.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,17.7639999389648,0.0,true,true,499.9999999999999,70.89999999999996,76.72571428571425,71.39999999999999,38733.5,35804.5,38362.857142857116,35449.99999999997
2021-04-29T13:29:00.0,70.5,70.9,71.0,76.2,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,17.7639999389648,506.583984375,501.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,17.7639999389648,0.0,true,true,498.7999999999999,70.89999999999996,76.22571428571423,71.19999999999999,38176.200000000004,35520.9,38021.38628571425,35364.91999999998
2021-04-29T13:30:00.0,70.5,70.9,71.0,76.0,54.3,71.0,85.0,65.0,73.5,70.5,3.0,0.0,73.0,70.0,85.0,55.0,14.7368421554565,11.7556686401367,470.533996582031,495.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,11.7556686401367,0.0,true,true,498.19999999999993,70.90857142857139,75.99142857142854,70.99999999999999,37620.0,35095.5,37858.929714285696,35326.65028571426
2021-04-29T13:31:00.0,70.5,70.9,71.0,75.9,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.2631578445435,11.2557907104492,467.534729003906,495.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0151200015097857,11.2557907104492,0.0,true,true,496.7999999999999,70.87428571428568,75.83142857142853,70.99999999999999,37570.5,35095.5,37673.053714285685,35210.34514285711
2021-04-29T13:32:00.0,70.5,70.8,71.0,75.8,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.2631578445435,10.7559127807617,464.535461425781,495.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0158399995416403,10.7559127807617,0.0,true,true,495.5999999999999,70.82571428571424,75.85142857142853,71.19999999999999,37521.0,35046.0,37591.96799999997,35101.22399999997
2021-04-29T13:33:00.0,70.5,70.8,71.0,76.4,55.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.2631578445435,10.2560348510742,461.536193847656,498.0,1000.0,400.0,74.7368392944336,74.6846237182617,0.0165599994361401,10.2560348510742,0.0,true,true,493.1999999999999,70.79142857142853,76.51999999999995,71.39999999999999,38047.200000000004,35258.4,37739.66399999997,34914.33257142854
2021-04-29T13:34:00.0,70.5,70.8,72.0,77.8,56.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.2631578445435,9.75615692138672,458.536926269531,495.0,1000.0,400.0,74.1052627563477,74.0611572265625,0.0172799993306398,9.75615692138672,0.0,true,true,489.9999999999999,70.80857142857138,77.74857142857138,71.6,38511.0,35046.0,38096.79999999997,34696.19999999997
2021-04-29T13:35:00.0,70.5,70.8,72.0,78.7,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.2631578445435,9.25627899169922,455.537658691406,483.0,1000.0,400.0,74.1052627563477,74.0611572265625,0.0179999992251396,9.25627899169922,0.0,true,true,486.7999999999999,70.76571428571424,78.57142857142853,71.79999999999998,38012.1,34196.4,38248.5714285714,34448.74971428568
2021-04-29T13:36:00.0,70.5,70.7,72.0,78.4,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.2631578445435,8.75640106201172,452.538391113281,479.0,1000.0,400.0,74.1052627563477,74.0611572265625,0.0180000010877848,8.75640106201172,0.0,true,true,483.79999999999995,70.75142857142853,78.4428571428571,71.99999999999999,37553.600000000006,33865.3,37950.654285714256,34229.541142857124
2021-04-29T13:37:00.0,70.5,70.8,72.0,77.7,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.2631578445435,8.25652313232422,449.539123535156,479.0,1000.0,400.0,74.1052627563477,74.0611572265625,0.0180000010877848,8.25652313232422,0.0,true,true,480.5999999999999,70.76571428571424,77.69142857142853,71.99999999999999,37218.3,33913.2,37338.50057142854,34010.002285714254
2021-04-29T13:38:00.0,70.5,70.8,72.0,76.9,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.2631578445435,7.75664520263672,446.539855957031,483.0,1000.0,400.0,74.1052627563477,74.0611572265625,0.0180000010877848,7.75664520263672,0.0,true,true,480.5999999999999,70.80857142857138,76.93428571428568,71.99999999999999,37142.700000000004,34196.4,36974.61771428569,34030.5994285714
2021-04-29T13:39:00.0,70.5,70.8,72.0,76.4,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.2631578445435,7.25676727294922,443.540588378906,479.0,1000.0,400.0,74.1052627563477,73.9828033447266,0.0180000010877848,7.25676727294922,0.0,true,true,478.79999999999995,70.79999999999995,76.36571428571426,71.99999999999999,36595.600000000006,33913.2,36563.90399999999,33899.03999999997
2021-04-29T13:40:00.0,70.5,70.8,72.0,76.2,55.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.2631578445435,6.75688934326172,440.541320800781,483.0,1000.0,400.0,74.1052627563477,73.9503860473633,0.0180000010877848,6.75688934326172,0.0,true,true,474.9999999999999,70.79999999999995,76.25999999999996,71.99999999999999,36804.6,34196.4,36223.49999999997,33629.99999999997
2021-04-29T13:41:00.0,70.5,70.8,72.0,76.7,56.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.0526313781738,6.25701141357422,437.542053222656,470.0,1000.0,400.0,73.4736862182617,73.3322372436523,0.0180000010877848,6.25701141357422,0.0,true,true,469.7999999999999,70.79999999999995,76.75999999999996,71.99999999999999,36049.0,33276.0,36061.847999999976,33261.839999999975
2021-04-29T13:42:00.0,70.5,70.8,72.0,77.6,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.21052646636963,5.75713348388672,434.542785644531,460.0,1000.0,400.0,73.4736862182617,73.3322372436523,0.0180000010877848,5.75713348388672,0.0,true,true,466.79999999999984,70.79999999999995,77.51428571428568,71.99999999999999,35696.0,32568.0,36183.66857142854,33049.439999999966
2021-04-29T13:43:00.0,70.5,70.8,72.0,77.9,54.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.21052646636963,5.25725555419922,431.543518066406,457.0,1000.0,400.0,73.4736862182617,73.3322372436523,0.0180000010877848,5.25725555419922,0.0,true,true,462.19999999999993,70.79999999999995,77.8571428571428,71.99999999999999,35600.3,32355.6,35985.5714285714,32723.759999999973
2021-04-29T13:44:00.0,70.5,70.8,72.0,77.6,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.21052646636963,4.75737762451172,428.544250488281,464.0,1000.0,400.0,73.4736862182617,73.3322372436523,0.0180000010877848,4.75737762451172,0.0,true,true,460.19999999999993,70.79142857142853,77.64285714285711,71.99999999999999,36006.399999999994,32851.2,35731.24285714284,32578.215428571402
2021-04-29T13:45:00.0,70.5,70.8,72.0,77.2,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.21052646636963,4.25749969482422,425.544982910156,460.0,1000.0,400.0,73.4736862182617,73.3322372436523,0.0180000010877848,4.25749969482422,0.0,true,true,458.9999999999999,70.83428571428567,77.19999999999996,71.99999999999999,35512.0,32568.0,35434.799999999974,32512.937142857114
2021-04-29T13:46:00.0,70.5,70.9,72.0,76.7,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.21052646636963,3.75762176513672,422.545715332031,460.0,1000.0,400.0,73.4736862182617,73.3171691894531,0.0180000010877848,3.75762176513672,0.0,true,true,455.7999999999999,70.84857142857139,76.63142857142853,71.99999999999999,35282.0,32614.000000000004,34928.605142857115,32292.778857142832
2021-04-29T13:47:00.0,70.5,70.8,72.0,76.1,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.21052646636963,3.25774383544922,419.546447753906,454.0,1000.0,400.0,72.8421020507812,72.8733291625977,0.0180000010877848,3.25774383544922,0.0,true,true,451.9999999999999,70.83428571428567,76.25428571428567,71.99999999999999,34549.399999999994,32143.199999999997,34466.93714285712,32017.097142857114
2021-04-29T13:48:00.0,70.5,70.8,72.0,76.2,56.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.21052646636963,2.75786590576172,416.547180175781,441.0,1000.0,400.0,72.8421020507812,72.8733291625977,0.0180000010877848,2.75786590576172,0.0,true,true,448.9999999999999,70.79142857142853,76.09714285714281,71.99999999999999,33604.200000000004,31222.8,34167.61714285712,31785.3514285714
2021-04-29T13:49:00.0,70.5,70.8,72.0,76.0,55.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.21052646636963,2.25798797607422,413.547912597656,445.0,1000.0,400.0,72.8421020507812,72.8733291625977,0.0180000010877848,2.25798797607422,0.0,true,true,445.9999999999999,70.79999999999995,76.00857142857139,71.99999999999999,33820.0,31506.0,33899.822857142826,31576.79999999997
2021-04-29T13:50:00.0,70.5,70.8,72.0,75.7,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.21052646636963,1.75811004638672,410.548645019531,445.0,1000.0,400.0,72.8421020507812,72.8733291625977,0.0180000010877848,1.75811004638672,0.0,true,true,444.79999999999995,70.79999999999995,75.87999999999997,72.19999999999999,33686.5,31506.0,33751.423999999985,31491.83999999998
2021-04-29T13:51:00.0,70.5,70.8,72.0,75.4,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.21052646636963,1.25823211669922,407.549377441406,445.0,1000.0,400.0,72.8421020507812,72.8733291625977,0.0180000010877848,1.25823211669922,0.0,true,true,442.3999999999999,70.79999999999995,75.25428571428569,72.39999999999998,33553.0,31506.0,33292.495999999985,31321.919999999973
2021-04-29T13:52:00.0,70.5,70.8,73.0,73.1,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,1.15789473056793,0.758354187011719,404.550109863281,448.0,1000.0,400.0,72.8421020507812,72.5259170532227,0.0180000010877848,0.758354187011719,0.0,true,true,439.19999999999993,70.80857142857138,72.79142857142853,72.6,32748.799999999996,31718.399999999998,31969.995428571405,31099.124571428547
2021-04-29T13:53:00.0,70.5,70.8,73.0,68.5,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,1.15789473056793,0.258476257324219,401.550842285156,429.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.258476257324219,0.0,true,true,435.9999999999999,70.77428571428567,68.75714285714282,72.79999999999998,29386.5,30373.199999999997,29978.114285714262,30857.588571428543
2021-04-29T13:54:00.0,70.5,70.7,73.0,64.9,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,432.19999999999993,70.72571428571425,64.95999999999997,72.99999999999999,27842.100000000002,30330.300000000003,28075.71199999998,30567.653714285694
2021-04-29T13:55:00.0,70.5,70.7,73.0,62.6,55.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,428.4,70.69999999999996,62.62571428571425,72.99999999999999,26855.4,30330.300000000003,26828.855999999985,30287.879999999983
2021-04-29T13:56:00.0,70.5,70.7,73.0,61.2,55.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,70.6828571428571,61.139999999999965,72.99999999999999,26071.2,30118.2,26119.00799999998,30195.71657142855
2021-04-29T13:57:00.0,70.5,70.6,73.0,60.0,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,70.59999999999995,59.982857142857114,72.99999999999999,25740.0,30287.399999999998,25552.697142857123,30075.599999999973
2021-04-29T13:58:00.0,70.5,70.5,73.0,59.0,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,70.52571428571424,59.02571428571425,72.99999999999999,24957.0,29821.5,25074.12342857141,29959.323428571402
2021-04-29T13:59:00.0,70.5,70.5,73.0,58.4,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,419.555236816406,423.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,true,true,425.39999999999986,70.47428571428567,58.39999999999996,73.19999999999999,24703.2,29821.5,24843.359999999975,29979.761142857114
2021-04-29T14:00:00.0,70.0,70.4,73.0,58.1,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,70.39999999999996,58.09999999999997,73.39999999999999,24576.3,29779.2,24680.879999999983,29905.919999999976
2021-04-29T14:01:00.0,70.0,70.3,74.0,58.0,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,70.32571428571424,57.991428571428536,73.39999999999999,24882.0,30158.699999999997,24634.758857142835,29874.363428571403
2021-04-29T14:02:00.0,70.0,70.3,74.0,58.0,55.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,70.27428571428567,58.03428571428568,73.39999999999999,24708.0,29947.8,24687.78514285712,29894.681142857113
2021-04-29T14:03:00.0,70.0,70.2,73.0,58.1,55.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,70.19999999999996,58.0485714285714,73.39999999999999,24576.3,29694.600000000002,24693.862285714265,29863.079999999973
2021-04-29T14:04:00.0,70.0,70.1,73.0,57.9,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,70.11714285714282,57.90857142857139,73.19999999999999,24665.399999999998,29862.6,24599.56114285712,29785.762285714263
2021-04-29T14:05:00.0,70.0,70.1,73.0,57.6,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,70.09999999999995,57.59142857142854,72.99999999999999,24364.8,29652.3,24464.838857142837,29778.479999999974
2021-04-29T14:06:00.0,70.0,70.1,73.0,57.3,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,70.0828571428571,57.325714285714255,72.99999999999999,24409.8,29862.6,24386.358857142837,29813.247428571398
2021-04-29T14:07:00.0,70.0,70.0,73.0,57.2,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,70.0085714285714,57.19142857142854,72.99999999999999,24367.2,29820.0,24363.54857142855,29823.651428571407
2021-04-29T14:08:00.0,69.5,69.9,73.0,57.2,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,69.89999999999996,57.19142857142854,72.99999999999999,24367.2,29777.4,24432.178285714268,29861.27999999998
2021-04-29T14:09:00.0,69.5,69.8,73.0,57.3,55.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,69.78285714285711,57.35999999999997,72.99999999999999,24581.699999999997,29944.199999999997,24504.191999999985,29811.23657142855
2021-04-29T14:10:00.0,69.5,69.7,73.0,57.6,56.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,428.4,69.75999999999996,57.531428571428535,72.99999999999999,24710.4,29901.300000000003,24646.46399999998,29885.183999999983
2021-04-29T14:11:00.0,69.5,69.8,73.0,57.5,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,69.71428571428568,57.482857142857114,72.99999999999999,24495.0,29734.8,24660.145714285696,29907.428571428547
2021-04-29T14:12:00.0,69.5,69.6,73.0,57.2,54.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,428.4,69.65999999999994,57.251428571428534,72.99999999999999,24710.4,30067.199999999997,24526.511999999984,29842.343999999972
2021-04-29T14:13:00.0,69.5,69.6,73.0,57.1,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,428.3999999999999,69.5828571428571,57.06571428571426,72.99999999999999,24495.9,29858.399999999998,24446.951999999983,29809.295999999973
2021-04-29T14:14:00.0,69.5,69.6,73.0,57.0,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,428.99999999999994,69.59999999999995,57.03428571428569,72.99999999999999,24282.0,29649.6,24467.708571428557,29858.399999999976
2021-04-29T14:15:00.0,69.5,69.6,73.0,57.1,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,69.60857142857138,57.074285714285686,72.99999999999999,24495.9,29858.399999999998,24484.868571428553,29862.077142857113
2021-04-29T14:16:00.0,69.5,69.6,73.0,57.2,55.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.57428571428566,57.23428571428568,72.79999999999998,24538.800000000003,29858.399999999998,24587.849142857125,29889.113142857117
2021-04-29T14:17:00.0,69.5,69.5,73.0,57.4,56.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,430.79999999999995,69.52571428571423,57.382857142857105,72.6,24796.8,30024.0,24720.534857142837,29951.677714285688
2021-04-29T14:18:00.0,69.5,69.5,72.0,57.4,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.49999999999996,57.35714285714282,72.39999999999998,24796.8,30024.0,24640.62857142855,29857.199999999975
2021-04-29T14:19:00.0,69.5,69.5,72.0,57.1,54.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,69.47428571428567,57.12571428571425,72.19999999999999,24667.2,30024.0,24506.931428571406,29804.468571428544
2021-04-29T14:20:00.0,69.0,69.4,72.0,56.9,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,427.7999999999999,69.43428571428568,56.91714285714282,71.99999999999999,24068.7,29356.2,24349.153714285694,29703.987428571407
2021-04-29T14:21:00.0,69.0,69.4,72.0,56.9,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,69.36571428571425,56.92571428571425,71.99999999999999,24239.399999999998,29564.4,24284.509714285694,29591.413714285693
2021-04-29T14:22:00.0,69.0,69.3,72.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,69.32571428571424,56.87999999999997,71.99999999999999,24282.0,29521.8,24230.87999999998,29532.754285714258
2021-04-29T14:23:00.0,69.0,69.3,72.0,56.8,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,69.29142857142853,56.98857142857139,71.99999999999999,24196.8,29521.8,24311.32457142855,29559.723428571404
2021-04-29T14:24:00.0,69.0,69.3,72.0,57.3,56.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,69.29999999999995,57.162857142857106,71.99999999999999,24581.699999999997,29729.699999999997,24351.37714285712,29521.799999999974
2021-04-29T14:25:00.0,69.0,69.3,72.0,57.3,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,69.30857142857138,57.34285714285711,71.99999999999999,24409.8,29521.8,24393.651428571407,29483.866285714255
2021-04-29T14:26:00.0,69.0,69.3,72.0,57.2,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,69.27428571428567,57.148571428571394,71.99999999999999,24195.600000000002,29313.899999999998,24276.713142857123,29427.716571428544
2021-04-29T14:27:00.0,69.0,69.2,72.0,56.9,54.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,424.19999999999993,69.22571428571425,56.968571428571394,71.99999999999999,24068.7,29271.600000000002,24166.06799999998,29365.547999999977
2021-04-29T14:28:00.0,69.0,69.2,72.0,56.9,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,424.19999999999993,69.19142857142853,56.874285714285676,71.99999999999999,24068.7,29271.600000000002,24126.07199999998,29351.00399999998
2021-04-29T14:29:00.0,69.0,69.2,72.0,56.9,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,69.19999999999996,56.80571428571425,71.99999999999999,24239.399999999998,29479.2,24267.401142857125,29562.23999999998
2021-04-29T14:30:00.0,69.0,69.2,72.0,56.9,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.736842095851898,18.0250015258789,508.149993896484,426.0,1000.0,400.0,72.2105255126953,72.3112487792969,0.0144000016152859,18.0499954223633,0.0,true,true,437.7999999999999,69.20857142857139,56.6685714285714,71.99999999999999,24239.399999999998,29479.2,24809.50057142855,30299.512571428546
2021-04-29T14:31:00.0,69.0,69.2,72.0,58.0,56.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.5263156890869,19.5248641967773,517.149169921875,438.0,1000.0,400.0,73.4736862182617,73.8369979858398,0.0151200015097857,19.5248641967773,0.0,true,true,453.39999999999986,69.17428571428567,58.85714285714282,71.99999999999999,25404.0,30309.600000000002,26685.828571428545,31363.621142857115
2021-04-29T14:32:00.0,69.0,69.1,72.0,64.0,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.5263156890869,21.0247268676758,526.148315429687,476.0,1000.0,400.0,74.7368392944336,75.1069259643555,0.0158399995416403,21.0247268676758,0.0,true,true,469.19999999999993,69.11714285714282,63.537142857142825,71.99999999999999,30464.0,32891.6,29811.62742857141,32429.76342857141
2021-04-29T14:33:00.0,69.0,69.1,72.0,68.7,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.5263156890869,22.5245895385742,535.147521972656,501.0,1000.0,400.0,75.3684234619141,75.5276489257812,0.0165599994361401,22.5495834350586,0.0,true,true,488.79999999999984,69.11714285714282,68.47714285714282,71.99999999999999,34418.700000000004,34619.1,33471.6274285714,33784.459428571405
2021-04-29T14:34:00.0,69.0,69.2,72.0,71.3,54.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.6842098236084,24.0244522094727,544.146667480469,505.0,1000.0,400.0,75.3684234619141,75.5423355102539,0.0172799993306398,24.0244522094727,0.0,true,true,506.5999999999999,69.17428571428567,71.50571428571425,71.99999999999999,36006.5,34946.0,36224.794857142835,35043.69314285712
2021-04-29T14:35:00.0,69.0,69.2,72.0,73.6,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.6842098236084,25.5243148803711,553.145874023438,524.0,1000.0,400.0,76.0,76.0782852172852,0.0179999992251396,25.5243148803711,0.0,true,true,517.9999999999999,69.20857142857139,73.53999999999996,71.99999999999999,38566.399999999994,36260.8,38093.71999999997,35850.03999999997
2021-04-29T14:36:00.0,69.0,69.2,72.0,75.0,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.6842098236084,27.0241775512695,562.14501953125,527.0,1000.0,400.0,76.0,76.0782852172852,0.0180000010877848,27.0241775512695,0.0,true,true,526.3999999999999,69.19142857142853,74.8971428571428,71.99999999999999,39525.0,36468.4,39425.855999999956,36422.367999999966
2021-04-29T14:37:00.0,69.0,69.2,72.0,75.6,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.6842098236084,28.524040222168,571.144226074219,533.0,1000.0,400.0,76.6315765380859,76.6531677246094,0.0180000010877848,28.5490341186523,0.0,true,true,534.5999999999999,69.22571428571425,75.80571428571423,71.99999999999999,40294.799999999996,36883.6,40525.73485714282,37008.06685714283
2021-04-29T14:38:00.0,69.0,69.3,72.0,76.7,56.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,30.0239028930664,580.143371582031,543.0,1000.0,400.0,76.6315765380859,76.6984176635742,0.0180000010877848,30.0488967895508,0.0,true,true,541.3999999999999,69.26571428571424,76.59714285714281,71.99999999999999,41648.1,37629.9,41469.69314285711,37500.45771428568
2021-04-29T14:39:00.0,69.0,69.3,72.0,77.2,55.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,31.5237655639648,589.142578125,546.0,1000.0,400.0,76.6315765380859,76.7907104492187,0.0180000010877848,31.5237655639648,0.0,true,true,551.3999999999999,69.32571428571424,77.1828571428571,71.99999999999999,42151.200000000004,37837.799999999996,42558.627428571395,38226.19885714282
2021-04-29T14:40:00.0,69.0,69.4,72.0,77.2,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,33.0236282348633,598.141784667969,558.0,1000.0,400.0,77.8947372436523,77.792594909668,0.0180000010877848,33.0236282348633,0.0,true,true,561.5999999999999,69.39999999999998,77.07142857142853,71.99999999999999,43077.6,38725.200000000004,43283.31428571425,38975.03999999998
2021-04-29T14:41:00.0,69.5,69.5,72.0,77.0,54.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.4210529327393,28.4984970092773,570.990966796875,577.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,28.4984970092773,0.0,true,true,568.9999999999999,69.4828571428571,77.2485714285714,71.99999999999999,44429.0,40101.5,43954.43714285712,39535.74571428568
2021-04-29T14:42:00.0,69.5,69.5,72.0,78.4,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.5263156890869,29.6984329223633,578.190551757813,584.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,29.6984329223633,0.0,true,true,577.1999999999999,69.49999999999996,78.45999999999997,71.99999999999999,45785.600000000006,40588.0,45287.11199999997,40115.39999999997
2021-04-29T14:43:00.0,69.5,69.5,72.0,80.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.6315784454346,30.6984176635742,584.190490722656,580.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,30.7150802612305,0.0,true,true,583.5999999999999,69.51714285714282,80.11142857142853,71.99999999999999,46574.0,40310.0,46753.02971428569,40570.20457142854
2021-04-29T14:44:00.0,69.5,69.6,72.0,80.9,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,31.6984024047852,590.1904296875,587.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,31.7150650024414,0.0,true,true,586.1999999999998,69.59142857142852,80.89142857142852,71.99999999999999,47488.3,40855.2,47418.55542857138,40794.49542857139
2021-04-29T14:45:00.0,69.5,69.7,72.0,80.6,55.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,32.6983871459961,596.190307617187,590.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,32.6983871459961,0.0,true,true,586.7999999999998,69.69999999999996,80.62571428571424,72.19999999999999,47554.0,41123.0,47311.1691428571,40899.95999999996
2021-04-29T14:46:00.0,69.5,69.8,72.0,79.9,55.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,33.698371887207,602.190185546875,590.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,33.698371887207,0.0,true,true,587.5999999999999,69.79999999999997,79.87428571428566,72.39999999999998,47141.0,41182.0,46934.13028571425,41014.479999999974
2021-04-29T14:47:00.0,69.5,69.9,73.0,79.0,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,34.6900253295898,608.14013671875,587.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,34.7066879272461,0.0,true,true,587.5999999999999,69.89999999999996,79.05142857142853,72.6,46373.0,41031.3,46450.6194285714,41073.23999999997
2021-04-29T14:48:00.0,70.0,70.0,73.0,78.4,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,29.3900146484375,576.340087890625,584.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,29.3900146484375,0.0,true,true,586.3999999999999,69.99999999999996,78.37428571428568,72.79999999999998,45785.600000000006,40880.0,45958.68114285711,41047.99999999996
2021-04-29T14:49:00.0,70.0,70.1,73.0,78.0,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,29.890007019043,579.340026855469,587.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,29.890007019043,0.0,true,true,585.7999999999998,70.09999999999995,78.05142857142852,72.79999999999998,45786.0,41148.7,45722.52685714281,41064.57999999996
2021-04-29T14:50:00.0,70.0,70.2,73.0,78.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,30.3899993896484,582.339965820312,584.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,30.3983306884766,0.0,true,true,585.1999999999998,70.22571428571425,77.96571428571423,72.6,45552.0,40996.8,45625.53599999995,41096.08799999997
2021-04-29T14:51:00.0,70.0,70.3,72.0,78.0,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,30.8899917602539,585.339904785156,587.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,30.8899917602539,0.0,true,true,583.7999999999998,70.21428571428568,77.98285714285709,72.39999999999998,45786.0,41266.1,45526.391999999956,40991.09999999997
2021-04-29T14:52:00.0,70.0,70.1,72.0,78.0,55.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,31.3899841308594,588.339904785156,584.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,31.3899841308594,0.0,true,true,582.3999999999999,70.21142857142851,77.97428571428566,72.19999999999999,45552.0,40938.399999999994,45412.22399999996,40891.135999999955
2021-04-29T14:53:00.0,70.0,70.3,72.0,78.2,55.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,31.8899765014648,591.33984375,577.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,31.898307800293,0.0,true,true,582.3999999999999,70.2228571428571,78.23428571428568,71.99999999999999,45121.4,40563.1,45563.647999999965,40897.791999999965
2021-04-29T14:54:00.0,70.0,70.3,72.0,79.1,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,32.3899688720703,594.339782714844,580.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,32.3983001708984,0.0,true,true,581.7999999999998,70.33428571428567,79.27142857142852,71.99999999999999,45878.0,40774.0,46120.117142857096,40920.48742857139
2021-04-29T14:55:00.0,70.0,70.4,72.0,80.8,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,32.8899612426758,561.339782714844,584.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,32.8982925415039,0.0,true,true,581.8,70.40857142857139,80.64571428571423,71.99999999999999,47187.2,41113.600000000006,46919.676571428536,40963.70685714283
