time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-29T14:56:00.0,70.5,70.5,72.0,81.4,54.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,27.2982864379883,563.789733886719,584.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,27.2982864379883,0.0,true,true,582.3999999999999,70.4485714285714,81.30571428571423,71.99999999999999,47537.600000000006,41172.0,47352.44799999996,41029.24799999997
2021-04-29T14:57:00.0,70.0,70.4,72.0,80.8,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,33.6732788085937,602.039672851562,584.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,33.6732788085937,0.0,true,true,581.8,70.45142857142852,80.85142857142853,71.99999999999999,47187.2,41113.600000000006,47039.36114285712,40988.64114285711
2021-04-29T14:58:00.0,70.5,70.5,72.0,80.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,27.7732772827148,566.6396484375,580.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,27.7732772827148,0.0,true,true,580.3999999999999,70.49999999999996,80.03428571428566,71.99999999999999,46400.0,40890.0,46451.899428571385,40918.19999999997
2021-04-29T14:59:00.0,70.5,70.6,72.0,79.4,55.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,27.7732772827148,566.6396484375,577.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,27.7732772827148,0.0,true,true,573.9999999999999,70.54857142857139,79.51142857142852,71.99999999999999,45813.8,40736.2,45639.55999999996,40494.87999999997
2021-04-29T15:00:00.0,70.5,70.5,72.0,79.0,55.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,30.4210529327393,9.74827575683594,458.489654541016,577.0,1000.0,400.0,77.8947372436523,77.7664642333984,0.0144000016152859,9.72328186035156,0.0,true,true,560.5999999999999,70.55999999999995,78.8285714285714,71.99999999999999,45583.0,40678.5,44191.29714285712,39555.935999999965
2021-04-29T15:01:00.0,70.5,70.6,72.0,77.5,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.1578950881958,8.24829864501953,449.489776611328,552.0,1000.0,400.0,76.0,75.6967620849609,0.0151200015097857,8.24829864501953,0.0,true,true,538.5999999999999,70.56571428571425,77.40571428571424,71.99999999999999,42780.0,38971.2,41690.71771428568,38006.69371428569
2021-04-29T15:02:00.0,70.5,70.6,72.0,75.6,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.1578950881958,6.74832153320312,440.489929199219,517.0,1000.0,400.0,74.1052627563477,73.9579391479492,0.0158399995416403,6.72332763671875,0.0,true,true,512.1999999999999,70.60857142857138,75.83142857142852,72.19999999999999,39085.2,36500.2,38840.85771428568,36165.71028571426
2021-04-29T15:03:00.0,70.5,70.6,72.0,75.1,54.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.1578950881958,5.24834442138672,431.490051269531,470.0,1000.0,400.0,72.8421020507812,72.8627471923828,0.0165599994361401,5.24834442138672,0.0,true,true,486.39999999999986,70.59999999999995,75.37428571428566,72.39999999999998,35297.0,33182.0,36662.05257142853,34339.83999999997
2021-04-29T15:04:00.0,70.5,70.6,73.0,75.1,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,4.0,3.74836730957031,422.490203857422,445.0,1000.0,400.0,72.8421020507812,72.8627471923828,0.0172799993306398,3.74836730957031,0.0,true,true,464.9999999999999,70.60857142857138,74.50857142857137,72.6,33419.5,31416.999999999996,34646.48571428568,32832.985714285685
2021-04-29T15:05:00.0,70.5,70.6,73.0,71.5,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,4.10526323318481,2.24839019775391,413.490325927734,448.0,1000.0,400.0,72.8421020507812,72.8627471923828,0.0179999992251396,2.22339630126953,0.0,true,true,447.4,70.57428571428568,71.54285714285709,72.79999999999998,32032.0,31628.799999999996,32008.27428571426,31574.93542857141
2021-04-29T15:06:00.0,70.5,70.5,73.0,67.1,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,4.10526323318481,0.7484130859375,404.490478515625,445.0,1000.0,400.0,72.8421020507812,72.4726028442383,0.0180000010877848,0.723419189453125,0.0,true,true,438.5999999999999,70.53428571428567,67.3571428571428,72.99999999999999,29859.499999999996,31372.5,29542.842857142827,30936.337714285688
2021-04-29T15:07:00.0,70.5,70.5,73.0,64.2,56.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,0.0,0.0,false,true,434.19999999999993,70.47428571428567,64.15714285714282,72.99999999999999,27541.800000000003,30244.5,27857.031428571405,30599.934857142835
2021-04-29T15:08:00.0,70.0,70.4,73.0,62.1,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,4.05689239501953,424.341339111328,426.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,4.05689239501953,0.0,true,true,428.39999999999986,70.39999999999996,62.108571428571395,72.99999999999999,26454.600000000002,29990.4,26607.311999999976,30159.359999999975
2021-04-29T15:09:00.0,70.0,70.3,73.0,60.6,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.05690765380859,418.341430664063,423.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,3.05690765380859,0.0,true,true,423.9999999999999,70.32571428571424,60.55714285714282,72.99999999999999,25633.8,29736.899999999998,25676.22857142855,29818.10285714283
2021-04-29T15:10:00.0,70.0,70.3,73.0,59.4,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,2.05692291259766,412.341522216797,419.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,2.05692291259766,0.0,true,true,421.9999999999999,70.27428571428567,59.42571428571426,72.99999999999999,24888.6,29455.699999999997,25077.65142857141,29655.748571428543
2021-04-29T15:11:00.0,70.0,70.2,73.0,58.7,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,1.05693817138672,406.341613769531,423.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,1.05693817138672,0.0,true,true,420.5999999999999,70.20857142857137,58.725714285714254,72.99999999999999,24830.100000000002,29694.600000000002,24700.03542857141,29529.725142857114
2021-04-29T15:12:00.0,70.0,70.1,73.0,58.4,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.210526317358017,0.0569534301757812,400.341705322266,419.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,0.0569534301757812,0.0,true,true,420.5999999999999,70.09142857142852,58.32285714285711,73.19999999999999,24469.6,29371.899999999998,24530.593714285696,29480.45485714283
2021-04-29T15:13:00.0,70.0,70.0,73.0,58.1,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,0.0,0.0,false,true,421.39999999999986,70.02571428571424,58.211428571428534,73.39999999999999,24343.9,29330.0,24530.295999999977,29508.835999999974
2021-04-29T15:14:00.0,70.0,70.0,74.0,58.3,56.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,4.08198547363281,400.0,423.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,69.96571428571424,58.23142857142854,73.6,24660.899999999998,29610.0,24457.19999999998,29385.599999999973
2021-04-29T15:15:00.0,69.5,69.9,74.0,58.2,55.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.4154052734375,420.492431640625,423.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,3.4154052734375,0.0,true,true,419.9999999999999,69.94285714285711,58.16571428571425,73.79999999999998,24618.600000000002,29567.7,24429.59999999998,29375.999999999978
2021-04-29T15:16:00.0,69.5,69.9,74.0,57.8,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,2.90719604492187,417.443176269531,416.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,2.90719604492187,0.0,true,true,420.7999999999999,69.8485714285714,57.834285714285684,73.99999999999999,24044.8,29078.4,24336.66742857141,29392.27885714284
2021-04-29T15:17:00.0,69.5,69.7,74.0,57.5,54.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,2.40731811523437,414.443908691406,419.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,2.40731811523437,0.0,true,true,420.7999999999999,69.72571428571425,57.49142857142854,73.99999999999999,24092.5,29204.300000000003,24192.393142857123,29340.58057142855
2021-04-29T15:18:00.0,69.5,69.6,74.0,57.3,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,1.90744018554687,411.444641113281,423.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,1.90744018554687,0.0,true,true,420.7999999999999,69.6085714285714,57.31714285714282,73.99999999999999,24237.899999999998,29440.8,24119.053714285692,29291.286857142837
2021-04-29T15:19:00.0,69.5,69.6,74.0,57.3,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,1.40756225585937,408.445373535156,423.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,1.40756225585937,0.0,true,true,421.3999999999999,69.59142857142852,57.29142857142853,73.99999999999999,24237.899999999998,29440.8,24142.60799999998,29325.827999999972
2021-04-29T15:20:00.0,69.5,69.6,74.0,57.4,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.907684326171875,405.446105957031,423.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,0.907684326171875,0.0,true,true,422.7999999999999,69.60857142857138,57.42571428571425,73.99999999999999,24280.2,29440.8,24279.59199999998,29430.50399999997
2021-04-29T15:21:00.0,69.5,69.6,74.0,57.6,56.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.407806396484375,402.446838378906,419.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,0.407806396484375,0.0,true,true,423.3999999999999,69.57428571428566,57.58285714285711,73.99999999999999,24134.4,29162.399999999998,24380.581714285694,29457.752571428544
2021-04-29T15:22:00.0,69.5,69.5,74.0,57.6,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,69.53428571428566,57.55714285714282,73.99999999999999,24537.600000000002,29607.0,24438.762857142836,29524.257714285683
2021-04-29T15:23:00.0,69.5,69.5,74.0,57.3,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,5.516357421875,0.0,true,true,425.19999999999993,69.47428571428567,57.334285714285684,73.99999999999999,24409.8,29607.0,24378.53828571427,29540.46628571426
2021-04-29T15:24:00.0,69.0,69.4,74.0,57.1,54.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,5.26315784454346,5.36639404296875,432.198364257813,429.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,5.36639404296875,0.0,true,true,426.5999999999999,69.39999999999998,57.099999999999966,73.99999999999999,24495.9,29772.600000000002,24358.85999999998,29606.039999999983
2021-04-29T15:25:00.0,69.0,69.3,74.0,57.0,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,5.05263137817383,5.36639404296875,432.198364257813,426.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,5.36639404296875,0.0,true,true,426.5999999999999,69.32571428571424,56.99999999999996,73.99999999999999,24282.0,29521.8,24316.199999999975,29574.34971428569
2021-04-29T15:26:00.0,69.0,69.3,74.0,57.0,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,5.05263137817383,5.36639404296875,432.198364257813,426.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,5.36639404296875,0.0,true,true,426.5999999999999,69.26571428571424,56.99999999999996,74.19999999999999,24282.0,29521.8,24316.199999999975,29548.75371428569
2021-04-29T15:27:00.0,69.0,69.2,74.0,57.1,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,5.05263137817383,5.36639404296875,432.198364257813,426.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,5.36639404296875,0.0,true,true,425.9999999999999,69.22571428571425,57.108571428571395,74.39999999999999,24324.600000000002,29479.2,24328.251428571406,29490.154285714263
2021-04-29T15:28:00.0,69.0,69.2,75.0,57.3,56.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,5.05263137817383,5.36639404296875,432.198364257813,426.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,5.36639404296875,0.0,true,true,424.5999999999999,69.19142857142853,57.32571428571425,74.59999999999998,24409.8,29479.2,24340.498285714264,29378.680571428547
2021-04-29T15:29:00.0,69.0,69.2,75.0,57.5,55.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,5.05263137817383,5.36639404296875,432.198364257813,426.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,5.36639404296875,0.0,true,true,426.4,69.19999999999996,57.34571428571425,74.79999999999998,24495.0,29479.2,24452.212571428554,29506.879999999983
2021-04-29T15:30:00.0,69.0,69.2,75.0,57.3,54.7,71.0,85.0,65.0,72.0,69.0,3.0,0.0,73.0,70.0,85.0,55.0,5.05263137817383,5.36639404296875,432.198364257813,419.0,1000.0,400.0,72.2105255126953,72.3244094848633,0.0144000016152859,17.383056640625,0.0,true,true,434.5999999999999,69.21714285714282,57.05142857142854,74.99999999999999,24008.699999999997,28994.800000000003,24794.550857142836,30081.77028571426
2021-04-29T15:31:00.0,69.0,69.2,75.0,58.1,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.5789470672607,18.3663787841797,510.198272705078,435.0,1000.0,400.0,73.4736862182617,73.845588684082,0.0151200015097857,18.3663787841797,0.0,true,true,446.5999999999999,69.14857142857139,59.05999999999997,74.99999999999999,25273.5,30102.0,26376.195999999978,30881.751999999975
2021-04-29T15:32:00.0,69.0,69.0,75.0,64.2,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.5789470672607,19.3663635253906,516.198181152344,467.0,1000.0,400.0,74.7368392944336,75.105224609375,0.0158399995416403,19.3663635253906,0.0,true,true,460.9999999999999,69.0428571428571,63.6085714285714,74.99999999999999,29981.4,32223.0,29323.55142857141,31828.757142857117
2021-04-29T15:33:00.0,69.0,69.0,75.0,68.7,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.7894744873047,20.3663482666016,522.198059082031,486.0,1000.0,400.0,75.3684234619141,75.8620452880859,0.0165599994361401,20.3663482666016,0.0,true,true,478.1999999999999,69.00857142857139,68.61428571428567,74.99999999999999,33388.200000000004,33534.0,32811.3514285714,32999.89885714283
2021-04-29T15:34:00.0,69.0,69.1,75.0,71.6,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,20.4210529327393,21.3663330078125,528.197998046875,498.0,1000.0,400.0,75.3684234619141,75.8620452880859,0.0172799993306398,21.3663330078125,0.0,true,true,492.19999999999993,69.06571428571425,71.71142857142854,74.99999999999999,35656.799999999996,34411.799999999996,35296.365142857125,33994.14457142855
2021-04-29T15:35:00.0,69.0,69.1,75.0,73.9,56.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,20.4210529327393,22.3663177490234,534.197875976562,505.0,1000.0,400.0,75.3684234619141,75.8620452880859,0.0179999992251396,22.3663177490234,0.0,true,true,502.19999999999993,69.14285714285711,73.89142857142852,74.99999999999999,37319.5,34895.5,37108.275428571396,34723.542857142835
2021-04-29T15:36:00.0,69.0,69.2,75.0,75.3,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,20.4210529327393,23.3663024902344,540.197814941406,505.0,1000.0,400.0,75.3684234619141,75.8620452880859,0.0180000010877848,23.3663024902344,0.0,true,true,510.39999999999986,69.13999999999996,75.23142857142852,74.79999999999998,38026.5,34946.0,38398.12114285711,35289.05599999997
2021-04-29T15:37:00.0,69.0,69.1,75.0,75.6,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,20.4210529327393,24.3662872314453,546.197692871094,517.0,1000.0,400.0,76.0,75.9071960449219,0.0180000010877848,24.3662872314453,0.0,true,true,514.7999999999998,69.15999999999997,75.56571428571424,74.59999999999998,39085.2,35724.7,38901.22971428568,35603.56799999997
2021-04-29T15:38:00.0,69.0,69.2,74.0,75.4,54.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,20.4210529327393,25.3662719726562,552.197631835938,527.0,1000.0,400.0,76.0,75.9071960449219,0.0180000010877848,25.3829345703125,0.0,true,true,518.5999999999999,69.15714285714282,75.50285714285711,74.39999999999999,39735.8,36468.4,39155.78171428569,35864.89428571426
2021-04-29T15:39:00.0,69.0,69.2,74.0,75.7,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,25.5789470672607,26.3662567138672,558.197509765625,520.0,1000.0,400.0,76.0,75.9071960449219,0.0180000010877848,26.3662567138672,0.0,true,true,526.1999999999999,69.22571428571425,75.76857142857139,74.19999999999999,39364.0,35984.0,39869.42228571426,36426.57085714283
2021-04-29T15:40:00.0,69.0,69.3,74.0,76.3,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,25.5789470672607,27.3662414550781,564.197448730469,524.0,1000.0,400.0,76.0,76.4080657958984,0.0180000010877848,27.3662414550781,0.0,true,true,530.5999999999999,69.3085714285714,76.11999999999995,73.99999999999999,39981.2,36313.2,40389.27199999997,36775.127999999975
2021-04-29T15:41:00.0,69.0,69.4,74.0,76.2,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,25.5789470672607,28.3662261962891,570.197326660156,543.0,1000.0,400.0,76.6315765380859,76.6111373901367,0.0180000010877848,28.3662261962891,0.0,true,true,533.0,69.34857142857139,76.29428571428568,73.99999999999999,41376.6,37684.200000000004,40664.85428571427,36962.78857142855
2021-04-29T15:42:00.0,69.0,69.3,74.0,76.5,56.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,25.5789470672607,29.3662109375,576.197265625,539.0,1000.0,400.0,76.6315765380859,76.6111373901367,0.0180000010877848,29.3662109375,0.0,true,true,539.9999999999999,69.35142857142853,76.49142857142851,73.99999999999999,41233.5,37352.7,41305.37142857139,37449.771428571396
2021-04-29T15:43:00.0,69.0,69.4,74.0,77.2,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,25.5789470672607,30.341194152832,582.047119140625,539.0,1000.0,400.0,76.6315765380859,77.0331268310547,0.0180000010877848,30.341194152832,0.0,true,true,547.3999999999999,69.38285714285712,77.25142857142853,73.99999999999999,41610.8,37406.600000000006,42287.43199999997,37980.17599999998
2021-04-29T15:44:00.0,69.5,69.5,74.0,78.4,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,29.3684215545654,25.0745162963867,550.447082519531,555.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,25.0745162963867,0.0,true,true,551.8,69.50857142857139,78.45142857142852,73.99999999999999,43512.0,38572.5,43289.49828571425,38354.82971428569
2021-04-29T15:45:00.0,69.5,69.6,74.0,79.6,54.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,29.3684215545654,25.591178894043,553.547058105469,561.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,25.591178894043,0.0,true,true,556.9999999999999,69.5828571428571,79.47999999999996,73.99999999999999,44655.6,39045.6,44270.35999999997,38757.65142857139
2021-04-29T15:46:00.0,69.5,69.6,74.0,79.7,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,29.3684215545654,26.0911712646484,556.546997070312,565.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,26.0911712646484,0.0,true,true,561.3999999999999,69.60857142857138,79.66571428571424,73.99999999999999,45030.5,39324.0,44724.331999999966,39078.251999999964
2021-04-29T15:47:00.0,69.5,69.6,74.0,79.0,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,29.3684215545654,26.5911636352539,559.546997070312,565.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,26.599494934082,0.0,true,true,562.5999999999999,69.5828571428571,78.99999999999996,73.99999999999999,44635.0,39324.0,44445.39999999997,39147.3154285714
2021-04-29T15:48:00.0,69.5,69.6,74.0,78.2,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,29.3684215545654,27.0911560058594,562.546936035156,561.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,27.0911560058594,0.0,true,true,561.9999999999999,69.6428571428571,78.31142857142854,73.99999999999999,43870.200000000004,39045.6,44011.02285714283,39139.28571428568
2021-04-29T15:49:00.0,69.5,69.8,74.0,78.0,56.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,29.3684215545654,27.5911483764648,565.546875,561.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,27.5911483764648,0.0,true,true,561.1999999999999,69.76571428571424,77.9571428571428,73.99999999999999,43758.0,39157.799999999996,43749.54857142853,39152.51885714282
2021-04-29T15:50:00.0,69.5,69.9,74.0,77.8,55.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,29.3684215545654,28.0911407470703,568.546813964844,558.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,28.0911407470703,0.0,true,true,560.3999999999999,69.91714285714282,77.79142857142853,73.99999999999999,43412.4,39004.200000000004,43594.316571428535,39181.566857142825
2021-04-29T15:51:00.0,70.0,70.0,74.0,77.5,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,26.2105255126953,22.5161285400391,535.096740722656,561.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,22.5161285400391,0.0,true,true,560.3999999999999,69.9828571428571,77.47428571428566,73.99999999999999,43477.5,39270.0,43416.58971428567,39218.39314285711
2021-04-29T15:52:00.0,70.0,70.0,74.0,77.1,54.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,26.2105255126953,22.6161270141602,535.696716308594,561.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,22.6161270141602,0.0,true,true,559.8,69.99999999999996,77.13428571428567,73.99999999999999,43253.1,39270.0,43179.77314285711,39185.99999999997
2021-04-29T15:53:00.0,70.0,70.0,74.0,76.9,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,26.2105255126953,22.6161270141602,535.696716308594,561.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,22.6161270141602,0.0,true,true,559.8,70.02571428571424,76.80571428571423,73.99999999999999,43140.9,39270.0,42995.83885714282,39200.394857142834
2021-04-29T15:54:00.0,70.0,70.1,74.0,76.8,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,26.2105255126953,22.6244659423828,535.746765136719,558.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,22.6244659423828,0.0,true,true,559.8,70.07428571428566,76.90285714285709,73.99999999999999,42854.4,39115.799999999996,43050.21942857139,39227.58514285711
2021-04-29T15:55:00.0,70.0,70.1,74.0,77.8,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,26.2105255126953,22.6244659423828,535.746765136719,558.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,22.6244659423828,0.0,true,true,560.5999999999999,70.10857142857138,77.9371428571428,74.19999999999999,43412.4,39115.799999999996,43691.56228571425,39302.86514285711
2021-04-29T15:56:00.0,70.0,70.1,74.0,79.7,55.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,26.2105255126953,22.6244659423828,535.746765136719,561.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,22.6244659423828,0.0,true,true,560.5999999999999,70.09999999999995,79.58857142857138,74.39999999999999,44711.700000000004,39326.1,44617.35314285711,39298.05999999997
2021-04-29T15:57:00.0,70.0,70.1,75.0,80.7,55.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,26.2105255126953,22.6244659423828,535.746765136719,565.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,22.6244659423828,0.0,true,true,560.5999999999999,70.09999999999995,80.57999999999996,74.59999999999998,45595.5,39606.5,45173.147999999965,39298.05999999997
2021-04-29T15:58:00.0,70.0,70.1,75.0,80.3,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,26.2105255126953,22.6244659423828,535.746765136719,561.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,22.6244659423828,0.0,true,true,559.9999999999999,70.09142857142852,80.35999999999996,74.79999999999998,45048.299999999996,39326.1,45001.59999999997,39251.19999999997
2021-04-29T15:59:00.0,70.0,70.1,75.0,79.4,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,26.2105255126953,22.6244659423828,535.746765136719,558.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,22.6244659423828,0.0,true,true,558.7999999999998,70.12571428571424,79.3228571428571,74.99999999999999,44305.200000000004,39115.799999999996,44325.61257142854,39186.24914285711
2021-04-29T16:00:00.0,70.0,70.2,75.0,78.2,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.2105255126953,28.6327972412109,571.796752929687,555.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,28.6411285400391,0.0,true,true,557.3999999999999,70.16571428571424,78.34571428571425,74.99999999999999,43401.0,38961.0,43669.90114285711,39110.36914285711
2021-04-29T16:01:00.0,70.0,70.2,75.0,77.8,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.2105255126953,29.1327896118164,574.796691894531,555.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,29.1327896118164,0.0,true,true,556.7999999999998,70.23428571428568,77.73142857142852,74.99999999999999,43179.0,38961.0,43280.85942857139,39106.45028571425
2021-04-29T16:02:00.0,70.0,70.3,75.0,77.6,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.2105255126953,29.6327819824219,577.796691894531,558.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,29.64111328125,0.0,true,true,556.7999999999998,70.27428571428567,77.65999999999995,74.99999999999999,43300.799999999996,39227.4,43241.08799999996,39128.72228571425
2021-04-29T16:03:00.0,70.0,70.3,75.0,77.8,55.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.2105255126953,30.1327743530273,580.796630859375,558.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,30.1327743530273,0.0,true,true,557.3999999999999,70.30857142857138,77.7828571428571,74.99999999999999,43412.4,39227.4,43356.16457142853,39189.99771428568
2021-04-29T16:04:00.0,70.0,70.3,75.0,77.9,55.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.2105255126953,30.6327667236328,583.796569824219,558.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,30.6410980224609,0.0,true,true,557.9999999999999,70.29142857142853,77.83999999999995,74.99999999999999,43468.200000000004,39227.4,43434.719999999965,39222.61714285711
2021-04-29T16:05:00.0,70.0,70.3,75.0,77.6,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.2105255126953,31.1327590942383,586.796508789063,558.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,31.1410903930664,0.0,true,true,559.3999999999999,70.33428571428567,77.57428571428566,74.99999999999999,43300.799999999996,39227.4,43395.05542857139,39344.99942857139
2021-04-29T16:06:00.0,70.0,70.4,75.0,77.3,54.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,31.6327514648437,589.796508789062,558.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,31.6410827636719,0.0,true,true,559.3999999999999,70.34857142857138,77.31714285714281,74.99999999999999,43133.4,39283.200000000004,43251.20971428568,39352.99085714282
2021-04-29T16:07:00.0,70.0,70.3,75.0,77.7,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,32.1327438354492,592.796447753906,565.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,32.1327438354492,0.0,true,true,559.9999999999999,70.33428571428567,77.83714285714281,74.79999999999998,43900.5,39719.5,43588.79999999997,39387.19999999997
2021-04-29T16:08:00.0,70.0,70.3,75.0,79.3,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,32.6327362060547,595.79638671875,558.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,32.6410675048828,0.0,true,true,561.9999999999999,70.2828571428571,79.30857142857138,74.59999999999998,44249.4,39227.4,44571.417142857106,39498.96571428568
2021-04-29T16:09:00.0,70.0,70.3,74.0,81.0,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,33.1327285766602,598.79638671875,561.0,1000.0,400.0,77.2631607055664,77.6452255249023,0.0180000010877848,33.1327285766602,0.0,true,true,565.1999999999999,70.31714285714281,80.93142857142851,74.39999999999999,45441.0,39438.299999999996,45742.44342857139,39743.249142857116
2021-04-29T16:10:00.0,70.0,70.4,74.0,81.6,56.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,33.6327209472656,601.796325683594,568.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,33.6327209472656,0.0,true,true,567.5999999999999,70.41714285714282,81.47999999999995,74.19999999999999,46348.799999999996,39987.200000000004,46248.047999999966,39968.77028571426
2021-04-29T16:11:00.0,70.5,70.5,74.0,80.7,55.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,34.124382019043,604.746276855469,574.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,34.1327133178711,0.0,true,true,571.9999999999999,70.4228571428571,80.69999999999995,73.99999999999999,46321.8,40467.0,46160.39999999996,40281.87428571425
2021-04-29T16:12:00.0,70.0,70.3,74.0,79.3,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,34.5743713378906,607.446228027344,577.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,34.5827026367187,0.0,true,true,575.8,70.37714285714281,79.38571428571424,73.99999999999999,45756.1,40563.1,45710.294285714255,40523.15885714283
2021-04-29T16:13:00.0,70.0,70.4,74.0,78.4,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.8910369873047,573.34619140625,580.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,34.8910369873047,0.0,true,true,577.5999999999999,70.3828571428571,78.40857142857139,73.99999999999999,45472.0,40832.0,45288.79085714283,40653.13828571426
2021-04-29T16:14:00.0,70.5,70.5,74.0,78.0,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9577026367187,573.746215820312,580.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9577026367187,0.0,true,true,578.7999999999998,70.47428571428567,78.03428571428567,73.99999999999999,45240.0,40890.0,45166.244571428535,40790.51657142853
2021-04-29T16:15:00.0,70.5,70.5,74.0,78.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,577.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,578.1999999999998,70.5428571428571,77.93142857142853,73.99999999999999,45006.0,40678.5,45059.95199999996,40787.87999999996
2021-04-29T16:16:00.0,70.5,70.6,74.0,77.9,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,580.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,578.1999999999999,70.54857142857139,77.95142857142852,73.99999999999999,45182.0,40948.0,45071.51599999997,40791.18399999997
2021-04-29T16:17:00.0,70.5,70.5,74.0,78.0,56.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,574.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,577.5999999999999,70.53428571428567,77.89714285714281,73.99999999999999,44772.0,40467.0,44993.38971428568,40740.6034285714
2021-04-29T16:18:00.0,70.5,70.5,74.0,78.0,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,580.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,577.5999999999999,70.4828571428571,78.06857142857137,73.99999999999999,45240.0,40890.0,45092.40685714282,40710.898285714255
2021-04-29T16:19:00.0,70.5,70.5,74.0,78.8,54.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,577.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,576.3999999999999,70.52571428571424,78.95428571428567,73.99999999999999,45467.6,40678.5,45509.25028571425,40651.02171428568
2021-04-29T16:20:00.0,70.5,70.6,74.0,80.5,54.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,577.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,576.9999999999999,70.57428571428568,80.40571428571423,73.99999999999999,46448.5,40736.2,46394.0971428571,40721.36285714283
2021-04-29T16:21:00.0,70.5,70.6,74.0,81.4,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,574.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,575.8,70.60857142857138,81.2628571428571,73.99999999999999,46723.600000000006,40524.399999999994,46791.15314285712,40656.415428571396
2021-04-29T16:22:00.0,70.5,70.6,74.0,80.9,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,577.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,575.7999999999998,70.59999999999995,80.92571428571425,73.99999999999999,46679.3,40736.2,46597.02628571425,40651.47999999996
2021-04-29T16:23:00.0,70.5,70.6,74.0,80.0,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,574.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,575.8,70.59142857142852,80.08571428571425,73.99999999999999,45920.0,40524.399999999994,46113.35428571426,40646.54457142854
2021-04-29T16:24:00.0,70.5,70.6,74.0,79.4,55.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,577.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,576.3999999999999,70.62571428571425,79.36571428571425,73.99999999999999,45813.8,40736.2,45746.39771428568,40708.661714285685
2021-04-29T16:25:00.0,70.5,70.7,74.0,78.8,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,577.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,576.3999999999999,70.67428571428567,78.79999999999995,73.99999999999999,45467.6,40793.9,45420.31999999996,40736.65828571425
2021-04-29T16:26:00.0,70.5,70.7,74.0,78.3,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,577.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,576.9999999999999,70.70857142857139,78.29999999999995,73.99999999999999,45179.1,40793.9,45179.09999999996,40798.845714285686
2021-04-29T16:27:00.0,70.5,70.7,74.0,78.0,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,577.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,576.3999999999999,70.69999999999996,78.04285714285709,73.99999999999999,45006.0,40793.9,44983.90285714281,40751.47999999997
2021-04-29T16:28:00.0,70.5,70.7,74.0,78.0,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,577.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,576.9999999999999,70.70857142857139,77.96571428571424,73.99999999999999,45006.0,40793.9,44986.21714285711,40798.845714285686
2021-04-29T16:29:00.0,70.5,70.7,74.0,77.9,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,574.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,583.9999999999999,70.66571428571424,77.08571428571423,73.99999999999999,44714.600000000006,40581.8,45018.057142857106,41268.777142857114
2021-04-29T16:30:00.0,70.5,70.6,74.0,77.7,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,31.7894744873047,52.9993667602539,717.996215820312,580.0,1000.0,400.0,77.8947372436523,77.8960342407227,0.0180000010877848,53.0326995849609,0.0,true,true,600.9999999999999,70.6685714285714,79.65428571428566,73.99999999999999,45066.0,40948.0,47872.225714285676,42471.811428571404
2021-04-29T16:31:00.0,70.5,70.7,74.0,86.9,55.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.7894744873047,54.9993362426758,729.995971679687,612.0,1000.0,400.0,80.4210510253906,80.8887252807617,0.0180000010877848,54.9993362426758,0.0,true,true,626.9999999999999,70.60571428571424,85.99999999999996,73.99999999999999,53182.8,43268.4,53921.99999999996,44269.782857142825
2021-04-29T16:32:00.0,70.5,70.5,74.0,92.2,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.7894744873047,56.9993057250977,741.995849609375,662.0,1000.0,400.0,82.9473648071289,83.1063995361328,0.0180000010877848,57.0326385498047,0.0,true,true,659.1999999999998,70.58571428571425,91.38571428571423,73.99999999999999,61036.4,46671.0,60241.462857142804,46530.10285714282
2021-04-29T16:33:00.0,70.5,70.6,74.0,90.8,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,59.0526313781738,58.9992752075195,753.995666503906,707.0,1000.0,400.0,84.2105255126953,84.409797668457,0.0180000010877848,58.9992752075195,0.0,true,true,692.1999999999998,70.54857142857139,91.33142857142852,73.99999999999999,64195.6,49914.2,63219.614857142806,48833.7211428571
2021-04-29T16:34:00.0,70.5,70.6,74.0,89.4,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,59.0526313781738,60.9992446899414,765.995483398438,735.0,1000.0,400.0,84.8421020507813,84.7598419189453,0.0180000010877848,60.9992446899414,0.0,true,true,719.3999999999999,70.62571428571425,89.39999999999995,73.99999999999999,65709.0,51890.99999999999,64314.35999999995,50808.138857142825
2021-04-29T16:35:00.0,70.5,70.7,74.0,88.5,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,59.0526313781738,62.9992141723633,777.995300292969,745.0,1000.0,400.0,84.8421020507813,84.7598419189453,0.0180000010877848,62.9992141723633,0.0,true,true,738.3999999999999,70.69999999999995,88.43142857142851,73.99999999999999,65932.5,52671.5,65297.7668571428,52204.879999999954
2021-04-29T16:36:00.0,70.5,70.8,74.0,88.6,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,64.2105255126953,64.9991836547852,789.995056152344,748.0,1000.0,400.0,84.8421020507813,84.9774475097656,0.0180000010877848,64.9991836547852,0.0,true,true,751.5999999999999,70.77428571428567,88.83142857142852,73.99999999999999,66272.8,52958.4,66765.70171428566,53193.9531428571
2021-04-29T16:37:00.0,70.5,70.8,74.0,91.0,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,64.2105255126953,66.9991683959961,801.994995117188,757.0,1000.0,400.0,85.4736862182617,85.9902496337891,0.0180000010877848,66.9991683959961,0.0,true,true,761.7999999999998,70.81714285714281,91.2228571428571,73.99999999999999,68887.0,53595.6,69493.57257142852,53948.499428571384
2021-04-29T16:38:00.0,70.5,70.9,74.0,94.3,56.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,64.2105255126953,68.9991607666016,813.994934082031,773.0,1000.0,400.0,86.1052627563477,86.6059188842773,0.0180000010877848,68.9991607666016,0.0,true,true,771.1999999999998,70.92571428571424,93.90571428571423,73.99999999999999,72893.9,54805.700000000004,72420.0868571428,54697.91085714281
2021-04-29T16:39:00.0,71.0,71.1,74.0,94.5,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,64.7158203125,788.294921875,786.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,64.7158203125,0.0,true,true,779.9999999999999,71.03999999999996,94.27714285714279,73.99999999999999,74277.0,55884.6,73536.17142857137,55411.19999999996
2021-04-29T16:40:00.0,71.0,71.1,74.0,92.2,54.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,66.2158126831055,797.294860839844,792.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,66.2158126831055,0.0,true,true,787.5999999999998,71.16857142857137,92.47428571428566,73.99999999999999,73022.40000000001,56311.2,72832.74742857137,56052.3668571428
2021-04-29T16:41:00.0,71.0,71.3,74.0,90.6,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,67.7158126831055,806.294860839844,792.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,67.7158126831055,0.0,true,true,793.1999999999998,71.23142857142852,90.63428571428565,73.99999999999999,71755.2,56469.6,71891.11542857136,56500.76914285709
2021-04-29T16:42:00.0,71.0,71.3,74.0,89.7,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,69.2158126831055,815.294860839844,795.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,69.2158126831055,0.0,true,true,794.9999999999998,71.35999999999996,89.6571428571428,74.19999999999999,71311.5,56683.5,71277.4285714285,56731.199999999946
2021-04-29T16:43:00.0,71.5,71.5,74.0,89.1,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,64.565803527832,787.394836425781,801.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,64.565803527832,0.0,true,true,794.9999999999999,71.46571428571423,89.10857142857138,74.39999999999999,71369.09999999999,57271.5,70841.31428571424,56815.2428571428
2021-04-29T16:44:00.0,71.5,71.6,75.0,88.9,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,71.565803527832,793.394775390625,795.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,65.565803527832,0.0,true,true,794.9999999999998,71.60857142857138,88.97714285714281,74.59999999999998,70675.5,56921.99999999999,70736.82857142852,56928.81428571423
2021-04-29T16:45:00.0,71.5,71.7,75.0,89.1,56.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,66.5657958984375,799.394775390625,792.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,66.5657958984375,0.0,true,true,794.9999999999998,71.70857142857139,89.00571428571422,74.79999999999998,70567.2,56786.4,70759.54285714279,57008.31428571424
2021-04-29T16:46:00.0,71.5,71.8,75.0,88.8,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,67.5657806396484,805.394714355469,792.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,67.5657806396484,0.0,true,true,794.3999999999999,71.7828571428571,88.60285714285709,74.99999999999999,70329.59999999999,56865.6,70386.10971428566,57024.30171428567
2021-04-29T16:47:00.0,71.5,71.8,75.0,88.2,54.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,68.5657653808594,811.394592285156,795.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,68.5657653808594,0.0,true,true,794.3999999999999,71.79142857142853,88.43142857142851,74.99999999999999,70119.0,57081.0,70249.9268571428,57031.11085714281
2021-04-29T16:48:00.0,71.5,71.8,75.0,89.8,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,69.5574188232422,817.344482421875,798.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,69.5574188232422,0.0,true,true,794.9999999999998,71.85142857142853,90.10857142857138,74.99999999999999,71660.4,57296.399999999994,71636.31428571422,57121.885714285665
2021-04-29T16:49:00.0,72.0,72.0,75.0,93.4,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,64.3990707397461,786.394409179687,795.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,64.3990707397461,0.0,true,true,796.1999999999998,71.93142857142853,93.22857142857137,74.99999999999999,74253.0,57240.0,74228.58857142851,57271.80342857138
2021-04-29T16:50:00.0,72.0,72.0,75.0,95.2,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,64.8990631103516,789.394409179688,795.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,64.8990631103516,0.0,true,true,795.5999999999999,72.07714285714282,94.72857142857137,74.99999999999999,75684.0,57240.0,75366.05142857137,57344.57485714282
2021-04-29T16:51:00.0,72.0,72.2,75.0,93.4,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,65.399055480957,792.394348144531,798.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,65.399055480957,0.0,true,true,794.3999999999999,72.11428571428567,93.71714285714282,74.99999999999999,74533.20000000001,57615.600000000006,74448.89828571424,57287.588571428525
2021-04-29T16:52:00.0,72.0,72.1,75.0,91.7,56.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,65.8990478515625,795.394287109375,792.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,65.9073791503906,0.0,true,true,794.3999999999999,72.1685714285714,91.6571428571428,74.99999999999999,72626.40000000001,57103.2,72812.43428571423,57330.71314285711
2021-04-29T16:53:00.0,72.0,72.2,75.0,90.1,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,66.399040222168,798.394226074219,792.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,66.399040222168,0.0,true,true,793.7999999999998,72.15714285714282,90.15142857142853,74.99999999999999,71359.2,57182.4,71562.20399999995,57278.33999999995
2021-04-29T16:54:00.0,72.0,72.2,75.0,89.1,54.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,66.8990325927734,801.394165039063,795.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,66.8990325927734,0.0,true,true,793.1999999999998,72.22571428571425,89.08285714285708,74.79999999999998,70834.5,57399.0,70660.52228571422,57289.43657142853
2021-04-29T16:55:00.0,72.0,72.3,75.0,88.6,54.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,67.3990249633789,804.394165039063,792.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,67.3990249633789,0.0,true,true,793.1999999999998,72.29999999999995,88.42857142857139,74.59999999999998,70171.2,57261.6,70141.5428571428,57348.35999999995
2021-04-29T16:56:00.0,72.0,72.4,74.0,88.7,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,67.9073486328125,807.444091796875,795.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,67.9156875610352,0.0,true,true,792.5999999999999,72.39999999999996,89.0771428571428,74.39999999999999,70516.5,57558.00000000001,70602.54342857137,57384.23999999996
2021-04-29T16:57:00.0,72.0,72.4,74.0,91.5,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,68.3990097045898,810.39404296875,792.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,68.3990097045898,0.0,true,true,792.5999999999999,72.33999999999997,91.61142857142852,74.19999999999999,72468.0,57340.8,72611.21828571423,57336.68399999997
2021-04-29T16:58:00.0,72.0,72.2,74.0,94.7,55.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,68.8990020751953,813.393981933594,789.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,68.8990020751953,0.0,true,true,792.5999999999999,72.3028571428571,94.30571428571423,73.79999999999998,74718.3,56965.8,74746.70914285709,57307.244571428535
2021-04-29T16:59:00.0,72.0,72.4,74.0,94.7,56.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,69.3823318481445,816.294006347656,795.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,69.3823318481445,0.0,true,true,791.9999999999999,72.32285714285712,94.55428571428565,73.6,75286.5,57558.00000000001,74886.99428571423,57279.70285714283
2021-04-29T17:00:00.0,72.5,72.4,73.0,92.5,55.2,74.0,85.0,65.0,75.5,72.5,3.0,0.0,76.0,73.0,85.0,55.0,68.0,69.7323226928711,782.393920898438,792.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,69.7406539916992,0.0,true,true,795.1999999999998,72.44285714285711,92.77428571428567,73.39999999999999,73260.0,57340.8,73774.11199999995,57606.55999999996
2021-04-29T17:01:00.0,72.5,72.5,73.0,90.8,54.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,71.4736862182617,70.3823165893555,822.293884277344,792.0,1000.0,400.0,87.3684234619141,87.2653732299805,0.0180000010877848,70.3823165893555,0.0,true,true,798.3999999999999,72.47428571428568,90.6714285714285,73.19999999999999,71913.59999999999,57420.0,72392.0685714285,57863.46971428568
2021-04-29T17:02:00.0,72.5,72.5,73.0,89.1,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.1578979492187,70.9073028564453,825.443786621094,808.0,1000.0,400.0,87.3684234619141,87.3358917236328,0.0180000010877848,70.915641784668,0.0,true,true,800.3999999999999,72.49999999999997,89.21999999999994,72.99999999999999,71992.79999999999,58580.0,71411.68799999994,58028.99999999997
