time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-29T17:03:00.0,72.5,72.5,73.0,88.4,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.1578979492187,71.4072952270508,828.443786621094,805.0,1000.0,400.0,87.3684234619141,87.3358917236328,0.0180000010877848,71.4072952270508,0.0,true,true,802.9999999999998,72.52571428571424,88.15142857142851,72.99999999999999,71162.0,58362.5,70785.59714285708,58238.14857142852
2021-04-29T17:04:00.0,72.5,72.6,73.0,88.3,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.1578979492187,71.9072875976562,831.443725585938,805.0,1000.0,400.0,87.3684234619141,87.3358917236328,0.0180000010877848,71.9072875976562,0.0,true,true,805.5999999999999,72.56571428571424,88.71999999999994,72.99999999999999,71081.5,58442.99999999999,71472.83199999995,58458.93942857138
2021-04-29T17:05:00.0,72.5,72.6,73.0,91.3,55.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.1578979492187,72.4072799682617,834.443664550781,805.0,1000.0,400.0,87.3684234619141,87.3358917236328,0.0180000010877848,72.4156188964844,0.0,true,true,804.9999999999999,72.64285714285711,91.53142857142853,72.99999999999999,73496.5,58442.99999999999,73682.79999999996,58477.49999999996
2021-04-29T17:06:00.0,72.5,72.7,73.0,95.0,55.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.2631607055664,72.9072723388672,837.443664550781,805.0,1000.0,400.0,87.3684234619141,87.3358917236328,0.0180000010877848,72.9072723388672,0.0,true,true,805.5999999999999,72.63999999999996,94.33142857142852,72.99999999999999,76475.0,58523.5,75993.3988571428,58518.783999999956
2021-04-29T17:07:00.0,72.5,72.6,73.0,94.3,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.2631607055664,73.4072647094727,840.443603515625,805.0,1000.0,400.0,87.3684234619141,87.3358917236328,0.0180000010877848,73.4072647094727,0.0,true,true,807.3999999999999,72.65999999999995,94.35999999999996,72.99999999999999,75911.5,58442.99999999999,76186.26399999995,58665.68399999995
2021-04-29T17:08:00.0,72.5,72.7,73.0,91.9,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.2631607055664,73.9072570800781,843.443542480469,808.0,1000.0,400.0,88.0,87.912971496582,0.0180000010877848,73.9155960083008,0.0,true,true,810.3999999999999,72.65714285714282,92.02857142857138,72.99999999999999,74255.20000000001,58741.600000000006,74579.95428571424,58881.34857142853
2021-04-29T17:09:00.0,72.5,72.7,73.0,89.8,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.2631607055664,74.4072494506836,846.443481445313,814.0,1000.0,400.0,88.0,87.912971496582,0.0180000010877848,74.4072494506836,0.0,true,true,812.7999999999998,72.73428571428568,89.85142857142853,73.19999999999999,73097.2,59177.8,73031.24114285709,59118.427428571384
2021-04-29T17:10:00.0,72.5,72.8,73.0,88.5,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.2631607055664,74.9072418212891,849.443481445312,820.0,1000.0,400.0,88.0,87.912971496582,0.0180000010877848,74.9155807495117,0.0,true,true,815.7999999999998,72.7828571428571,88.49999999999994,73.39999999999999,72570.0,59696.0,72198.29999999994,59376.254857142805
2021-04-29T17:11:00.0,72.5,72.8,74.0,87.9,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.2631607055664,75.4072341918945,852.443420410156,817.0,1000.0,400.0,88.0,87.912971496582,0.0180000010877848,75.4155731201172,0.0,true,true,818.1999999999998,72.77428571428567,87.77999999999996,73.6,71814.3,59477.6,71821.59599999995,59543.92057142852
2021-04-29T17:12:00.0,72.5,72.7,74.0,87.9,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.2631607055664,75.9072265625,855.443359375,820.0,1000.0,400.0,88.0,87.912971496582,0.0180000010877848,75.9072265625,0.0,true,true,819.3999999999999,72.75142857142853,88.05428571428567,73.79999999999998,72078.0,59614.0,72151.68171428566,59612.52057142853
2021-04-29T17:13:00.0,72.5,72.8,74.0,89.8,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.2631607055664,76.4072189331055,858.443298339844,820.0,1000.0,400.0,88.0,87.912971496582,0.0180000010877848,76.4155578613281,0.0,true,true,822.5999999999999,72.75714285714281,90.13428571428565,73.99999999999999,73636.0,59696.0,74144.46342857137,59850.02571428567
2021-04-29T17:14:00.0,72.5,72.8,74.0,93.1,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.2631607055664,76.9072113037109,861.443298339844,820.0,1000.0,400.0,88.0,88.1887664794922,0.0180000010877848,76.9072113037109,0.0,true,true,827.5999999999999,72.83428571428567,92.69714285714281,73.99999999999999,76342.0,59696.0,76716.15542857138,60277.654857142814
2021-04-29T17:15:00.0,72.5,72.9,74.0,93.4,54.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.2631607055664,77.4072036743164,864.443237304688,836.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,77.4072036743164,0.0,true,true,832.7999999999998,72.87428571428566,93.13428571428565,73.99999999999999,78082.40000000001,60944.4,77562.23314285708,60689.705142857085
2021-04-29T17:16:00.0,72.5,72.9,74.0,91.0,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.2631607055664,77.9071960449219,867.443176269531,842.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,77.9071960449219,0.0,true,true,837.9999999999998,72.90857142857139,91.2828571428571,73.99999999999999,76622.0,61381.8,76495.03428571422,61097.38285714281
2021-04-29T17:17:00.0,72.5,72.9,74.0,89.3,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.2105255126953,78.3738555908203,870.243103027344,846.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,78.3738555908203,0.0,true,true,843.7999999999998,72.89999999999996,89.3428571428571,73.99999999999999,75547.8,61673.4,75387.50285714281,61513.01999999996
2021-04-29T17:18:00.0,72.5,72.9,74.0,88.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.2105255126953,78.7321853637695,836.393127441406,846.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,78.7321853637695,0.0,true,true,846.9999999999998,72.8828571428571,88.38285714285709,73.99999999999999,74786.40000000001,61673.4,74860.27999999994,61731.779999999955
2021-04-29T17:19:00.0,73.0,72.9,74.0,87.9,55.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.2105255126953,72.7655181884766,836.593078613281,849.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,true,true,847.7999999999998,72.95142857142852,87.7628571428571,73.99999999999999,74627.1,61892.100000000006,74405.35028571423,61848.22114285709
2021-04-29T17:20:00.0,73.0,73.1,74.0,87.6,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.2105255126953,72.7655181884766,836.593078613281,852.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,true,true,846.9999999999998,73.04857142857139,87.69428571428567,73.99999999999999,74635.2,62281.2,74277.05999999994,61872.139999999956
2021-04-29T17:21:00.0,73.0,73.1,74.0,88.9,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.2105255126953,72.7655181884766,836.593078613281,846.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,true,true,846.1999999999998,73.11714285714281,89.25999999999995,73.99999999999999,75209.40000000001,61842.6,75531.81199999995,61871.726285714234
2021-04-29T17:22:00.0,73.0,73.1,74.0,92.1,54.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.2105255126953,72.7655181884766,836.593078613281,842.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,true,true,844.7999999999997,73.09999999999995,91.85999999999994,73.99999999999999,77548.2,61550.2,77603.32799999992,61754.87999999994
2021-04-29T17:23:00.0,73.0,73.1,74.0,93.3,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.2105255126953,72.7655181884766,836.593078613281,842.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,true,true,843.5999999999998,73.09142857142852,92.91428571428565,73.99999999999999,78558.59999999999,61550.2,78382.49142857136,61659.92914285709
2021-04-29T17:24:00.0,73.0,73.1,74.0,91.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.2105255126953,72.7655181884766,836.593078613281,842.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,true,true,844.1999999999998,73.11714285714282,91.6571428571428,73.99999999999999,76958.8,61550.2,77376.95999999993,61725.49199999996
2021-04-29T17:25:00.0,73.0,73.2,74.0,89.8,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.2105255126953,72.7655181884766,836.593078613281,846.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,true,true,844.9999999999998,73.20857142857137,89.89428571428567,73.99999999999999,75970.8,61927.200000000004,75960.67142857137,61861.242857142795
2021-04-29T17:26:00.0,73.0,73.3,74.0,88.9,56.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.2105255126953,72.7655181884766,836.593078613281,849.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,true,true,846.3999999999999,73.25714285714281,88.83142857142853,73.99999999999999,75476.1,62231.7,75186.9211428571,62004.845714285664
2021-04-29T17:27:00.0,73.0,73.2,74.0,88.0,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.2105255126953,72.7655181884766,836.593078613281,846.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,true,true,848.3999999999999,73.22571428571425,87.87142857142854,73.99999999999999,74448.0,61927.200000000004,74550.11999999997,62124.69599999996
2021-04-29T17:28:00.0,73.0,73.2,74.0,87.2,54.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.2105255126953,72.7655181884766,836.593078613281,849.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,true,true,848.9999999999998,73.21714285714282,87.25999999999995,73.99999999999999,74032.8,62146.8,74083.73999999993,62161.35428571424
2021-04-29T17:29:00.0,73.0,73.3,74.0,88.1,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.2105255126953,72.7655181884766,836.593078613281,852.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,true,true,844.5999999999998,73.27428571428567,88.57142857142853,73.99999999999999,75061.2,62451.6,74807.42857142852,61887.46171428566
2021-04-29T17:30:00.0,73.0,73.3,74.0,91.6,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,75.4736862182617,60.7488555908203,764.4931640625,849.0,1000.0,400.0,88.6315765380859,88.6012268066406,0.0144000016152859,60.7488555908203,0.0,true,true,834.9999999999998,73.30857142857138,91.20571428571422,73.99999999999999,77768.4,62231.7,76156.77142857136,61212.65714285709
2021-04-29T17:31:00.0,73.0,73.3,74.0,93.1,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,60.4210510253906,59.7488708496094,758.493225097656,827.0,1000.0,400.0,87.3684234619141,87.0839080810547,0.0151200015097857,59.7322006225586,0.0,true,true,820.9999999999998,73.29999999999995,92.96285714285708,73.99999999999999,76993.7,60619.1,76322.50571428564,60179.299999999945
2021-04-29T17:32:00.0,73.0,73.3,74.0,92.6,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,60.4210510253906,58.7488861083984,752.493347167969,798.0,1000.0,400.0,86.1052627563477,85.9829483032227,0.0158399995416403,58.7322158813477,0.0,true,true,806.3999999999999,73.29999999999995,92.72857142857137,73.99999999999999,73894.79999999999,58493.399999999994,74776.31999999993,59109.11999999995
2021-04-29T17:33:00.0,73.0,73.3,74.0,91.7,56.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,60.4210510253906,57.7489013671875,746.493408203125,779.0,1000.0,400.0,86.1052627563477,85.7696533203125,0.0165599994361401,57.7489013671875,0.0,true,true,791.7999999999997,73.29142857142853,91.69999999999995,73.99999999999999,71434.3,57100.7,72608.05999999994,58032.15314285709
2021-04-29T17:34:00.0,73.0,73.3,74.0,90.5,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,60.4210510253906,56.7489166259766,740.493469238281,779.0,1000.0,400.0,86.1052627563477,85.7696533203125,0.0172799993306398,56.7322463989258,0.0,true,true,779.8,73.32571428571424,90.43999999999994,73.99999999999999,70499.5,57100.7,70525.11199999995,57179.39199999996
2021-04-29T17:35:00.0,73.0,73.4,74.0,89.1,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,60.4210510253906,55.7489318847656,734.493591308594,776.0,1000.0,400.0,85.4736862182617,85.5408096313477,0.0179999992251396,55.7489318847656,0.0,true,true,772.9999999999998,73.3828571428571,89.18571428571423,73.99999999999999,69141.59999999999,56958.4,68940.55714285708,56724.948571428526
2021-04-29T17:36:00.0,73.0,73.4,74.0,88.3,54.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,55.2631568908691,54.7489471435547,728.49365234375,767.0,1000.0,400.0,85.4736862182617,85.2746276855469,0.0180000010877848,54.7489471435547,0.0,true,true,767.9999999999998,73.3828571428571,88.25714285714281,73.79999999999998,67726.09999999999,56297.8,67781.48571428566,56358.03428571424
2021-04-29T17:37:00.0,73.0,73.3,74.0,87.9,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,55.2631568908691,53.7489624023437,722.493774414063,764.0,1000.0,400.0,84.8421020507813,84.7666778564453,0.0180000010877848,53.7489624023437,0.0,true,true,761.1999999999998,73.32571428571424,87.99428571428567,73.6,67155.6,56001.2,66981.25028571424,55815.533714285666
2021-04-29T17:38:00.0,73.0,73.3,73.0,88.2,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,55.2631568908691,52.7489776611328,716.493896484375,754.0,1000.0,400.0,84.8421020507813,84.6868362426758,0.0180000010877848,52.7489776611328,0.0,true,true,754.1999999999998,73.29142857142853,87.89142857142852,73.39999999999999,66502.8,55268.2,66287.71542857138,55276.39542857138
2021-04-29T17:39:00.0,73.0,73.3,73.0,88.4,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,55.2631568908691,51.7489929199219,710.493957519531,745.0,1000.0,400.0,84.2105255126953,84.2680816650391,0.0180000010877848,51.7489929199219,0.0,true,true,748.3999999999999,73.29999999999995,88.8628571428571,73.19999999999999,65858.0,54608.5,66504.96228571424,54857.71999999996
2021-04-29T17:40:00.0,73.0,73.3,73.0,91.3,56.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,55.2631568908691,50.7490081787109,704.494079589844,741.0,1000.0,400.0,84.2105255126953,84.2227096557617,0.0180000010877848,50.7490081787109,0.0,true,true,741.3999999999999,73.30857142857138,91.33428571428566,72.99999999999999,67653.3,54315.299999999996,67715.23942857137,54350.97485714281
2021-04-29T17:41:00.0,73.0,73.3,73.0,94.3,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.1052627563477,49.7490234375,698.494140625,738.0,1000.0,400.0,84.2105255126953,83.9794311523438,0.0180000010877848,49.7490234375,0.0,true,true,735.8,73.26571428571424,93.96571428571423,72.99999999999999,69593.4,54095.4,69139.97257142853,53908.91257142853
2021-04-29T17:42:00.0,73.0,73.2,73.0,94.4,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.1052627563477,48.7490386962891,692.494201660156,729.0,1000.0,400.0,83.5789489746094,83.5490875244141,0.0180000010877848,48.7490386962891,0.0,true,true,730.5999999999999,73.25142857142853,94.30571428571425,72.99999999999999,68817.6,53362.8,68899.75485714282,53517.49371428568
2021-04-29T17:43:00.0,73.0,73.3,73.0,92.5,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.1052627563477,47.7490539550781,686.494323730469,726.0,1000.0,400.0,83.5789489746094,83.5039443969727,0.0180000010877848,47.7490539550781,0.0,true,true,725.5999999999999,73.26571428571424,92.59428571428566,72.99999999999999,67155.0,53215.799999999996,67186.41371428566,53161.602285714245
2021-04-29T17:44:00.0,73.0,73.3,73.0,90.6,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.1052627563477,46.7490692138672,680.494384765625,719.0,1000.0,400.0,83.5789489746094,83.2300491333008,0.0180000010877848,46.7490692138672,0.0,true,true,717.9999999999998,73.30857142857138,90.70285714285708,72.99999999999999,65141.399999999994,52702.7,65124.651428571364,52635.554285714235
2021-04-29T17:45:00.0,73.0,73.3,73.0,89.6,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.1052627563477,45.7490844726562,674.494506835937,716.0,1000.0,400.0,82.315788269043,82.3771667480469,0.0180000010877848,45.7324142456055,0.0,true,true,711.5999999999999,73.31714285714281,89.69428571428566,72.99999999999999,64153.6,52482.799999999996,63826.453714285664,52172.47885714282
2021-04-29T17:46:00.0,73.0,73.3,73.0,89.2,55.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,44.7490997314453,668.494567871094,700.0,1000.0,400.0,82.315788269043,82.3471069335938,0.0180000010877848,44.7490997314453,0.0,true,true,705.7999999999998,73.24857142857138,88.95999999999995,72.99999999999999,62440.0,51310.0,62787.96799999995,51698.84171428567
2021-04-29T17:47:00.0,73.0,73.1,73.0,88.0,56.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,43.7491149902344,662.494689941406,697.0,1000.0,400.0,82.315788269043,82.3471069335938,0.0180000010877848,43.7491149902344,0.0,true,true,699.5999999999999,73.15142857142853,88.1371428571428,72.99999999999999,61336.0,50950.7,61660.7451428571,51176.73942857139
2021-04-29T17:48:00.0,73.0,73.1,73.0,87.4,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,42.7491302490234,656.494750976562,697.0,1000.0,400.0,82.315788269043,82.1034240722656,0.0180000010877848,42.7324600219727,0.0,true,true,693.3999999999999,73.08285714285711,87.4171428571428,72.99999999999999,60917.8,50950.7,60615.046857142814,50675.65314285711
2021-04-29T17:49:00.0,73.0,73.1,73.0,87.2,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,41.749137878418,650.494812011719,688.0,1000.0,400.0,81.684211730957,81.5445404052734,0.0180000010877848,41.749137878418,0.0,true,true,688.9999999999998,73.09999999999995,87.09714285714281,72.99999999999999,59993.6,50292.799999999996,60009.93142857138,50365.89999999995
2021-04-29T17:50:00.0,73.0,73.1,73.0,87.0,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,40.7491455078125,644.494873046875,685.0,1000.0,400.0,81.684211730957,81.3464050292969,0.0180000010877848,40.7324752807617,0.0,true,true,683.9999999999999,73.10857142857138,87.14571428571423,72.99999999999999,59595.0,50073.49999999999,59607.66857142853,50006.262857142814
2021-04-29T17:51:00.0,73.0,73.1,73.0,87.6,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.7894744873047,39.7491455078125,638.494873046875,678.0,1000.0,400.0,81.0526351928711,81.004768371582,0.0180000010877848,45.7324752807617,0.0,true,true,676.3999999999999,73.07428571428566,87.36857142857137,72.99999999999999,59392.799999999996,49561.799999999996,59096.101714285665,49427.446857142815
2021-04-29T17:52:00.0,73.0,73.0,73.0,88.1,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.8947372436523,38.7491455078125,632.494873046875,672.0,1000.0,400.0,80.4210510253906,80.3703384399414,0.0180000010877848,38.7491455078125,0.0,true,true,668.7999999999998,73.02571428571424,88.50285714285708,72.79999999999998,59203.2,49056.0,59190.7108571428,48839.59771428567
2021-04-29T17:53:00.0,73.0,73.0,73.0,90.3,55.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.8947372436523,37.7491455078125,626.494873046875,659.0,1000.0,400.0,80.4210510253906,80.3703384399414,0.0180000010877848,37.7491455078125,0.0,true,true,661.8,72.99999999999996,90.18857142857136,72.6,59507.7,48107.0,59686.796571428524,48311.399999999965
2021-04-29T17:54:00.0,73.0,73.0,72.0,91.3,55.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.8947372436523,36.8824768066406,621.294860839844,650.0,1000.0,400.0,80.4210510253906,80.3703384399414,0.0180000010877848,42.8741455078125,0.0,true,true,657.3999999999999,72.96571428571424,90.93142857142853,72.39999999999998,59345.0,47450.0,59778.3211428571,47967.66057142853
2021-04-29T17:55:00.0,72.5,72.9,72.0,89.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.8947372436523,36.2491455078125,617.494873046875,650.0,1000.0,400.0,80.4210510253906,80.3703384399414,0.0180000010877848,42.2491455078125,0.0,true,true,653.5999999999999,72.96857142857138,89.67999999999995,72.19999999999999,58175.0,47385.00000000001,58614.84799999996,47692.25828571425
2021-04-29T17:56:00.0,73.0,73.0,72.0,87.6,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.8947372436523,35.7158203125,614.294921875,656.0,1000.0,400.0,80.4210510253906,80.3544082641602,0.0180000010877848,41.7158203125,0.0,true,true,652.3999999999999,72.91428571428567,87.64285714285708,71.99999999999999,57465.6,47888.0,57178.199999999946,47569.27999999996
2021-04-29T17:57:00.0,72.5,72.8,72.0,86.2,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.8947372436523,41.2074890136719,647.244934082031,653.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,41.2074890136719,0.0,true,true,652.9999999999999,72.85999999999996,86.20857142857137,71.99999999999999,56288.6,47538.4,56294.1971428571,47577.579999999965
2021-04-29T17:58:00.0,72.5,72.8,72.0,85.4,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.8947372436523,40.7074966430664,644.244934082031,653.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,40.6991653442383,0.0,true,true,653.5999999999999,72.7828571428571,85.24571428571423,71.99999999999999,55766.200000000004,47538.4,55716.59885714281,47570.875428571395
2021-04-29T17:59:00.0,72.5,72.8,72.0,85.2,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.8947372436523,40.2075042724609,641.244995117187,653.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,40.2075042724609,0.0,true,true,652.9999999999999,72.79999999999995,85.43999999999996,71.79999999999998,55635.6,47538.4,55792.31999999996,47538.399999999965
2021-04-29T18:00:00.0,72.5,72.8,72.0,87.4,55.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,40.2105255126953,45.7158508300781,674.295104980469,653.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,653.5999999999999,72.80857142857138,87.72571428571425,71.6,57072.200000000004,47538.4,57337.526857142824,47587.68228571425
2021-04-29T18:01:00.0,72.5,72.8,71.0,91.0,55.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.7894744873047,45.7158508300781,674.295104980469,653.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,653.5999999999999,72.77428571428567,90.47714285714281,71.39999999999999,59423.0,47538.4,59135.86057142853,47565.273142857106
2021-04-29T18:02:00.0,72.5,72.7,71.0,91.2,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.7894744873047,45.7158508300781,674.295104980469,656.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,654.1999999999998,72.72571428571425,91.10571428571424,71.19999999999999,59827.200000000004,47691.200000000004,59601.35828571424,47577.16228571425
2021-04-29T18:03:00.0,72.5,72.7,71.0,89.3,54.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.7894744873047,45.7158508300781,674.295104980469,653.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,654.8,72.69142857142853,89.47999999999995,70.99999999999999,58312.9,47473.1,58591.503999999964,47598.3474285714
2021-04-29T18:04:00.0,72.5,72.7,71.0,87.7,54.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.7894744873047,45.7158508300781,674.295104980469,656.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,655.9999999999999,72.69999999999996,87.73428571428568,70.99999999999999,57531.200000000004,47691.200000000004,57553.691428571394,47691.19999999997
2021-04-29T18:05:00.0,72.5,72.7,71.0,86.7,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.7894744873047,45.7158508300781,674.295104980469,656.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,655.3999999999999,72.69999999999996,86.6828571428571,70.99999999999999,56875.200000000004,47691.200000000004,56811.94457142853,47647.579999999965
2021-04-29T18:06:00.0,72.5,72.7,71.0,86.2,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.7894744873047,45.7158508300781,674.295104980469,659.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,655.3999999999999,72.69999999999996,86.26857142857138,70.99999999999999,56805.8,47909.3,56540.42171428567,47647.579999999965
2021-04-29T18:07:00.0,72.5,72.7,71.0,86.3,55.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.7894744873047,45.7158508300781,674.295104980469,653.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,655.3999999999999,72.70857142857139,86.25714285714281,70.79999999999998,56353.9,47473.1,56532.931428571384,47653.19771428568
2021-04-29T18:08:00.0,72.5,72.7,71.0,86.3,55.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.7894744873047,45.7158508300781,674.295104980469,653.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,655.3999999999999,72.67428571428567,86.12857142857138,70.59999999999998,56353.9,47473.1,56448.66571428567,47630.72685714282
2021-04-29T18:09:00.0,72.5,72.6,70.0,86.0,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.7894744873047,45.7158508300781,674.295104980469,656.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,655.3999999999999,72.61714285714282,86.12857142857138,70.39999999999998,56416.0,47625.6,56448.66571428567,47593.275428571396
2021-04-29T18:10:00.0,72.5,72.6,70.0,87.2,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.7894744873047,45.7158508300781,674.295104980469,656.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,655.9999999999999,72.63428571428568,87.49142857142851,70.19999999999999,57203.200000000004,47625.6,57394.3771428571,47648.091428571395
2021-04-29T18:11:00.0,72.5,72.7,70.0,90.2,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.7894744873047,45.7158508300781,674.295104980469,659.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,655.3999999999999,72.61428571428567,90.07999999999996,69.99999999999999,59441.8,47909.3,59038.43199999996,47591.40285714282
2021-04-29T18:12:00.0,72.5,72.5,70.0,91.9,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.7894744873047,45.7158508300781,674.295104980469,656.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,655.3999999999999,72.58571428571426,91.51428571428568,69.99999999999999,60286.4,47560.0,59978.46285714282,47572.677142857116
2021-04-29T18:13:00.0,72.5,72.6,70.0,90.6,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.8947372436523,45.7158508300781,674.295104980469,650.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,655.3999999999999,72.55714285714281,90.7971428571428,69.99999999999999,58889.99999999999,47189.99999999999,59508.44742857138,47553.95142857139
2021-04-29T18:14:00.0,72.5,72.6,70.0,89.1,56.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.8947372436523,45.7158508300781,674.295104980469,656.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,654.7999999999998,72.59999999999995,89.15999999999994,69.99999999999999,58449.6,47625.6,58381.96799999995,47538.47999999996
2021-04-29T18:15:00.0,72.5,72.6,70.0,87.9,55.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.8947372436523,45.7158508300781,674.295104980469,656.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,654.1999999999998,72.63428571428568,87.83999999999995,69.99999999999999,57662.4,47625.6,57464.92799999995,47517.34971428568
2021-04-29T18:16:00.0,72.5,72.7,70.0,86.8,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.8947372436523,45.7158508300781,674.295104980469,656.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,654.1999999999998,72.64857142857139,86.73142857142852,69.99999999999999,56940.799999999996,47691.200000000004,56739.700571428526,47526.69542857139
2021-04-29T18:17:00.0,72.5,72.6,70.0,86.3,54.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.1052627563477,45.7158508300781,674.295104980469,653.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,653.5999999999999,72.63428571428568,86.41142857142852,69.99999999999999,56353.9,47407.799999999996,56478.50971428567,47473.76914285711
2021-04-29T18:18:00.0,72.5,72.6,70.0,87.7,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.1052627563477,45.7158508300781,674.295104980469,650.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,652.9999999999999,72.59142857142852,88.0428571428571,69.79999999999998,57005.0,47189.99999999999,57491.98571428568,47402.202857142816
2021-04-29T18:19:00.0,72.5,72.6,70.0,91.0,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.1052627563477,45.7158508300781,674.295104980469,653.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,649.1999999999998,72.59999999999995,90.6828571428571,69.59999999999998,59423.0,47407.799999999996,58871.31085714282,47131.919999999955
2021-04-29T18:20:00.0,72.5,72.6,69.0,92.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.1052627563477,45.7158508300781,674.295104980469,653.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,645.9999999999998,72.60857142857138,91.99428571428567,69.39999999999999,60206.6,47407.799999999996,59428.30857142852,46905.13714285709
2021-04-29T18:21:00.0,72.5,72.6,69.0,91.0,56.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.2105255126953,45.7158508300781,674.295104980469,637.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0151200015097857,45.7158508300781,0.0,true,true,644.7999999999998,72.57428571428566,91.14571428571423,69.19999999999999,57967.0,46246.2,58770.75657142852,46795.899428571385
2021-04-29T18:22:00.0,72.5,72.5,69.0,89.5,55.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.315788269043,45.7241821289062,674.345092773438,637.0,1000.0,400.0,80.4210510253906,80.8317642211914,0.0158399995416403,45.7241821289062,0.0,true,true,644.1999999999998,72.51714285714282,89.49142857142851,68.99999999999999,57011.5,46182.5,57650.378285714236,46715.543428571385
2021-04-29T18:23:00.0,72.5,72.5,69.0,88.1,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.5263175964355,45.7241821289062,674.345092773438,644.0,1000.0,400.0,81.0526351928711,81.0758666992188,0.0165599994361401,45.7241821289062,0.0,true,true,643.5999999999999,72.51714285714282,88.13428571428567,68.99999999999999,56736.399999999994,46690.0,56723.22628571425,46672.03314285711
2021-04-29T18:24:00.0,72.5,72.6,69.0,87.3,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,45.7325134277344,674.395080566406,650.0,1000.0,400.0,81.0526351928711,81.0991973876953,0.0172799993306398,45.7325134277344,0.0,true,true,646.1999999999998,72.57428571428566,87.15428571428566,68.99999999999999,56745.0,47189.99999999999,56319.09942857138,46897.503428571385
2021-04-29T18:25:00.0,72.5,72.6,69.0,87.2,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,45.7325134277344,674.395080566406,650.0,1000.0,400.0,81.0526351928711,81.0991973876953,0.0179999992251396,45.7325134277344,0.0,true,true,650.5999999999999,72.61714285714281,87.5171428571428,68.99999999999999,56680.0,47189.99999999999,56938.653142857096,47244.71314285711
2021-04-29T18:26:00.0,72.5,72.6,69.0,89.6,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,45.7325134277344,674.395080566406,650.0,1000.0,400.0,81.0526351928711,81.0991973876953,0.0180000010877848,45.7325134277344,0.0,true,true,654.1999999999998,72.57428571428566,89.7371428571428,68.99999999999999,58239.99999999999,47189.99999999999,58706.038857142805,47478.09771428567
2021-04-29T18:27:00.0,72.5,72.5,69.0,92.6,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,45.7325134277344,674.395080566406,659.0,1000.0,400.0,81.0526351928711,81.0991973876953,0.0180000010877848,45.7325134277344,0.0,true,true,656.5999999999999,72.51714285714282,92.20571428571424,68.99999999999999,61023.399999999994,47777.5,60542.27199999996,47614.755999999965
2021-04-29T18:28:00.0,72.5,72.5,69.0,92.7,55.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,45.7325134277344,674.395080566406,662.0,1000.0,400.0,81.0526351928711,81.0991973876953,0.0180000010877848,45.7325134277344,0.0,true,true,658.3999999999999,72.51714285714282,92.6571428571428,68.99999999999999,61367.4,47995.0,61005.46285714281,47745.28685714282
2021-04-29T18:29:00.0,72.5,72.6,69.0,91.0,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,45.7325134277344,674.395080566406,662.0,1000.0,400.0,81.0526351928711,81.0991973876953,0.0180000010877848,45.7325134277344,0.0,true,true,665.9999999999998,72.57428571428566,90.88857142857138,68.99999999999999,60242.0,48061.2,60531.78857142852,48334.474285714234
2021-04-29T18:30:00.0,72.5,72.6,69.0,89.1,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.4736824035645,57.7491760253906,746.495056152344,659.0,1000.0,400.0,81.0526351928711,81.1649322509766,0.0180000010877848,57.7658462524414,0.0,true,true,677.3999999999999,72.61714285714281,89.66571428571423,68.99999999999999,58716.899999999994,47843.399999999994,60739.55485714281,49190.85257142853
2021-04-29T18:31:00.0,72.5,72.6,69.0,89.9,54.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,58.0,58.7491760253906,752.495056152344,688.0,1000.0,400.0,82.9473648071289,82.9544906616211,0.0180000010877848,58.7491760253906,0.0,true,true,692.5999999999999,72.57428571428566,89.3428571428571,68.99999999999999,61851.200000000004,49948.799999999996,61878.86285714282,50264.95028571424
2021-04-29T18:32:00.0,72.5,72.5,69.0,89.7,54.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,58.0,59.7491683959961,758.494995117187,716.0,1000.0,400.0,84.2105255126953,84.1338348388672,0.0180000010877848,59.7491683959961,0.0,true,true,708.3999999999999,72.51714285714282,89.9571428571428,68.99999999999999,64225.200000000004,51910.0,63725.63999999995,51371.143999999964
2021-04-29T18:33:00.0,72.5,72.5,69.0,91.3,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,58.0,60.7491683959961,764.494995117187,738.0,1000.0,400.0,84.2105255126953,84.2098236083984,0.0180000010877848,60.7491683959961,0.0,true,true,724.1999999999998,72.50857142857139,91.62571428571422,68.99999999999999,67379.4,53505.0,66355.34228571423,52510.70742857138
2021-04-29T18:34:00.0,72.5,72.6,69.0,94.5,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,58.0,61.7491683959961,770.494995117187,741.0,1000.0,400.0,84.2105255126953,84.2098236083984,0.0180000010877848,61.7491683959961,0.0,true,true,734.1999999999998,72.59999999999995,94.13142857142851,68.99999999999999,70024.5,53796.6,69111.2948571428,53302.919999999955
2021-04-29T18:35:00.0,72.5,72.7,69.0,95.3,56.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,58.0,62.7491683959961,776.495056152344,738.0,1000.0,400.0,84.2105255126953,84.2098236083984,0.0180000010877848,62.7491683959961,0.0,true,true,742.9999999999999,72.6828571428571,95.23142857142852,68.99999999999999,70331.4,53652.6,70756.95142857138,54003.36285714282
2021-04-29T18:36:00.0,72.5,72.7,69.0,94.0,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.1578941345215,63.7491683959961,782.494995117187,738.0,1000.0,400.0,84.8421020507813,85.0986022949219,0.0180000010877848,63.7491683959961,0.0,true,true,748.1999999999998,72.70857142857139,93.97428571428566,68.99999999999999,69372.0,53652.6,70311.5605714285,54400.5531428571
2021-04-29T18:37:00.0,72.5,72.7,69.0,91.7,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.1578941345215,64.7491683959961,788.494995117188,760.0,1000.0,400.0,85.4736862182617,85.4908065795898,0.0180000010877848,64.7658309936523,0.0,true,true,753.9999999999998,72.69142857142853,91.75142857142853,68.79999999999998,69692.0,55252.0,69180.57714285709,54809.3371428571
2021-04-29T18:38:00.0,72.5,72.7,69.0,89.8,54.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.1578941345215,65.7491683959961,794.494995117188,764.0,1000.0,400.0,85.4736862182617,85.4908065795898,0.0180000010877848,65.7491683959961,0.0,true,true,760.3999999999999,72.71714285714282,89.91999999999996,68.6,68607.2,55542.8,68375.16799999996,55294.115428571386
2021-04-29T18:39:00.0,72.5,72.8,68.0,89.1,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.1578941345215,66.749153137207,800.494934082031,770.0,1000.0,400.0,85.4736862182617,85.4908065795898,0.0180000010877848,66.749153137207,0.0,true,true,766.1999999999998,72.79999999999997,88.8428571428571,68.39999999999999,68607.0,56056.0,68071.3971428571,55779.359999999964
2021-04-29T18:40:00.0,72.5,72.9,68.0,89.0,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.1578941345215,67.749137878418,806.494812011719,770.0,1000.0,400.0,85.4736862182617,85.4908065795898,0.0180000010877848,67.749137878418,0.0,true,true,769.3999999999999,72.89142857142852,89.40285714285709,68.19999999999999,68530.0,56133.00000000001,68786.55828571423,56082.66514285709
2021-04-29T18:41:00.0,72.5,72.9,68.0,91.9,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,68.7491226196289,812.494750976563,767.0,1000.0,400.0,86.1052627563477,86.0222702026367,0.0180000010877848,68.7491226196289,0.0,true,true,775.5999999999999,72.87428571428566,92.16571428571424,68.0,70487.3,55914.3,71483.72799999996,56521.29599999995
2021-04-29T18:42:00.0,72.5,72.8,68.0,95.5,56.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,69.7407760620117,818.444641113281,776.0,1000.0,400.0,86.7368392944336,86.9677276611328,0.0180000010877848,69.757438659668,0.0,true,true,781.1999999999998,72.8428571428571,94.77142857142852,68.0,74108.0,56492.799999999996,74035.43999999994,56904.83999999995
2021-04-29T18:43:00.0,72.5,72.9,68.0,94.4,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,70.7157592773438,824.294555664063,795.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,70.7324295043945,0.0,true,true,788.1999999999998,72.8828571428571,94.47714285714281,68.0,75048.0,57955.50000000001,74466.88399999995,57446.26799999996
2021-04-29T18:44:00.0,73.0,73.0,68.0,91.7,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,65.3907470703125,792.344482421875,798.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,65.3907470703125,0.0,true,true,793.1999999999998,73.00857142857139,91.86285714285708,68.0,73176.6,58254.0,72865.61828571423,57910.39885714281
2021-04-29T18:45:00.0,73.0,73.1,68.0,89.6,54.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,65.890739440918,795.344421386719,805.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,65.890739440918,0.0,true,true,796.9999999999999,73.0828571428571,89.65142857142853,68.0,72128.0,58845.49999999999,71452.18857142853,58247.037142857094
2021-04-29T18:46:00.0,73.0,73.1,68.0,88.4,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,66.3907318115234,798.344360351563,792.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,66.3990707397461,0.0,true,true,796.9999999999998,73.09999999999995,88.34857142857138,68.0,70012.8,57895.2,70413.81142857137,58260.699999999946
2021-04-29T18:47:00.0,73.0,73.1,68.0,87.8,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,66.8907241821289,801.344360351563,795.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,66.8907241821289,0.0,true,true,796.3999999999999,73.11714285714282,87.6371428571428,68.0,69801.0,58114.49999999999,69794.22057142852,58230.492571428535
2021-04-29T18:48:00.0,73.0,73.2,68.0,88.1,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,67.3907165527344,804.344299316406,795.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,67.399055480957,0.0,true,true,794.9999999999999,73.19999999999996,88.58857142857138,68.0,70039.5,58194.0,70427.91428571424,58193.99999999996
2021-04-29T18:49:00.0,73.0,73.3,68.0,91.5,55.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,67.8907089233398,807.34423828125,795.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,67.8907089233398,0.0,true,true,796.7999999999998,73.2828571428571,91.52571428571423,68.0,72742.5,58273.5,72927.68914285708,58391.78057142852
2021-04-29T18:50:00.0,73.0,73.3,68.0,94.5,55.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,68.3907012939453,810.34423828125,798.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,68.399040222168,0.0,true,true,797.3999999999999,73.30857142857138,93.89999999999995,68.0,75411.0,58493.399999999994,74875.85999999994,58456.25485714281
2021-04-29T18:51:00.0,73.0,73.3,68.0,93.3,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,68.8906936645508,813.344116210938,801.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,68.8906936645508,0.0,true,true,799.3999999999999,73.29142857142853,93.44571428571423,68.0,74733.3,58713.299999999996,74700.50399999994,58589.167999999954
2021-04-29T18:52:00.0,73.0,73.3,68.0,91.1,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,69.3906860351563,816.344116210937,798.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,69.3906860351563,0.0,true,true,800.5999999999999,73.32571428571424,91.19428571428566,68.0,72697.79999999999,58493.399999999994,73010.14514285709,58704.56685714282
2021-04-29T18:53:00.0,73.0,73.4,68.0,89.4,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,69.8906784057617,819.344055175781,805.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,69.8990173339844,0.0,true,true,801.1999999999998,73.37428571428568,89.48571428571424,68.0,71967.0,59087.00000000001,71695.95428571424,58787.47771428567
2021-04-29T18:54:00.0,73.0,73.4,68.0,88.6,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,70.3906707763672,822.344055175781,801.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,70.3906707763672,0.0,true,true,799.9999999999998,73.39142857142855,88.51428571428566,68.0,70968.59999999999,58793.4,70811.4285714285,58713.14285714282
2021-04-29T18:55:00.0,73.0,73.4,68.0,88.1,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,70.7740020751953,824.643981933594,801.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,70.7823333740234,0.0,true,true,798.7999999999998,73.4685714285714,87.94571428571422,68.0,70568.09999999999,58793.4,70251.0365714285,58686.694857142815
2021-04-29T18:56:00.0,73.5,73.6,68.0,88.3,55.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,65.1239929199219,790.743957519531,795.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,65.1239929199219,0.0,true,true,796.7999999999998,73.49714285714282,88.77142857142852,68.0,70198.5,58511.99999999999,70733.07428571423,58562.52342857139
2021-04-29T18:57:00.0,73.0,73.4,68.0,91.4,55.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,71.25732421875,827.5439453125,792.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,71.2656631469727,0.0,true,true,795.5999999999999,73.45999999999997,91.38285714285709,68.0,72388.8,58132.8,72704.2011428571,58444.77599999997
2021-04-29T18:58:00.0,73.0,73.4,68.0,94.1,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,71.4906539916992,828.943908691406,795.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,71.4906539916992,0.0,true,true,794.9999999999998,73.40857142857139,93.6371428571428,68.0,74809.5,58353.00000000001,74441.52857142851,58359.81428571424
2021-04-29T18:59:00.0,73.5,73.5,68.0,93.3,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,65.6989898681641,830.193908691406,795.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,65.6989898681641,0.0,true,true,803.7999999999998,73.46571428571424,93.4114285714285,68.0,74173.5,58432.5,75084.10628571421,59051.7411428571
2021-04-29T19:00:00.0,73.5,73.5,68.0,91.3,54.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,69.0526351928711,89.8823165893555,939.293884277344,798.0,1000.0,400.0,87.3684234619141,87.3480224609375,0.0180000010877848,89.9156494140625,0.0,true,true,825.7999999999998,73.53428571428567,91.4714285714285,68.0,72857.4,58653.0,75537.10571428564,60724.613142857095
2021-04-29T19:01:00.0,73.5,73.6,68.0,89.1,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,92.8421020507812,91.9406204223633,951.643676757812,839.0,1000.0,400.0,90.5263137817383,90.4899139404297,0.0180000010877848,91.9739532470703,0.0,true,true,854.8,73.57428571428568,88.79142857142853,68.0,74754.9,61750.399999999994,75898.9131428571,62891.299428571394
2021-04-29T19:02:00.0,73.5,73.6,68.0,85.7,54.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,95.5789489746094,93.9572525024414,963.743530273438,902.0,1000.0,400.0,92.4210510253906,92.4397201538086,0.0180000010877848,93.9572525024414,0.0,true,true,886.3999999999999,73.59142857142852,85.91428571428567,67.79999999999998,77301.40000000001,66387.2,76154.42285714281,65231.442285714234
2021-04-29T19:03:00.0,73.5,73.6,68.0,83.7,55.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,95.684211730957,95.9572219848633,975.743347167969,940.0,1000.0,400.0,93.0526351928711,93.2363662719727,0.0180000010877848,95.9905548095703,0.0,true,true,917.9999999999998,73.65142857142851,83.70857142857139,67.6,78678.0,69184.0,76844.46857142852,67612.01142857135
2021-04-29T19:04:00.0,73.5,73.8,67.0,83.2,55.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,95.684211730957,97.9571914672852,987.7431640625,953.0,1000.0,400.0,93.0526351928711,93.2363662719727,0.0180000010877848,97.9571914672852,0.0,true,true,941.9999999999999,73.73999999999995,83.21714285714282,67.39999999999998,79289.6,70331.4,78390.54857142853,69463.07999999994
2021-04-29T19:05:00.0,73.5,73.8,67.0,84.2,54.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,95.684211730957,99.957160949707,999.742980957031,956.0,1000.0,400.0,93.684211730957,93.8530883789062,0.0180000010877848,99.957160949707,0.0,true,true,954.7999999999997,73.85142857142853,84.4228571428571,67.19999999999999,80495.2,70552.8,80606.94399999993,70513.34399999994
2021-04-29T19:06:00.0,73.5,73.9,67.0,86.5,54.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,959.0,1000.0,400.0,93.684211730957,94.1505889892578,0.0180000010877848,100.0,0.0,true,true,961.1999999999998,73.84857142857139,86.36285714285708,66.99999999999999,82953.5,70870.1,83011.97828571421,70983.2468571428
2021-04-29T19:07:00.0,73.5,73.8,67.0,87.3,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,963.7999999999998,73.82571428571424,86.92285714285708,66.99999999999999,84331.8,71290.8,83776.24971428564,71153.22342857138
2021-04-29T19:08:00.0,73.5,73.8,67.0,85.4,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,966.9999999999998,73.79999999999995,85.69142857142853,66.99999999999999,83008.8,71733.59999999999,82863.61142857137,71364.59999999993
2021-04-29T19:09:00.0,73.5,73.9,67.0,84.0,54.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,969.5999999999999,73.92571428571424,83.95714285714281,66.99999999999999,81144.0,71387.40000000001,81404.84571428566,71678.37257142851
