time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-29T19:10:00.0,74.0,74.1,67.0,82.9,55.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,970.1999999999998,74.05714285714281,82.95142857142852,66.99999999999999,80578.8,72025.2,80479.47599999994,71850.23999999993
2021-04-29T19:11:00.0,74.0,74.1,67.0,82.4,55.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,970.7999999999998,74.1171428571428,82.24571428571426,66.99999999999999,80092.8,72025.2,79844.13942857139,71952.92228571422
2021-04-29T19:12:00.0,74.0,74.1,67.0,82.2,55.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,971.9999999999998,74.09999999999995,82.38857142857138,66.99999999999999,79651.8,71802.9,80081.69142857136,72025.19999999994
2021-04-29T19:13:00.0,74.0,74.1,67.0,83.8,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,971.9999999999998,74.09999999999995,84.02285714285708,66.99999999999999,81705.0,72247.5,81670.21714285706,72025.19999999994
2021-04-29T19:14:00.0,74.0,74.1,67.0,86.5,54.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,971.9999999999998,74.0828571428571,86.21714285714282,66.99999999999999,84078.0,72025.2,83803.0628571428,72008.53714285708
2021-04-29T19:15:00.0,74.0,74.1,67.0,87.0,54.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,972.5999999999999,74.15999999999994,86.79428571428568,66.99999999999999,84564.0,72025.2,84416.12228571424,72128.01599999993
2021-04-29T19:16:00.0,74.0,74.3,67.0,85.3,54.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,971.9999999999998,74.2228571428571,85.48857142857139,66.99999999999999,82911.59999999999,72219.59999999999,83094.89142857137,72144.61714285708
2021-04-29T19:17:00.0,74.0,74.2,67.0,83.8,55.0,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,974.5999999999999,74.23428571428568,83.79999999999995,66.99999999999999,81453.59999999999,72122.40000000001,81671.47999999995,72348.73485714282
2021-04-29T19:18:00.0,74.0,74.2,67.0,82.7,55.0,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,977.1999999999998,74.21714285714282,82.72571428571425,66.99999999999999,80384.40000000001,72122.40000000001,80839.56799999994,72524.99199999995
2021-04-29T19:19:00.0,74.0,74.3,67.0,82.2,55.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,978.3999999999999,74.27428571428567,82.05428571428567,66.99999999999999,80967.0,73185.5,80281.91314285708,72669.9611428571
2021-04-29T19:20:00.0,74.0,74.3,67.0,82.2,55.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,978.9999999999998,74.30857142857138,82.47428571428567,66.99999999999999,80967.0,73185.5,80742.32571428566,72748.09142857137
2021-04-29T19:21:00.0,74.0,74.3,67.0,84.3,54.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,978.3999999999997,74.29999999999995,84.44571428571425,66.79999999999998,82445.4,72665.4,82621.68685714279,72695.11999999994
2021-04-29T19:22:00.0,74.0,74.3,67.0,86.9,54.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,975.7999999999997,74.29999999999995,86.50571428571425,66.6,84727.5,72442.5,84412.27599999994,72501.93999999993
2021-04-29T19:23:00.0,74.0,74.3,66.0,86.7,54.6,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,972.5999999999999,74.29999999999995,86.64857142857139,66.39999999999999,84012.3,71996.7,84274.40057142852,72264.17999999995
2021-04-29T19:24:00.0,74.0,74.3,66.0,85.0,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,970.1999999999998,74.29142857142853,85.17999999999995,66.19999999999999,82620.0,72219.59999999999,82641.63599999994,72077.54399999994
2021-04-29T19:25:00.0,74.0,74.3,66.0,83.7,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,967.5999999999998,74.32571428571424,83.63999999999996,65.99999999999999,81105.3,71996.7,80930.06399999994,71917.56114285708
2021-04-29T19:26:00.0,74.0,74.4,66.0,82.6,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,968.7999999999998,74.37428571428566,82.70285714285708,65.99999999999999,79791.59999999999,71870.40000000001,80122.52799999993,72053.80799999993
2021-04-29T19:27:00.0,74.0,74.4,66.0,82.2,55.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,962.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,969.9999999999999,74.40857142857139,81.92571428571424,65.99999999999999,79076.40000000001,71572.8,79467.9428571428,72176.31428571424
2021-04-29T19:28:00.0,74.0,74.4,66.0,81.8,55.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,971.7999999999997,74.39999999999996,82.18571428571425,65.99999999999999,79755.0,72540.0,79868.07714285709,72301.91999999994
2021-04-29T19:29:00.0,74.0,74.4,66.0,83.9,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,974.7999999999998,74.39142857142853,84.03714285714281,65.99999999999999,82054.20000000001,72763.20000000001,81919.40685714279,72516.76457142852
2021-04-29T19:30:00.0,74.0,74.4,66.0,86.5,54.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,979.9999999999998,74.42571428571425,86.04571428571424,65.99999999999999,84597.0,72763.20000000001,84324.79999999993,72937.19999999995
2021-04-29T19:31:00.0,74.5,74.5,66.0,86.0,54.6,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,982.5999999999998,74.47428571428567,85.97428571428566,65.99999999999999,84366.0,73084.5,84478.33314285707,73178.43314285709
2021-04-29T19:32:00.0,74.5,74.5,66.0,84.1,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,984.5999999999999,74.50857142857139,84.28857142857137,65.99999999999999,83090.79999999999,73606.0,82990.52742857137,73361.13942857138
2021-04-29T19:33:00.0,74.5,74.5,66.0,82.8,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,987.1999999999998,74.49142857142853,82.7828571428571,65.99999999999999,81806.4,73606.0,81723.23657142851,73537.93828571423
2021-04-29T19:34:00.0,74.5,74.5,66.0,81.9,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,987.1999999999998,74.52571428571424,81.83999999999995,65.99999999999999,80917.20000000001,73606.0,80792.44799999993,73571.78514285709
2021-04-29T19:35:00.0,74.5,74.6,66.0,81.4,55.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,987.1999999999998,74.57428571428568,81.39142857142852,65.99999999999999,80667.40000000001,73928.59999999999,80349.61828571423,73619.73485714282
2021-04-29T19:36:00.0,74.5,74.6,66.0,82.0,55.4,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,987.7999999999997,74.61714285714281,82.27428571428567,65.79999999999998,80442.0,73182.59999999999,81270.53942857136,73706.81371428564
2021-04-29T19:37:00.0,74.5,74.6,66.0,84.5,54.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,987.7999999999997,74.57428571428568,84.49999999999994,65.6,83486.0,73704.79999999999,83469.09999999992,73664.47942857137
2021-04-29T19:38:00.0,74.5,74.5,65.0,86.5,54.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,986.5999999999998,74.51714285714282,86.12285714285709,65.39999999999999,85721.5,73829.5,84968.81085714279,73518.61314285708
2021-04-29T19:39:00.0,74.5,74.5,65.0,85.6,54.7,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,989.1999999999998,74.51714285714282,85.66857142857138,65.19999999999999,84572.79999999999,73606.0,84743.3508571428,73712.35771428565
2021-04-29T19:40:00.0,74.5,74.6,65.0,83.8,55.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,989.7999999999997,74.57428571428568,83.86857142857136,64.99999999999999,82543.0,73481.0,83013.1119999999,73813.62799999994
2021-04-29T19:41:00.0,74.5,74.6,65.0,82.3,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,990.3999999999999,74.60857142857138,82.35999999999996,64.99999999999999,81806.2,74152.4,81569.34399999994,73892.32914285708
2021-04-29T19:42:00.0,74.5,74.6,65.0,81.5,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,990.3999999999999,74.59999999999995,81.25999999999995,64.99999999999999,80766.5,73928.59999999999,80479.90399999994,73883.83999999994
2021-04-29T19:43:00.0,74.5,74.6,65.0,81.1,55.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,990.3999999999999,74.59999999999995,81.52857142857137,64.99999999999999,80613.4,74152.4,80745.89714285707,73883.83999999994
2021-04-29T19:44:00.0,74.5,74.6,65.0,83.6,55.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,988.5999999999999,74.59999999999995,83.6771428571428,64.99999999999999,82596.79999999999,73704.79999999999,82723.22342857136,73749.55999999994
2021-04-29T19:45:00.0,74.5,74.6,65.0,86.5,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,987.3999999999997,74.59999999999995,86.11428571428567,64.99999999999999,85202.5,73481.0,85029.24571428564,73660.03999999994
2021-04-29T19:46:00.0,74.5,74.6,65.0,86.4,54.4,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,985.5999999999998,74.59999999999995,86.30571428571423,64.99999999999999,85104.0,73481.0,85062.91199999992,73525.75999999994
2021-04-29T19:47:00.0,74.5,74.6,65.0,84.4,54.6,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,985.5999999999998,74.59999999999995,84.57999999999996,64.99999999999999,83134.0,73481.0,83362.04799999994,73525.75999999994
2021-04-29T19:48:00.0,74.5,74.6,65.0,82.7,54.7,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,986.1999999999998,74.59142857142852,82.67428571428567,64.99999999999999,81459.5,73481.0,81533.38057142851,73562.0668571428
2021-04-29T19:49:00.0,74.5,74.6,65.0,81.4,55.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,986.7999999999998,74.62571428571425,81.31428571428567,64.99999999999999,80423.20000000001,73704.79999999999,80240.93714285709,73640.65485714281
2021-04-29T19:50:00.0,74.5,74.7,65.0,80.9,54.9,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,986.7999999999998,74.6828571428571,81.08857142857138,64.99999999999999,79929.20000000001,73803.6,80018.20228571423,73697.04342857137
2021-04-29T19:51:00.0,74.5,74.7,65.0,82.6,54.9,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,985.9999999999998,74.6828571428571,82.81428571428566,64.99999999999999,81608.79999999999,73803.6,81654.88571428564,73637.29714285709
2021-04-29T19:52:00.0,74.5,74.6,65.0,85.7,55.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,983.9999999999998,74.62571428571425,85.5028571428571,64.99999999999999,84414.5,73481.0,84134.81142857137,73431.70285714281
2021-04-29T19:53:00.0,74.5,74.6,65.0,86.9,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,983.3999999999999,74.5828571428571,86.59142857142852,64.79999999999998,85248.90000000001,73182.59999999999,85154.0108571428,73344.78171428565
2021-04-29T19:54:00.0,74.5,74.6,65.0,85.2,55.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,982.7999999999998,74.62571428571425,85.34571428571425,64.59999999999998,83325.6,72958.79999999999,83877.76799999995,73342.15199999996
2021-04-29T19:55:00.0,74.5,74.7,64.0,83.2,55.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,982.7999999999998,74.67428571428567,83.2771428571428,64.39999999999999,81952.0,73579.5,81844.77599999994,73389.88799999995
2021-04-29T19:56:00.0,74.5,74.7,64.0,81.8,55.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,983.5999999999998,74.70857142857139,81.68857142857138,64.19999999999999,80573.0,73579.5,80348.87885714279,73483.35085714281
2021-04-29T19:57:00.0,74.5,74.7,64.0,81.0,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,984.9999999999998,74.69999999999996,81.10285714285709,63.999999999999986,79785.0,73579.5,79886.31428571421,73579.49999999994
2021-04-29T19:58:00.0,74.5,74.7,64.0,82.1,54.8,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,985.5999999999998,74.69999999999996,82.40857142857138,63.999999999999986,80868.5,73579.5,81221.88799999993,73624.31999999995
2021-04-29T19:59:00.0,74.5,74.7,64.0,85.2,54.4,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,985.5999999999998,74.69999999999996,85.0028571428571,63.999999999999986,83922.0,73579.5,83778.81599999993,73624.31999999995
2021-04-29T20:00:00.0,74.5,74.7,64.0,86.8,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,986.1999999999998,74.70857142857139,86.54285714285709,63.999999999999986,85758.4,73803.6,85348.56571428565,73677.59314285709
2021-04-29T20:01:00.0,74.5,74.7,64.0,85.7,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,985.3999999999999,74.66571428571424,85.73428571428568,63.999999999999986,84414.5,73579.5,84482.5651428571,73575.5948571428
2021-04-29T20:02:00.0,74.5,74.6,64.0,83.7,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,985.3999999999999,74.65142857142854,83.8285714285714,63.999999999999986,82695.6,73704.79999999999,82604.67428571424,73561.51771428567
2021-04-29T20:03:00.0,74.5,74.7,64.0,82.2,55.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,984.7999999999997,74.65714285714282,82.07999999999996,63.999999999999986,80638.2,73280.7,80832.38399999993,73522.35428571423
2021-04-29T20:04:00.0,74.5,74.7,64.0,81.1,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,983.9999999999998,74.72571428571425,81.14285714285708,63.999999999999986,79883.5,73579.5,79844.57142857135,73530.1028571428
2021-04-29T20:05:00.0,74.5,74.8,64.0,81.7,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,981.9999999999998,74.81714285714281,82.0771428571428,63.999999999999986,80474.5,73678.0,80599.75428571421,73470.43428571422
2021-04-29T20:06:00.0,74.5,74.9,64.0,84.8,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,982.7999999999997,74.83142857142853,84.61999999999995,63.999999999999986,83188.8,73476.90000000001,83164.53599999992,73544.32799999994
2021-04-29T20:07:00.0,74.5,74.7,64.0,86.8,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,982.7999999999998,74.75999999999996,86.59428571428566,63.79999999999999,84890.4,73056.6,85104.86399999993,73474.12799999995
2021-04-29T20:08:00.0,74.5,74.7,64.0,86.2,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,981.3999999999997,74.6828571428571,86.08857142857138,63.599999999999994,84907.0,73579.5,84487.32399999994,73293.75599999994
2021-04-29T20:09:00.0,74.5,74.7,63.0,83.9,54.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,981.3999999999997,74.6828571428571,84.04571428571424,63.39999999999999,82641.5,73579.5,82482.46399999993,73293.75599999994
2021-04-29T20:10:00.0,74.5,74.7,63.0,82.1,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,983.3999999999999,74.76857142857139,82.15999999999994,63.19999999999999,80293.79999999999,73056.6,80796.14399999993,73527.4131428571
2021-04-29T20:11:00.0,74.5,74.9,63.0,81.3,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,981.9999999999999,74.79714285714283,81.11142857142852,62.99999999999999,79755.3,73476.90000000001,79651.4228571428,73450.79428571425
2021-04-29T20:12:00.0,74.5,74.7,63.0,81.3,55.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,981.9999999999998,74.76857142857139,81.72857142857137,62.99999999999999,80324.4,73803.6,80257.45714285706,73422.73714285709
2021-04-29T20:13:00.0,74.5,74.7,63.0,84.1,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,983.3999999999999,74.6828571428571,84.0571428571428,62.99999999999999,82249.79999999999,73056.6,82661.7942857142,73443.12171428566
2021-04-29T20:14:00.0,74.5,74.7,63.0,86.7,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,983.3999999999997,74.69999999999996,86.43428571428566,62.99999999999999,85399.5,73579.5,84999.4765714285,73459.97999999994
2021-04-29T20:15:00.0,74.5,74.7,63.0,86.6,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,983.3999999999999,74.69999999999996,86.44571428571425,62.99999999999999,85301.0,73579.5,85010.71542857138,73459.97999999995
2021-04-29T20:16:00.0,74.5,74.7,63.0,84.4,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,985.3999999999999,74.69142857142853,84.57142857142853,62.99999999999999,82796.40000000001,73280.7,83336.68571428566,73600.93371428567
2021-04-29T20:17:00.0,74.5,74.7,63.0,82.5,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,987.7999999999997,74.71714285714282,82.5171428571428,62.99999999999999,81510.0,73803.6,81510.43371428564,73805.59371428566
2021-04-29T20:18:00.0,74.5,74.8,63.0,81.3,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,988.9999999999998,74.79999999999995,81.19714285714281,62.99999999999999,80324.4,73902.4,80303.97428571421,73977.19999999994
2021-04-29T20:19:00.0,74.5,74.9,63.0,81.0,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.9473648071289,99.9916687011719,999.950012207031,997.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,99.9916687011719,0.0,true,true,990.3999999999999,74.87428571428566,81.23999999999995,62.99999999999999,80757.0,74675.3,80460.09599999995,74155.4925714285
2021-04-29T20:20:00.0,74.5,74.9,63.0,83.0,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.9473648071289,99.9833374023438,999.900024414062,991.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,99.9833374023438,0.0,true,true,990.3999999999997,74.95142857142854,83.1371428571428,62.99999999999999,82253.0,74225.90000000001,82339.02628571421,74231.8948571428
2021-04-29T20:21:00.0,75.0,75.0,63.0,85.9,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.9473648071289,93.9583435058594,999.750061035156,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,93.9500122070312,0.0,true,true,990.3999999999999,74.92285714285708,85.55714285714281,62.99999999999999,84869.20000000001,74100.0,84735.79428571422,74203.59771428564
2021-04-29T20:22:00.0,74.5,74.8,63.0,86.7,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.9473648071289,99.9500122070312,999.700073242188,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,99.9500122070312,0.0,true,true,987.9999999999999,74.85999999999996,86.69142857142853,62.99999999999999,85659.6,73902.4,85651.13142857137,73961.67999999995
2021-04-29T20:23:00.0,74.5,74.8,63.0,86.4,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.9473648071289,99.9500122070312,999.700073242188,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,99.9500122070312,0.0,true,true,986.7999999999998,74.77428571428567,86.46857142857138,62.99999999999999,85363.20000000001,73902.4,85327.18628571423,73787.26514285708
2021-04-29T20:24:00.0,74.5,74.8,63.0,86.1,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.9473648071289,99.9500122070312,999.700073242188,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,99.9500122070312,0.0,true,true,986.7999999999998,74.81714285714281,86.14285714285708,62.99999999999999,84808.5,73678.0,85005.77142857136,73829.55657142852
2021-04-29T20:25:00.0,74.5,74.9,63.0,86.1,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.9473648071289,99.9500122070312,999.700073242188,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,99.9500122070312,0.0,true,true,986.1999999999998,74.90857142857139,86.2028571428571,62.79999999999999,84808.5,73776.5,85013.25771428566,73874.8331428571
2021-04-29T20:26:00.0,75.0,75.0,63.0,86.2,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.5263137817383,93.9250183105469,963.550109863281,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,93.9166870117188,0.0,true,true,986.7999999999998,74.94857142857138,85.99428571428567,62.59999999999999,85165.6,74100.0,84859.16114285708,73959.25028571422
2021-04-29T20:27:00.0,74.5,74.9,62.0,85.0,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.5263137817383,99.7750549316406,998.650329589844,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,99.7750549316406,0.0,true,true,987.3999999999999,74.95142857142852,85.0171428571428,62.399999999999984,83725.0,73776.5,83945.9268571428,74007.04057142852
2021-04-29T20:28:00.0,75.0,75.0,62.0,83.5,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,93.5789489746094,93.3668212890625,960.200927734375,991.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,93.3668212890625,0.0,true,true,987.9999999999998,74.99142857142851,83.5771428571428,62.19999999999999,82748.5,74325.0,82574.21714285707,74091.53142857135
2021-04-29T20:29:00.0,75.0,75.1,62.0,82.5,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,93.7894744873047,92.866943359375,957.20166015625,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,92.8586120605469,0.0,true,true,983.5999999999999,75.0828571428571,82.52571428571423,61.999999999999986,81510.0,74198.79999999999,81172.29257142851,73851.49828571423
2021-04-29T20:30:00.0,75.0,75.1,62.0,81.9,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,92.8421020507812,74.3420639038086,846.052368164063,988.0,1000.0,400.0,94.315788269043,94.1733932495117,0.0144000016152859,74.3087310791016,0.0,true,true,965.7999999999997,75.11714285714281,81.70285714285711,61.999999999999986,80917.20000000001,74198.79999999999,78908.61942857137,72548.1365714285
2021-04-29T20:31:00.0,75.0,75.1,62.0,81.3,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,75.5789489746094,72.3420944213867,834.052551269531,966.0,1000.0,400.0,91.7894744873047,91.5914001464844,0.0151200015097857,72.3420944213867,0.0,true,true,940.5999999999999,75.0828571428571,81.55714285714282,61.999999999999986,78535.8,72546.59999999999,76712.64857142854,70622.93542857138
2021-04-29T20:32:00.0,75.0,75.0,62.0,82.6,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.4210510253906,70.3421249389648,822.052734375,896.0,1000.0,400.0,89.8947372436523,89.5511932373047,0.0158399995416403,70.3087921142578,0.0,true,true,916.5999999999998,75.00857142857137,82.4971428571428,61.999999999999986,74009.59999999999,67200.0,75616.88114285708,68752.8565714285
2021-04-29T20:33:00.0,74.5,74.9,62.0,84.7,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.8421020507813,74.5672073364258,847.403198242188,865.0,1000.0,400.0,89.2631607055664,88.8593444824219,0.0165599994361401,74.5672073364258,0.0,true,true,891.1999999999998,74.89999999999996,84.8628571428571,61.999999999999986,73265.5,64788.50000000001,75629.77828571423,66750.87999999995
2021-04-29T20:34:00.0,74.5,74.8,62.0,87.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.8421020507813,73.0673446655273,838.404052734375,868.0,1000.0,400.0,89.2631607055664,88.8593444824219,0.0172799993306398,73.0673446655273,0.0,true,true,870.1999999999998,74.79142857142853,87.64857142857139,61.999999999999986,76123.6,64926.399999999994,76271.78685714281,65083.50114285709
2021-04-29T20:35:00.0,74.5,74.7,62.0,89.8,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.8421020507813,71.5674819946289,829.404907226563,861.0,1000.0,400.0,89.2631607055664,88.8593444824219,0.0179999992251396,71.5674819946289,0.0,true,true,858.1999999999998,74.72571428571425,89.5171428571428,61.999999999999986,77317.8,64316.700000000004,76823.61199999994,64129.60799999996
2021-04-29T20:36:00.0,74.5,74.7,62.0,89.8,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.8421020507813,70.0676193237305,820.405700683594,861.0,1000.0,400.0,88.6315765380859,88.7063140869141,0.0180000010877848,70.0426177978516,0.0,true,true,851.1999999999998,74.66571428571424,89.97142857142852,61.999999999999986,77317.8,64316.700000000004,76583.67999999993,63555.455999999955
2021-04-29T20:37:00.0,74.5,74.6,62.0,89.8,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.8421020507813,68.567756652832,811.406555175781,836.0,1000.0,400.0,88.6315765380859,88.6301193237305,0.0180000010877848,68.567756652832,0.0,true,true,842.9999999999998,74.61714285714282,89.80857142857138,61.999999999999986,75072.8,62365.6,75708.62571428566,62902.251428571384
2021-04-29T20:38:00.0,74.5,74.6,62.0,89.9,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.8421020507813,67.0678939819336,802.407348632813,830.0,1000.0,400.0,88.6315765380859,88.6301193237305,0.0180000010877848,67.0428924560547,0.0,true,true,836.1999999999998,74.61714285714282,90.0371428571428,61.999999999999986,74617.0,61917.99999999999,75289.0588571428,62394.85485714282
2021-04-29T20:39:00.0,74.5,74.7,62.0,90.1,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,65.684211730957,65.5680313110352,793.408203125,827.0,1000.0,400.0,88.6315765380859,88.6301193237305,0.0180000010877848,65.5430297851563,0.0,true,true,826.7999999999998,74.67428571428567,89.84285714285708,61.999999999999986,74512.7,61776.9,74282.07428571422,61740.69942857138
2021-04-29T20:40:00.0,74.5,74.7,62.0,88.8,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,65.684211730957,64.0681686401367,784.408996582031,827.0,1000.0,400.0,88.6315765380859,88.1232070922852,0.0180000010877848,64.0431671142578,0.0,true,true,819.1999999999998,74.71714285714282,88.86857142857139,61.999999999999986,73437.59999999999,61776.9,72801.13371428566,61208.28342857138
2021-04-29T20:41:00.0,74.5,74.7,62.0,87.4,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,65.684211730957,62.5681915283203,775.4091796875,814.0,1000.0,400.0,88.0,87.511833190918,0.0180000010877848,62.5431976318359,0.0,true,true,812.8,74.67428571428567,87.55428571428567,61.999999999999986,71143.6,60805.8,71164.12342857139,60695.25942857139
2021-04-29T20:42:00.0,74.5,74.6,62.0,86.5,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,65.684211730957,61.0682144165039,766.409301757812,798.0,1000.0,400.0,87.3684234619141,87.390022277832,0.0180000010877848,61.0432205200195,0.0,true,true,806.3999999999999,74.62571428571425,86.28571428571423,61.79999999999998,69027.0,59530.799999999996,69580.79999999994,60178.17599999996
2021-04-29T20:43:00.0,74.5,74.6,62.0,84.9,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.5263175964355,59.5682373046875,757.409423828125,798.0,1000.0,400.0,87.3684234619141,87.2978668212891,0.0180000010877848,59.5432434082031,0.0,true,true,795.5999999999998,74.59142857142852,84.96857142857138,61.59999999999999,67750.20000000001,59530.799999999996,67600.99542857138,59344.94057142852
2021-04-29T20:44:00.0,74.5,74.6,61.0,83.9,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.5263175964355,58.0682601928711,748.409545898438,795.0,1000.0,400.0,86.7368392944336,86.2559585571289,0.0180000010877848,58.0432662963867,0.0,true,true,786.1999999999998,74.59999999999995,84.04571428571424,61.39999999999999,66700.5,59306.99999999999,66076.74057142853,58650.519999999946
2021-04-29T20:45:00.0,74.5,74.6,61.0,84.0,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.5263175964355,56.5682830810547,739.40966796875,773.0,1000.0,400.0,85.4736862182617,85.5080184936523,0.0180000010877848,56.5432891845703,0.0,true,true,779.3999999999999,74.61714285714281,83.88857142857138,61.19999999999999,64932.0,57665.799999999996,65382.75257142852,58156.60114285709
2021-04-29T20:46:00.0,74.5,74.6,61.0,84.0,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.7894744873047,55.0766448974609,730.459899902344,767.0,1000.0,400.0,85.4736862182617,85.5080184936523,0.0180000010877848,55.0766448974609,0.0,true,true,773.1999999999998,74.55714285714282,83.83714285714281,60.999999999999986,64428.0,57218.2,64822.8788571428,57647.582857142814
2021-04-29T20:47:00.0,74.0,74.4,61.0,84.0,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.1052627563477,59.9016571044922,759.409912109375,764.0,1000.0,400.0,85.4736862182617,85.2476119995117,0.0180000010877848,59.9016571044922,0.0,true,true,766.9999999999999,74.42571428571424,84.37714285714281,60.999999999999986,64176.0,56841.600000000006,64717.26857142853,57084.52285714281
2021-04-29T20:48:00.0,74.0,74.3,61.0,86.0,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.1052627563477,58.8766784667969,753.260070800781,767.0,1000.0,400.0,85.4736862182617,85.1972122192383,0.0180000010877848,58.8766784667969,0.0,true,true,764.3999999999999,74.30857142857138,85.91428571428565,60.999999999999986,65962.0,56988.1,65672.87999999995,56801.47199999996
2021-04-29T20:49:00.0,74.0,74.3,61.0,87.6,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.1052627563477,57.8766937255859,747.260192871094,764.0,1000.0,400.0,85.4736862182617,85.1972122192383,0.0180000010877848,57.8600234985351,0.0,true,true,763.7999999999997,74.29999999999995,87.3428571428571,60.999999999999986,66926.4,56765.2,66712.47428571423,56750.339999999946
2021-04-29T20:50:00.0,74.0,74.3,61.0,87.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.1052627563477,56.876708984375,741.26025390625,760.0,1000.0,400.0,85.4736862182617,85.1972122192383,0.0180000010877848,56.8600387573242,0.0,true,true,762.9999999999998,74.2828571428571,87.48571428571424,60.999999999999986,66424.0,56468.0,66751.59999999995,56677.81999999995
2021-04-29T20:51:00.0,74.0,74.2,61.0,87.0,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.1052627563477,55.8767242431641,735.260375976563,764.0,1000.0,400.0,85.4736862182617,85.1972122192383,0.0180000010877848,55.8767242431641,0.0,true,true,761.5999999999999,74.19999999999996,87.05999999999996,60.999999999999986,66468.0,56688.8,66304.89599999996,56510.719999999965
2021-04-29T20:52:00.0,74.0,74.1,61.0,87.0,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.1052627563477,54.8767395019531,729.260437011719,760.0,1000.0,400.0,85.4736862182617,85.1972122192383,0.0180000010877848,54.8767395019531,0.0,true,true,760.1999999999998,74.11714285714282,87.09428571428566,60.999999999999986,66120.0,56315.99999999999,66209.07599999994,56343.85199999996
2021-04-29T20:53:00.0,74.0,74.1,61.0,87.3,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.1052627563477,53.8767547607422,723.260559082031,760.0,1000.0,400.0,85.4736862182617,85.1972122192383,0.0180000010877848,53.8767547607422,0.0,true,true,758.9999999999998,74.09142857142851,87.15428571428566,60.999999999999986,66348.0,56315.99999999999,66150.1028571428,56235.394285714225
2021-04-29T20:54:00.0,74.0,74.1,61.0,86.7,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.1052627563477,52.8767700195312,717.260620117187,757.0,1000.0,400.0,85.4736862182617,85.1217041015625,0.0180000010877848,52.8767700195312,0.0,true,true,753.7999999999998,74.09999999999995,86.67428571428567,60.999999999999986,65631.90000000001,56093.7,65335.07657142853,55856.57999999995
2021-04-29T20:55:00.0,74.0,74.1,61.0,85.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.1052627563477,51.8767852783203,711.260681152344,754.0,1000.0,400.0,84.8421020507813,84.4201202392578,0.0180000010877848,51.8767852783203,0.0,true,true,748.1999999999998,74.09999999999995,85.94857142857138,60.999999999999986,64617.8,55871.399999999994,64306.721142857095,55441.61999999995
2021-04-29T20:56:00.0,74.0,74.1,61.0,85.1,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,51.0526313781738,50.8768005371094,705.260803222656,738.0,1000.0,400.0,84.2105255126953,84.2506408691406,0.0180000010877848,50.8768005371094,0.0,true,true,742.5999999999999,74.09999999999995,84.68857142857138,60.999999999999986,62803.799999999996,54685.799999999996,62889.7331428571,55026.65999999996
2021-04-29T20:57:00.0,74.0,74.1,61.0,82.8,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,51.0526313781738,49.8768157958984,699.260864257812,732.0,1000.0,400.0,84.2105255126953,84.2506408691406,0.0180000010877848,49.8768157958984,0.0,true,true,737.5999999999999,74.09999999999995,83.06571428571424,60.999999999999986,60609.6,54241.2,61269.270857142816,54656.15999999996
2021-04-29T20:58:00.0,74.0,74.1,61.0,81.5,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,51.0526313781738,48.8768310546875,693.260986328125,732.0,1000.0,400.0,84.2105255126953,84.2506408691406,0.0180000010877848,48.8768310546875,0.0,true,true,729.9999999999999,74.1171428571428,81.37142857142852,60.79999999999998,59658.0,54241.2,59401.14285714281,54105.514285714235
2021-04-29T20:59:00.0,74.0,74.1,61.0,80.8,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,51.0526313781738,47.8768463134766,687.261047363281,732.0,1000.0,400.0,83.5789489746094,83.3515014648437,0.0180000010877848,47.8768463134766,0.0,true,true,727.5999999999998,74.04857142857138,80.43999999999994,60.59999999999999,59145.6,54241.2,58528.14399999994,53877.74057142852
2021-04-29T21:00:00.0,73.5,73.9,60.0,81.8,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,51.684211730957,71.1101913452148,826.6611328125,716.0,1000.0,400.0,82.9473648071289,82.9750061035156,0.0144000016152859,71.1101913452148,0.0,true,true,732.5999999999999,73.96857142857138,83.26571428571424,60.39999999999999,58568.799999999996,52912.4,61000.462285714246,54189.37542857139
2021-04-29T21:01:00.0,73.5,73.9,60.0,89.8,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,71.4736862182617,72.1101760864258,832.661071777344,726.0,1000.0,400.0,84.8421020507813,85.0488967895508,0.0151200015097857,72.1101760864258,0.0,true,true,744.5999999999999,73.83142857142855,88.76285714285709,60.19999999999999,65194.799999999996,53651.4,66092.82342857138,54974.881714285686
2021-04-29T21:02:00.0,73.5,73.7,60.0,93.0,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,71.4736862182617,73.1101608276367,838.660949707031,757.0,1000.0,400.0,86.7368392944336,86.8761825561523,0.0158399995416403,73.1101608276367,0.0,true,true,761.5999999999998,73.75142857142853,92.66571428571423,59.999999999999986,70401.0,55790.9,70574.20799999994,56169.08799999996
2021-04-29T21:03:00.0,73.5,73.7,60.0,91.7,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,71.4736862182617,74.1101455688477,844.660888671875,792.0,1000.0,400.0,88.0,88.2254028320313,0.0165599994361401,74.1101455688477,0.0,true,true,783.7999999999998,73.6828571428571,91.92285714285708,59.999999999999986,72626.40000000001,58370.4,72049.13542857136,57752.62342857139
2021-04-29T21:04:00.0,73.5,73.7,60.0,90.1,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,71.4736862182617,75.1101303100586,850.660766601563,817.0,1000.0,400.0,88.6315765380859,89.0057754516602,0.0172799993306398,75.1101303100586,0.0,true,true,803.1999999999998,73.69142857142853,90.27999999999994,59.999999999999986,73611.7,60212.9,72512.89599999994,59188.95542857138
2021-04-29T21:05:00.0,73.5,73.7,60.0,89.8,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,71.4736862182617,76.1101150512695,856.660705566406,827.0,1000.0,400.0,88.6315765380859,89.0057754516602,0.0179999992251396,76.1101150512695,0.0,true,true,820.9999999999998,73.72571428571425,90.01428571428565,59.999999999999986,74264.59999999999,60949.9,73901.7285714285,60528.81142857138
2021-04-29T21:06:00.0,73.5,73.8,60.0,90.3,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.6315765380859,77.1100997924805,862.660583496094,823.0,1000.0,400.0,88.6315765380859,89.0661392211914,0.0180000010877848,77.1100997924805,0.0,true,true,832.3999999999999,73.77428571428567,89.84571428571422,59.999999999999986,74316.9,60737.399999999994,74787.5725714285,61409.71542857138
2021-04-29T21:07:00.0,73.5,73.8,60.0,88.6,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.6315765380859,78.1100845336914,868.660522460938,846.0,1000.0,400.0,89.2631607055664,89.1732406616211,0.0180000010877848,78.1100845336914,0.0,true,true,838.1999999999998,73.79999999999995,88.7628571428571,59.999999999999986,74955.59999999999,62434.799999999996,74401.0268571428,61859.159999999945
2021-04-29T21:08:00.0,73.5,73.8,60.0,87.0,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.6315765380859,79.1100692749023,874.660400390625,849.0,1000.0,400.0,89.2631607055664,89.1732406616211,0.0180000010877848,79.1100692749023,0.0,true,true,840.5999999999999,73.81714285714281,87.04285714285709,59.999999999999986,73863.0,62656.2,73168.22571428565,62050.69028571424
2021-04-29T21:09:00.0,73.5,73.9,60.0,85.9,55.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.6315765380859,80.1100540161133,880.660339355469,846.0,1000.0,400.0,89.2631607055664,89.1732406616211,0.0180000010877848,80.1100540161133,0.0,true,true,847.5999999999998,73.89142857142853,85.93428571428566,59.999999999999986,72671.40000000001,62519.4,72837.90057142852,62630.37485714281
2021-04-29T21:10:00.0,74.0,74.0,60.0,85.2,55.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.6315765380859,75.0350341796875,850.210205078125,839.0,1000.0,400.0,89.2631607055664,89.5554122924805,0.0180000010877848,81.0350341796875,0.0,true,true,851.3999999999999,74.00857142857139,85.01142857142852,59.999999999999986,71482.8,62086.0,72378.73028571423,63010.89771428567
2021-04-29T21:11:00.0,74.0,74.1,60.0,84.4,55.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.6315765380859,75.6516952514648,853.91015625,858.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,75.6516952514648,0.0,true,true,854.5999999999999,74.0828571428571,84.5028571428571,59.999999999999986,72415.20000000001,63577.799999999996,72216.14171428567,63311.209714285666
2021-04-29T21:12:00.0,74.0,74.1,60.0,85.2,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,76.1516876220703,856.910095214844,865.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,76.1516876220703,0.0,true,true,856.9999999999998,74.10857142857137,85.5171428571428,59.79999999999998,73698.0,64096.49999999999,73288.19142857136,63511.04571428565
2021-04-29T21:13:00.0,74.0,74.1,60.0,88.1,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,76.6516799926758,859.910095214844,865.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,76.6516799926758,0.0,true,true,860.7999999999998,74.09142857142851,87.90285714285709,59.59999999999998,76206.5,64096.49999999999,75666.77942857136,63777.90171428565
2021-04-29T21:14:00.0,74.0,74.1,59.0,89.9,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,77.1516723632812,862.910034179688,858.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,77.1600036621094,0.0,true,true,860.7999999999998,74.11714285714282,89.67714285714281,59.39999999999999,77134.20000000001,63577.799999999996,77194.08457142852,63800.03657142853
2021-04-29T21:15:00.0,74.0,74.2,59.0,89.7,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,77.6516647338867,865.910034179688,858.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,77.6516647338867,0.0,true,true,859.9999999999999,74.20857142857137,89.77714285714282,59.19999999999999,76962.6,63663.600000000006,77208.34285714281,63819.37142857137
2021-04-29T21:16:00.0,74.0,74.3,59.0,89.2,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,78.1516571044922,868.909912109375,858.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,78.1599884033203,0.0,true,true,857.9999999999998,74.2485714285714,89.29428571428566,58.999999999999986,76533.6,63749.399999999994,76614.49714285709,63705.274285714244
2021-04-29T21:17:00.0,74.0,74.2,59.0,89.2,54.4,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,78.6516494750977,871.909912109375,861.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,78.6599807739258,0.0,true,true,857.3999999999999,74.25999999999996,89.25142857142853,58.999999999999986,76801.2,63886.200000000004,76524.17485714282,63670.52399999996
2021-04-29T21:18:00.0,74.0,74.3,59.0,89.4,54.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,79.1516418457031,874.909851074219,855.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,79.1599731445313,0.0,true,true,857.9999999999998,74.26571428571424,89.34857142857139,58.999999999999986,76437.0,63526.5,76661.07428571423,63719.9828571428
2021-04-29T21:19:00.0,74.0,74.3,59.0,88.9,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,79.6516342163086,877.909790039063,855.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,79.6516342163086,0.0,true,true,856.7999999999998,74.29999999999995,88.77142857142853,58.999999999999986,76009.5,63526.5,76059.35999999996,63660.23999999995
2021-04-29T21:20:00.0,74.0,74.3,59.0,87.4,55.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,80.1516265869141,880.909790039063,861.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,80.1599578857422,0.0,true,true,855.5999999999999,74.32571428571424,87.47714285714281,58.999999999999986,75251.40000000001,63972.299999999996,74845.44342857138,63593.081142857096
2021-04-29T21:21:00.0,74.0,74.4,59.0,86.1,55.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,80.6516189575195,883.909729003906,852.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,80.6516189575195,0.0,true,true,856.1999999999998,74.37428571428566,86.16857142857137,58.999999999999986,73357.2,63388.8,73777.53085714279,63679.26342857137
2021-04-29T21:22:00.0,74.0,74.4,59.0,85.3,55.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,81.1349411010742,886.809631347656,855.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,81.1349411010742,0.0,true,true,856.1999999999998,74.39999999999996,85.24857142857138,58.999999999999986,72931.5,63612.00000000001,72989.8268571428,63701.279999999955
