time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-29T21:23:00.0,74.0,74.4,59.0,84.5,55.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,81.5099411010742,889.059631347656,858.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,81.5099411010742,0.0,true,true,854.3999999999999,74.42571428571425,84.30285714285709,58.999999999999986,72501.0,63835.200000000004,72028.36114285709,63589.33028571425
2021-04-29T21:24:00.0,74.5,74.5,59.0,83.8,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,75.7182693481445,854.309631347656,855.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,75.7182693481445,0.0,true,true,855.5999999999999,74.47428571428567,84.09142857142851,58.999999999999986,71649.0,63697.5,71948.62628571423,63720.198857142816
2021-04-29T21:25:00.0,74.5,74.5,59.0,85.6,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,79.3684234619141,75.8932647705078,855.359619140625,852.0,1000.0,400.0,89.8947372436523,89.8277053833008,0.0180000010877848,75.8932647705078,0.0,true,true,858.1999999999998,74.51714285714282,85.78857142857137,58.999999999999986,72931.2,63474.0,73623.75199999993,63950.61199999995
2021-04-29T21:26:00.0,74.5,74.5,59.0,88.9,54.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,79.3684234619141,76.2599258422852,857.559509277344,858.0,1000.0,400.0,89.8947372436523,90.3169403076172,0.0180000010877848,76.2599258422852,0.0,true,true,858.8,74.47428571428567,88.6428571428571,58.999999999999986,76276.20000000001,63921.0,76126.48571428566,63958.51657142853
2021-04-29T21:27:00.0,74.0,74.4,59.0,90.5,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,79.3684234619141,82.6849212646484,896.109558105469,868.0,1000.0,400.0,89.8947372436523,90.3169403076172,0.0180000010877848,82.6849212646484,0.0,true,true,860.7999999999997,74.41714285714282,90.3285714285714,58.999999999999986,78554.0,64579.200000000004,77754.83428571423,64058.27657142852
2021-04-29T21:28:00.0,74.0,74.4,59.0,90.2,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,79.3684234619141,83.1515808105469,898.909484863281,861.0,1000.0,400.0,89.8947372436523,90.3169403076172,0.0180000010877848,83.159912109375,0.0,true,true,867.7999999999998,74.41714285714282,90.3628571428571,58.999999999999986,77662.2,64058.4,78416.88742857137,64579.196571428525
2021-04-29T21:29:00.0,74.5,74.5,59.0,89.8,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,79.3684234619141,83.5432434082031,901.259460449219,865.0,1000.0,400.0,90.5263137817383,90.423454284668,0.0180000010877848,83.5432434082031,0.0,true,true,867.7999999999998,74.46571428571426,89.88571428571424,58.999999999999986,77677.0,64442.5,78002.8228571428,64621.34685714282
2021-04-29T21:30:00.0,74.5,74.5,59.0,89.2,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,78.5263137817383,59.8348999023437,759.009399414062,887.0,1000.0,400.0,90.5263137817383,90.3605804443359,0.0144000016152859,59.8099060058594,0.0,true,true,857.5999999999998,74.5428571428571,88.8571428571428,58.999999999999986,79120.40000000001,66081.5,76203.88571428566,63927.95428571424
2021-04-29T21:31:00.0,74.5,74.6,59.0,87.3,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.6315803527832,58.4849243164063,750.909545898438,858.0,1000.0,400.0,88.6315765380859,88.3222122192383,0.0151200015097857,58.4599227905273,0.0,true,true,841.7999999999997,74.54857142857139,87.66857142857137,58.79999999999999,74903.4,64006.799999999996,73799.40342857136,62754.98742857138
2021-04-29T21:32:00.0,74.5,74.5,59.0,87.0,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,57.5789489746094,57.0182800292969,742.109680175781,817.0,1000.0,400.0,86.7368392944336,86.6150665283203,0.0158399995416403,56.993278503418,0.0,true,true,820.7999999999998,74.53428571428567,86.92285714285708,58.599999999999994,71079.0,60866.5,71346.28114285709,61177.74171428567
2021-04-29T21:33:00.0,74.5,74.5,58.0,86.9,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,57.7894744873047,55.5349655151367,733.209777832031,782.0,1000.0,400.0,85.4736862182617,85.4300155639648,0.0165599994361401,55.5099716186523,0.0,true,true,793.5999999999999,74.49142857142853,86.83999999999995,58.39999999999999,67955.8,58259.0,68916.22399999994,59116.397714285675
2021-04-29T21:34:00.0,74.5,74.5,58.0,86.5,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,57.7894744873047,54.1183242797851,724.7099609375,760.0,1000.0,400.0,84.8421020507813,84.8734512329102,0.0172799993306398,54.0933227539062,0.0,true,true,771.5999999999999,74.49999999999996,86.52571428571423,58.19999999999999,65740.0,56620.0,66763.24114285709,57484.19999999996
2021-04-29T21:35:00.0,74.5,74.5,58.0,86.0,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,57.7894744873047,52.8016738891602,716.81005859375,751.0,1000.0,400.0,84.8421020507813,84.8734512329102,0.0179999992251396,52.8016738891602,0.0,true,true,758.3999999999999,74.50857142857139,86.01714285714282,57.99999999999999,64586.0,55949.5,65235.401142857096,56507.30057142853
2021-04-29T21:36:00.0,74.5,74.5,58.0,85.3,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.6315803527832,57.7350234985351,746.41015625,748.0,1000.0,400.0,84.8421020507813,84.8734512329102,0.0180000010877848,57.7350234985351,0.0,true,true,752.1999999999998,74.47428571428567,85.15428571428566,57.99999999999999,63804.4,55726.0,64053.05371428566,56019.55771428567
2021-04-29T21:37:00.0,74.0,74.4,58.0,84.1,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.0,56.7100448608398,740.26025390625,751.0,1000.0,400.0,84.8421020507813,84.8406295776367,0.0180000010877848,56.6933746337891,0.0,true,true,750.3999999999999,74.43428571428568,84.10857142857137,57.99999999999999,63159.1,55874.4,63115.07199999994,55855.48799999996
2021-04-29T21:38:00.0,74.0,74.4,58.0,83.8,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.0,55.7100601196289,734.260375976562,751.0,1000.0,400.0,84.8421020507813,84.8406295776367,0.0180000010877848,55.7100601196289,0.0,true,true,750.9999999999998,74.37428571428566,84.03142857142852,57.99999999999999,62933.799999999996,55874.4,63107.6028571428,55855.08857142852
2021-04-29T21:39:00.0,74.0,74.3,58.0,85.7,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.0,54.710075378418,728.260498046875,751.0,1000.0,400.0,84.8421020507813,84.8406295776367,0.0180000010877848,54.710075378418,0.0,true,true,750.9999999999999,74.3085714285714,85.78571428571423,57.99999999999999,64360.700000000004,55799.299999999996,64425.071428571384,55805.73714285711
2021-04-29T21:40:00.0,74.0,74.2,58.0,88.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.0,53.710090637207,722.260559082031,754.0,1000.0,400.0,84.8421020507813,84.8406295776367,0.0180000010877848,53.6934204101562,0.0,true,true,750.3999999999999,74.19999999999995,88.1771428571428,57.99999999999999,66653.6,55946.8,66168.12799999994,55679.67999999995
2021-04-29T21:41:00.0,74.0,74.1,58.0,89.5,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.0,52.7101058959961,716.260620117187,748.0,1000.0,400.0,84.8421020507813,84.8406295776367,0.0180000010877848,52.7101058959961,0.0,true,true,748.3999999999999,74.09142857142851,89.39714285714282,57.99999999999999,66946.0,55426.799999999996,66904.82171428567,55450.025142857085
2021-04-29T21:42:00.0,74.0,74.0,58.0,89.2,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.0,51.7184524536133,710.310668945312,748.0,1000.0,400.0,84.8421020507813,84.6270599365234,0.0180000010877848,51.7184524536133,0.0,true,true,745.7999999999998,74.01714285714282,89.45714285714281,57.99999999999999,66721.6,55352.0,66717.1371428571,55201.9851428571
2021-04-29T21:43:00.0,74.0,74.0,58.0,88.9,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.8421058654785,50.7184677124023,704.310791015625,741.0,1000.0,400.0,84.2105255126953,84.1366119384766,0.0180000010877848,50.7017974853516,0.0,true,true,740.1999999999998,73.99142857142853,88.50571428571425,57.99999999999999,65874.90000000001,54834.0,65511.92971428567,54768.45542857138
2021-04-29T21:44:00.0,74.0,74.0,58.0,87.0,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.7268142700195,698.36083984375,738.0,1000.0,400.0,84.2105255126953,84.0762786865234,0.0180000010877848,49.7184829711914,0.0,true,true,734.3999999999999,73.99999999999996,87.29999999999995,57.99999999999999,64206.0,54612.0,64113.11999999995,54345.59999999996
2021-04-29T21:45:00.0,73.5,74.0,58.0,86.5,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,54.8768310546875,729.260986328125,726.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,54.8768310546875,0.0,true,true,727.3999999999999,74.00857142857139,86.66285714285709,57.99999999999999,62799.0,53724.0,63038.56228571424,53833.834857142814
2021-04-29T21:46:00.0,74.0,74.0,58.0,86.9,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,54.2601699829102,689.56103515625,719.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,54.2435073852539,0.0,true,true,721.1999999999998,73.97428571428568,86.59142857142852,57.99999999999999,62481.100000000006,53206.0,62449.73828571424,53350.25485714282
2021-04-29T21:47:00.0,73.5,73.9,58.0,85.8,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,53.7435150146484,722.461120605469,713.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,53.7435150146484,0.0,true,true,716.1999999999999,73.92571428571425,85.86857142857139,57.99999999999999,61175.4,52690.700000000004,61499.07085714282,52945.59657142854
2021-04-29T21:48:00.0,73.5,73.9,58.0,84.4,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,53.2185211181641,719.311096191406,710.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,53.2185211181641,0.0,true,true,714.1999999999998,73.89142857142853,84.40857142857136,57.99999999999999,59924.00000000001,52469.00000000001,60284.60171428565,52773.25828571425
2021-04-29T21:49:00.0,73.5,73.9,58.0,83.1,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,52.6935272216797,716.161193847656,713.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,52.6851959228516,0.0,true,true,713.5999999999999,73.90857142857139,83.14285714285711,57.99999999999999,59250.299999999996,52690.700000000004,59330.742857142825,52741.15657142854
2021-04-29T21:50:00.0,73.5,73.9,58.0,82.2,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,52.1935348510742,713.161193847656,716.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,52.1852035522461,0.0,true,true,713.5999999999999,73.88285714285709,82.08857142857138,57.99999999999999,58855.200000000004,52912.4,58578.40457142853,52722.806857142816
2021-04-29T21:51:00.0,73.5,73.8,58.0,81.5,54.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,51.6935424804688,710.161254882812,716.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,51.6935424804688,0.0,true,true,715.9999999999999,73.80857142857138,81.53428571428567,57.99999999999999,58354.0,52840.799999999996,58378.54857142853,52846.9371428571
2021-04-29T21:52:00.0,73.5,73.7,58.0,82.1,54.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,51.1935501098633,707.161254882812,713.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,51.1935501098633,0.0,true,true,717.7999999999998,73.69142857142853,82.39999999999995,57.99999999999999,58537.299999999996,52548.1,59146.71999999995,52895.70742857139
2021-04-29T21:53:00.0,73.5,73.6,58.0,84.7,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,50.6935577392578,704.161376953125,722.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,50.6852264404297,0.0,true,true,717.7999999999998,73.61714285714282,84.5028571428571,57.79999999999999,61153.4,53139.2,60656.15085714281,52842.38514285711
2021-04-29T21:54:00.0,73.5,73.6,58.0,86.5,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,50.1935653686523,701.161376953125,722.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,50.1935653686523,0.0,true,true,717.7999999999998,73.59142857142852,86.37999999999994,57.599999999999994,62453.0,53139.2,62003.56399999994,52823.927428571384
2021-04-29T21:55:00.0,73.5,73.6,57.0,87.0,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.6935729980469,698.161437988281,716.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,49.6852416992187,0.0,true,true,718.9999999999998,73.61714285714281,87.05142857142852,57.39999999999999,62292.0,52697.6,62589.97714285708,52930.72571428566
2021-04-29T21:56:00.0,73.5,73.6,57.0,87.1,55.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.2102508544922,695.261474609375,716.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,49.2019195556641,0.0,true,true,718.3999999999999,73.53999999999996,87.10857142857138,57.19999999999999,62363.6,52697.6,62578.79771428567,52831.13599999996
2021-04-29T21:57:00.0,73.0,73.4,57.0,87.1,55.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,55.0269165039062,730.161499023437,719.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,55.0269165039062,0.0,true,true,718.3999999999999,73.48571428571425,87.12571428571424,56.999999999999986,62624.899999999994,52774.600000000006,62591.113142857095,52792.13714285711
2021-04-29T21:58:00.0,73.5,73.5,57.0,87.2,55.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,54.8435897827149,693.0615234375,719.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,48.8435897827149,0.0,true,true,720.3999999999999,73.43142857142854,87.21714285714279,56.999999999999986,62696.8,52846.5,62831.229714285655,52900.00114285711
2021-04-29T21:59:00.0,73.0,73.4,57.0,87.3,55.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,54.668586730957,728.011535644531,722.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,54.668586730957,0.0,true,true,722.9999999999998,73.42571428571425,87.20571428571424,56.999999999999986,63030.6,52994.8,63049.73142857137,53086.791428571385
2021-04-29T22:00:00.0,73.5,73.4,57.0,87.1,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,51.8947372436523,60.5102615356445,799.061584472656,726.0,1000.0,400.0,83.5789489746094,83.6346740722656,0.0144000016152859,60.5269241333008,0.0,true,true,728.1999999999998,73.42571428571425,87.24571428571423,56.999999999999986,63234.6,53288.4,63532.32914285709,53468.6051428571
2021-04-29T22:01:00.0,73.5,73.5,57.0,87.4,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.4210510253906,67.3602447509766,804.161499023437,729.0,1000.0,400.0,84.8421020507813,84.8518981933594,0.0151200015097857,61.3769149780273,0.0,true,true,735.1999999999998,73.43999999999997,87.37428571428566,56.999999999999986,63714.600000000006,53581.5,64237.574857142805,53993.08799999997
2021-04-29T22:02:00.0,73.0,73.4,57.0,87.3,54.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,68.2268981933594,809.361389160156,745.0,1000.0,400.0,85.4736862182617,85.8823165893555,0.0158399995416403,68.2435684204102,0.0,true,true,744.7999999999998,73.45142857142854,87.14571428571425,56.999999999999986,65038.5,54683.00000000001,64906.12799999996,54706.62399999996
2021-04-29T22:03:00.0,73.5,73.5,57.0,86.2,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,63.0185546875,778.111328125,754.0,1000.0,400.0,86.1052627563477,86.6004638671875,0.0165599994361401,63.0352172851562,0.0,true,true,754.8,73.49142857142853,86.05428571428565,56.999999999999986,64994.8,55419.0,64953.77485714281,55471.33028571425
2021-04-29T22:04:00.0,73.5,73.6,57.0,85.3,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,63.5685424804688,781.411254882813,770.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0172799993306398,63.5768814086914,0.0,true,true,764.1999999999998,73.57428571428566,85.77999999999994,56.999999999999986,65681.0,56671.99999999999,65553.07599999994,56225.469142857095
2021-04-29T22:05:00.0,73.5,73.6,57.0,87.5,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,64.0685348510742,784.411193847656,776.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0179999992251396,64.0685348510742,0.0,true,true,770.3999999999999,73.64285714285711,87.44857142857137,56.999999999999986,67900.0,57113.6,67370.37942857137,56734.45714285711
2021-04-29T22:06:00.0,73.5,73.7,57.0,90.1,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,64.5685272216797,787.4111328125,776.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,64.5768661499023,0.0,true,true,774.7999999999998,73.64857142857139,89.85142857142853,56.999999999999986,69917.59999999999,57191.200000000004,69616.8868571428,57062.9131428571
2021-04-29T22:07:00.0,73.5,73.6,57.0,91.0,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,65.0685195922852,790.4111328125,776.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,65.0768585205078,0.0,true,true,777.1999999999998,73.62571428571425,91.00857142857137,56.999999999999986,70616.0,57113.6,70731.86171428565,57221.905142857104
2021-04-29T22:08:00.0,73.5,73.6,57.0,91.0,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,65.5685119628906,793.411071777344,776.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,65.5768508911133,0.0,true,true,779.1999999999998,73.6085714285714,91.05142857142852,56.999999999999986,70616.0,57113.6,70947.27314285708,57355.798857142814
2021-04-29T22:09:00.0,73.5,73.7,57.0,90.8,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,66.0685043334961,796.411010742187,782.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,66.0768432617187,0.0,true,true,781.7999999999998,73.69999999999996,90.7571428571428,56.999999999999986,71005.59999999999,57633.4,70953.93428571422,57618.65999999996
2021-04-29T22:10:00.0,73.5,73.8,57.0,90.5,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,66.5768356323242,799.461059570313,786.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,66.5768356323242,0.0,true,true,784.3999999999999,73.7828571428571,90.60285714285709,56.999999999999986,71133.0,58006.799999999996,71068.88114285709,57875.2731428571
2021-04-29T22:11:00.0,73.5,73.8,57.0,90.7,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,67.068489074707,802.410949707031,789.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,67.0768280029297,0.0,true,true,787.5999999999999,73.80857142857138,90.71714285714282,56.79999999999998,71562.3,58228.2,71448.82171428567,58131.630857142816
2021-04-29T22:12:00.0,73.5,73.8,57.0,90.8,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,67.5684814453125,805.410888671875,789.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,67.5768203735352,0.0,true,true,788.9999999999999,73.79142857142853,90.7571428571428,56.59999999999999,71641.2,58228.2,71607.38571428566,58221.437142857096
2021-04-29T22:13:00.0,73.5,73.8,56.0,90.0,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,68.068473815918,808.410827636719,792.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,68.0768127441406,0.0,true,true,789.5999999999998,73.82571428571424,89.82857142857138,56.39999999999999,71280.0,58449.6,70928.63999999994,58292.78399999995
2021-04-29T22:14:00.0,73.5,73.9,56.0,88.0,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,68.5601348876953,811.36083984375,789.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,68.5684661865234,0.0,true,true,790.1999999999998,73.87428571428566,88.15428571428566,56.19999999999999,69432.0,58307.100000000006,69659.51657142851,58375.46057142851
2021-04-29T22:15:00.0,73.5,73.9,56.0,86.5,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,69.0601272583008,814.360778808594,789.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,69.0684585571289,0.0,true,true,790.7999999999998,73.90857142857139,86.49142857142851,55.999999999999986,68248.5,58307.100000000006,68397.42171428565,58446.89828571425
2021-04-29T22:16:00.0,73.5,73.9,56.0,85.4,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,63.5601196289062,781.360717773437,792.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,69.5601196289062,0.0,true,true,790.7999999999998,73.89999999999996,85.24571428571423,55.999999999999986,67636.8,58528.8,67412.3108571428,58440.11999999996
2021-04-29T22:17:00.0,73.5,73.9,56.0,84.7,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,70.0184478759766,820.110656738281,792.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,70.0267791748047,0.0,true,true,791.3999999999999,73.89999999999996,84.9228571428571,55.999999999999986,67082.40000000001,58528.8,67207.94914285709,58484.45999999996
2021-04-29T22:18:00.0,73.5,73.9,56.0,86.2,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,70.3517761230469,822.110656738281,792.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,70.3517761230469,0.0,true,true,791.3999999999999,73.89999999999996,86.35428571428567,55.999999999999986,68270.40000000001,58528.8,68340.78171428567,58484.45999999996
2021-04-29T22:19:00.0,73.5,73.9,56.0,89.1,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,70.7267684936523,824.360595703125,792.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,70.7350997924805,0.0,true,true,790.7999999999998,73.89142857142853,88.9371428571428,55.999999999999986,70567.2,58528.8,70331.49257142852,58433.34171428567
2021-04-29T22:20:00.0,73.5,73.9,56.0,90.8,54.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,71.1684265136719,791.010559082031,789.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,71.1767654418945,0.0,true,true,791.9999999999999,73.93428571428568,90.62857142857138,55.999999999999986,71641.2,58307.100000000006,71777.82857142852,58555.95428571425
2021-04-29T22:21:00.0,74.0,74.0,56.0,90.6,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,67.5789489746094,65.6267547607422,793.760498046875,789.0,1000.0,400.0,87.3684234619141,87.357666015625,0.0180000010877848,65.6350860595703,0.0,true,true,793.7999999999997,73.9485714285714,90.60857142857137,55.999999999999986,71483.4,58386.0,71925.08399999993,58700.37599999995
2021-04-29T22:22:00.0,73.5,73.9,56.0,89.8,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,67.5789489746094,72.0684127807617,832.410461425781,798.0,1000.0,400.0,87.3684234619141,87.3732757568359,0.0180000010877848,72.0767517089844,0.0,true,true,795.5999999999999,73.93428571428568,89.82571428571423,55.999999999999986,71660.4,58972.200000000004,71465.33828571423,58822.117714285676
2021-04-29T22:23:00.0,73.5,73.9,56.0,89.6,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,67.5789489746094,72.5017395019531,835.010437011719,801.0,1000.0,400.0,87.3684234619141,87.3732757568359,0.0180000010877848,72.5017395019531,0.0,true,true,797.9999999999999,73.8828571428571,89.87428571428565,55.999999999999986,71769.59999999999,59193.9,71719.67999999993,58958.51999999996
2021-04-29T22:24:00.0,73.5,73.9,56.0,90.9,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,70.8421020507813,72.8850708007812,837.310424804688,801.0,1000.0,400.0,87.3684234619141,87.3732757568359,0.0180000010877848,72.8850708007812,0.0,true,true,801.1999999999998,73.91714285714282,90.71142857142851,55.999999999999986,72810.90000000001,59193.9,72677.9965714285,59222.414857142816
2021-04-29T22:25:00.0,74.0,74.0,56.0,91.4,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,70.8421020507813,67.1600646972656,838.960388183594,801.0,1000.0,400.0,87.3684234619141,87.3732757568359,0.0180000010877848,67.1600646972656,0.0,true,true,801.7999999999998,74.00857142857139,91.45142857142852,55.999999999999986,73211.40000000001,59274.0,73325.75542857137,59340.07257142853
2021-04-29T22:26:00.0,74.0,74.1,56.0,91.0,54.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,70.8421020507813,67.3183975219727,803.910400390625,805.0,1000.0,400.0,87.3684234619141,87.3732757568359,0.0180000010877848,67.3183975219727,0.0,true,true,801.7999999999998,74.04857142857138,90.76857142857138,55.999999999999986,73255.0,59650.49999999999,72778.24057142851,59372.14457142852
2021-04-29T22:27:00.0,74.0,74.0,56.0,89.0,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,70.8421020507813,67.3183975219727,803.910400390625,801.0,1000.0,400.0,87.3684234619141,87.3732757568359,0.0180000010877848,67.3183975219727,0.0,true,true,801.7999999999998,74.05999999999995,89.15428571428566,55.999999999999986,71289.0,59274.0,71483.90628571423,59381.307999999946
2021-04-29T22:28:00.0,74.0,74.1,56.0,87.4,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,70.8421020507813,67.3183975219727,803.910400390625,801.0,1000.0,400.0,87.3684234619141,87.3732757568359,0.0180000010877848,67.3183975219727,0.0,true,true,801.7999999999998,74.07428571428566,87.4428571428571,55.79999999999998,70007.40000000001,59354.1,70111.6828571428,59392.762285714234
2021-04-29T22:29:00.0,74.0,74.1,56.0,86.4,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,70.8421020507813,67.3183975219727,803.910400390625,801.0,1000.0,400.0,87.3684234619141,87.3732757568359,0.0180000010877848,67.3183975219727,0.0,true,true,804.1999999999998,74.07428571428566,86.19428571428568,55.59999999999999,69206.40000000001,59354.1,69317.44457142852,59570.540571428515
2021-04-29T22:30:00.0,74.0,74.0,55.0,85.7,55.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,71.2631607055664,79.3350601196289,876.010375976563,801.0,1000.0,400.0,87.3684234619141,87.4019241333008,0.0180000010877848,79.3350601196289,0.0,true,true,814.9999999999998,74.05142857142853,86.02571428571424,55.39999999999999,68645.7,59274.0,70110.95714285709,60351.914285714236
2021-04-29T22:31:00.0,74.0,74.1,55.0,87.4,55.4,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,79.4736862182617,80.3350448608398,882.01025390625,817.0,1000.0,400.0,88.6315765380859,89.0399780273437,0.0180000010877848,80.3350448608398,0.0,true,true,826.9999999999998,74.06571428571424,87.43428571428566,55.19999999999999,71405.8,60539.7,72308.15428571422,61252.34571428566
2021-04-29T22:32:00.0,74.0,74.1,55.0,89.8,55.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,79.4736862182617,81.3350296020508,888.010192871094,855.0,1000.0,400.0,89.8947372436523,89.9131011962891,0.0180000010877848,81.3350296020508,0.0,true,true,840.3999999999997,74.10857142857137,89.5771428571428,54.999999999999986,76779.0,63355.49999999999,75280.6308571428,62280.84342857136
2021-04-29T22:33:00.0,74.0,74.1,55.0,90.8,54.9,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,79.4736862182617,82.3350143432617,894.010070800781,861.0,1000.0,400.0,89.8947372436523,89.9131011962891,0.0180000010877848,82.3350143432617,0.0,true,true,853.7999999999998,74.0828571428571,90.79142857142851,54.999999999999986,78178.8,63800.1,77517.72171428565,63251.94342857137
2021-04-29T22:34:00.0,74.0,74.1,55.0,90.9,54.8,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,82.6315765380859,83.3349990844727,900.010009765625,868.0,1000.0,400.0,89.8947372436523,89.9131011962891,0.0180000010877848,83.3349990844727,0.0,true,true,866.3999999999999,74.15999999999994,90.97714285714281,54.999999999999986,78901.20000000001,64318.799999999996,78822.59657142851,64252.22399999994
2021-04-29T22:35:00.0,74.0,74.3,55.0,90.7,54.9,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,82.6315765380859,84.3349838256836,906.009887695312,868.0,1000.0,400.0,90.5263137817383,90.5319519042969,0.0180000010877848,84.3349838256836,0.0,true,true,871.3999999999999,74.21428571428568,90.57999999999996,54.999999999999986,78727.6,64492.399999999994,78931.41199999995,64670.32857142853
2021-04-29T22:36:00.0,74.0,74.2,55.0,89.9,54.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,82.6315765380859,85.3349685668945,912.009826660156,880.0,1000.0,400.0,90.5263137817383,90.5777587890625,0.0180000010877848,85.3349685668945,0.0,true,true,876.5999999999998,74.26857142857139,90.01142857142852,54.999999999999986,79112.0,65296.0,78904.01828571422,65103.82971428567
2021-04-29T22:37:00.0,74.0,74.3,55.0,89.6,54.4,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,82.6315765380859,86.3349533081055,918.009704589844,880.0,1000.0,400.0,90.5263137817383,90.6537857055664,0.0180000010877848,86.3516235351563,0.0,true,true,883.3999999999999,74.25714285714281,89.64285714285708,54.999999999999986,78848.0,65384.0,79190.49999999993,65598.75999999995
2021-04-29T22:38:00.0,74.0,74.3,55.0,89.6,54.2,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,82.6315765380859,87.3349380493164,924.009643554688,887.0,1000.0,400.0,91.1578979492188,91.1153259277344,0.0180000010877848,87.3349380493164,0.0,true,true,889.5999999999997,74.33428571428567,89.47999999999995,54.999999999999986,79475.2,65904.09999999999,79601.40799999992,66127.7805714285
2021-04-29T22:39:00.0,74.0,74.4,55.0,89.2,54.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.7894744873047,88.3349227905273,930.009521484375,902.0,1000.0,400.0,91.1578979492188,91.1153259277344,0.0180000010877848,88.3349227905273,0.0,true,true,893.9999999999999,74.37428571428566,89.25142857142852,54.999999999999986,80458.40000000001,67108.8,79790.77714285708,66490.61142857137
2021-04-29T22:40:00.0,74.0,74.4,55.0,89.1,54.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,89.318244934082,935.909484863281,899.0,1000.0,400.0,91.1578979492188,91.1153259277344,0.0180000010877848,83.3265762329102,0.0,true,true,899.7999999999997,74.40857142857139,89.15142857142853,54.999999999999986,80100.9,66885.6,80218.45542857137,66952.83257142852
2021-04-29T22:41:00.0,74.5,74.4,55.0,89.4,54.9,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,90.2932281494141,941.759399414062,902.0,1000.0,400.0,91.1578979492188,91.3300704956055,0.0180000010877848,90.2932281494141,0.0,true,true,905.3999999999999,74.39142857142853,89.4171428571428,54.999999999999986,80638.8,67108.8,80958.28114285709,67353.99942857139
2021-04-29T22:42:00.0,74.0,74.4,55.0,89.6,55.9,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,91.1515502929688,946.909301757812,909.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,91.1515502929688,0.0,true,true,909.9999999999998,74.42571428571425,89.56571428571422,54.999999999999986,81446.4,67629.6,81504.79999999992,67727.39999999995
2021-04-29T22:43:00.0,74.5,74.5,55.0,89.0,56.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,85.7015380859375,914.209228515625,915.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,85.7015380859375,0.0,true,true,915.7999999999997,74.46571428571426,88.87142857142851,54.999999999999986,81435.0,68167.5,81388.45428571421,68195.7011428571
2021-04-29T22:44:00.0,74.5,74.5,55.0,87.3,56.4,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,86.201530456543,917.209167480469,925.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,86.2098693847656,0.0,true,true,921.5999999999998,74.52571428571424,87.35999999999994,54.999999999999986,80752.5,68912.5,80510.97599999992,68682.89828571423
2021-04-29T22:45:00.0,74.5,74.6,55.0,85.7,56.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,86.7015228271484,920.209167480469,928.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,86.7015228271484,0.0,true,true,925.9999999999999,74.59999999999995,85.79428571428566,54.999999999999986,79529.6,69228.79999999999,79445.50857142851,69079.59999999995
2021-04-29T22:46:00.0,74.5,74.7,55.0,84.7,55.8,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,87.2015151977539,923.209106445312,931.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,87.2015151977539,0.0,true,true,927.1999999999998,74.6828571428571,84.5028571428571,54.999999999999986,78855.7,69545.7,78351.04914285708,69245.94514285709
2021-04-29T22:47:00.0,74.5,74.7,55.0,83.7,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,87.7015075683594,926.209045410156,931.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,87.7015075683594,0.0,true,true,927.1999999999998,74.70857142857139,83.81999999999996,54.999999999999986,77924.7,69545.7,77717.90399999995,69269.78742857138
2021-04-29T22:48:00.0,74.5,74.7,55.0,84.4,54.8,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,88.2014541625977,929.208679199219,921.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,88.2014541625977,0.0,true,true,925.1999999999998,74.69999999999996,84.66571428571424,54.999999999999986,77732.40000000001,68798.7,78332.7188571428,69112.43999999994
2021-04-29T22:49:00.0,74.5,74.7,55.0,87.1,54.6,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,88.7013320922852,932.2080078125,925.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,88.7096633911133,0.0,true,true,921.3999999999999,74.69142857142853,86.9628571428571,54.999999999999986,80567.5,69097.5,80127.57657142852,68820.68228571424
2021-04-29T22:50:00.0,74.5,74.7,55.0,89.0,54.2,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,89.2012100219727,935.207275390625,918.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,89.2095413208008,0.0,true,true,918.1999999999998,74.73428571428568,88.7771428571428,54.999999999999986,81702.0,68574.6,81515.17257142851,68621.02114285709
2021-04-29T22:51:00.0,74.5,74.8,55.0,88.9,54.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,89.7010879516602,938.20654296875,912.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,89.7010879516602,0.0,true,true,918.1999999999998,74.74857142857138,88.89142857142852,54.999999999999986,81076.8,68217.59999999999,81620.10971428565,68634.13828571423
2021-04-29T22:52:00.0,74.5,74.7,55.0,88.2,54.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,90.2009658813477,941.205810546875,915.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,90.2092971801758,0.0,true,true,916.7999999999998,74.73428571428568,88.41428571428567,54.79999999999998,80703.0,68350.5,81058.21714285709,68516.3931428571
2021-04-29T22:53:00.0,74.5,74.7,55.0,88.4,54.2,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,90.7008438110352,944.205017089844,921.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,90.7091751098633,0.0,true,true,919.3999999999999,74.6828571428571,88.28857142857137,54.59999999999998,81416.40000000001,68798.7,81172.51257142851,68663.41885714281
2021-04-29T22:54:00.0,74.5,74.7,54.0,88.5,54.4,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,91.2007217407227,947.204345703125,918.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,91.2007217407227,0.0,true,true,923.1999999999998,74.71714285714282,88.64571428571423,54.39999999999999,81243.0,68574.6,81837.72342857136,68978.86628571423
2021-04-29T22:55:00.0,74.5,74.8,54.0,88.8,54.7,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,91.7005996704102,950.20361328125,931.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,91.7005996704102,0.0,true,true,925.1999999999998,74.79999999999995,88.64571428571423,54.19999999999999,82672.8,69638.8,82015.0148571428,69204.95999999995
2021-04-29T22:56:00.0,74.5,74.9,54.0,87.9,54.6,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,92.2004776000977,953.202880859375,931.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,92.2004776000977,0.0,true,true,926.5999999999998,74.88285714285709,87.83142857142852,53.999999999999986,81834.90000000001,69731.90000000001,81384.60171428564,69386.45542857137
2021-04-29T22:57:00.0,74.5,74.9,54.0,86.2,54.7,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,88.315788269043,92.692024230957,956.152160644531,925.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,92.7003555297852,0.0,true,true,929.7999999999997,74.90857142857139,86.30285714285709,53.999999999999986,79735.0,69282.5,80244.3965714285,69649.98971428566
2021-04-29T22:58:00.0,74.5,74.9,54.0,84.9,55.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,90.0,93.1335830688477,958.801513671875,928.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,93.1419143676758,0.0,true,true,930.3999999999999,74.89999999999996,84.88285714285709,53.999999999999986,78787.20000000001,69507.20000000001,78975.01028571422,69686.95999999995
2021-04-29T22:59:00.0,74.5,74.9,54.0,84.0,54.8,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,90.0,93.5084915161133,961.050964355469,934.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,93.5168228149414,0.0,true,true,933.5999999999999,74.8828571428571,84.00857142857139,53.999999999999986,78456.0,69956.6,78430.40228571424,69910.63542857139
2021-04-29T23:00:00.0,75.0,74.9,54.0,83.7,55.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,90.6315765380859,99.8750686645508,963.250427246094,934.0,1000.0,400.0,91.7894744873047,91.8530502319336,0.0180000010877848,93.8917388916016,0.0,true,true,939.7999999999998,74.96857142857138,83.59714285714281,53.999999999999986,78175.8,69956.6,78564.5948571428,70455.46342857137
2021-04-29T23:01:00.0,75.0,75.1,54.0,84.1,55.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,98.9473648071289,94.6083297729492,1000.0,947.0,1000.0,400.0,92.4210510253906,92.4883728027344,0.0180000010877848,94.6083297729492,0.0,true,true,946.5999999999999,74.99714285714282,84.4171428571428,53.999999999999986,79642.7,71119.7,79909.26742857137,70992.29542857138
2021-04-29T23:02:00.0,74.5,74.9,54.0,86.5,55.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,956.0,1000.0,400.0,92.4210510253906,92.7843704223633,0.0180000010877848,100.0,0.0,true,true,952.9999999999998,74.96857142857138,86.42285714285708,53.999999999999986,82694.0,71604.40000000001,82360.98285714278,71445.0485714285
2021-04-29T23:03:00.0,74.5,74.9,54.0,88.5,56.0,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,962.0,1000.0,400.0,93.0526351928711,93.1727828979492,0.0180000010877848,100.0,0.0,true,true,958.5999999999997,74.87428571428568,88.26857142857138,53.999999999999986,85137.0,72053.8,84614.2525714285,71774.49028571423
2021-04-29T23:04:00.0,74.5,74.9,54.0,88.6,55.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,96.7080917358398,980.24853515625,966.0,1000.0,400.0,93.0526351928711,93.2197570800781,0.0180000010877848,100.0,0.0,true,true,960.3999999999999,74.91714285714282,88.62571428571424,53.999999999999986,85587.59999999999,72353.40000000001,85116.13599999994,71950.42399999996
2021-04-29T23:05:00.0,75.0,75.0,54.0,88.0,55.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,97.4830322265625,984.898193359375,962.0,1000.0,400.0,93.0526351928711,93.2197570800781,0.0180000010877848,97.4913635253906,0.0,true,true,959.7999999999997,75.00857142857137,88.05999999999995,53.999999999999986,84656.0,72150.0,84519.98799999992,71993.22685714278
2021-04-29T23:06:00.0,75.0,75.1,54.0,87.6,55.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,98.0412521362305,988.247497558594,956.0,1000.0,400.0,93.0526351928711,93.2510757446289,0.0180000010877848,98.0412521362305,0.0,true,true,957.9999999999998,75.05714285714281,87.66857142857137,53.999999999999986,83745.59999999999,71795.59999999999,83986.49142857135,71904.74285714279
2021-04-29T23:07:00.0,75.0,75.0,54.0,87.6,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,98.5578002929688,991.346801757812,953.0,1000.0,400.0,93.0526351928711,93.3004379272461,0.0180000010877848,98.5661315917969,0.0,true,true,957.1999999999998,75.03428571428566,87.60857142857137,53.999999999999986,83482.79999999999,71475.0,83858.92457142849,71822.81828571422
2021-04-29T23:08:00.0,75.0,75.0,54.0,87.4,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,99.0576782226562,994.346069335938,953.0,1000.0,400.0,93.684211730957,94.0249176025391,0.0180000010877848,99.0660095214844,0.0,true,true,959.1999999999998,74.98285714285709,87.33142857142852,53.999999999999986,83292.20000000001,71475.0,83768.30628571422,71923.5565714285
2021-04-29T23:09:00.0,75.0,75.0,54.0,86.3,54.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,99.5575561523438,997.345336914062,962.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,99.5658874511719,0.0,true,true,963.5999999999998,75.0171428571428,86.17999999999995,53.999999999999986,83020.59999999999,72150.0,83043.04799999994,72286.51885714279
2021-04-29T23:10:00.0,75.0,75.1,54.0,84.4,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,967.3999999999997,75.10857142857138,84.55428571428567,53.999999999999986,82036.8,72997.2,81797.81599999993,72660.03199999993
2021-04-29T23:11:00.0,75.0,75.2,54.0,83.2,54.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,971.1999999999998,75.15714285714282,83.17428571428567,53.999999999999986,81369.6,73545.6,80778.86628571423,72992.6171428571
2021-04-29T23:12:00.0,75.0,75.1,54.0,82.4,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,973.1999999999997,75.13428571428567,82.42571428571424,53.999999999999986,80092.8,72997.2,80216.70514285707,73120.68685714279
2021-04-29T23:13:00.0,75.0,75.1,54.0,82.0,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,972.5999999999999,75.0828571428571,81.76857142857139,53.999999999999986,79704.0,72997.2,79528.11257142853,73025.5868571428
2021-04-29T23:14:00.0,75.0,75.1,54.0,81.7,55.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,972.5999999999998,75.13428571428567,82.08571428571423,53.999999999999986,79412.40000000001,72997.2,79836.56571428565,73075.60628571422
2021-04-29T23:15:00.0,75.0,75.2,54.0,83.9,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,973.7999999999997,75.15714285714282,83.93428571428566,53.999999999999986,81299.1,72868.8,81735.20742857136,73188.02571428566
2021-04-29T23:16:00.0,75.0,75.1,54.0,86.5,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,974.3999999999999,75.09999999999995,86.19142857142852,53.999999999999986,84597.0,73447.79999999999,83984.92799999994,73177.43999999994
2021-04-29T23:17:00.0,75.0,75.0,54.0,87.0,54.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,975.5999999999998,75.04285714285709,87.00857142857137,53.999999999999986,85086.0,73350.0,84885.56228571422,73211.81142857135
2021-04-29T23:18:00.0,75.0,75.1,54.0,86.5,53.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,977.9999999999998,75.05714285714281,86.55142857142852,53.79999999999999,84337.5,73222.5,84647.29714285707,73405.88571428564
2021-04-29T23:19:00.0,75.0,75.1,54.0,86.0,53.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,978.5999999999998,75.13428571428567,86.03428571428566,53.599999999999994,84108.0,73447.79999999999,84193.15199999993,73526.41199999994
2021-04-29T23:20:00.0,75.0,75.2,53.0,85.9,53.6,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,977.9999999999998,75.17428571428567,86.0628571428571,53.39999999999999,84267.90000000001,73771.2,84169.47428571423,73520.45142857137
2021-04-29T23:21:00.0,75.0,75.2,53.0,86.2,53.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,977.3999999999997,75.20857142857139,85.9428571428571,53.19999999999999,84562.2,73771.2,84000.5485714285,73508.85771428565
2021-04-29T23:22:00.0,75.0,75.2,53.0,85.0,53.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,976.7999999999998,75.1828571428571,85.02571428571423,52.99999999999999,82875.0,73320.0,83053.11771428565,73438.6148571428
2021-04-29T23:23:00.0,75.0,75.2,53.0,83.4,53.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,976.1999999999997,75.25999999999996,83.47714285714281,52.99999999999999,81064.8,73094.40000000001,81490.38685714279,73468.81199999995
2021-04-29T23:24:00.0,75.0,75.4,53.0,82.2,53.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,975.5999999999998,75.3228571428571,82.19142857142853,52.99999999999999,80145.0,73515.0,80185.95771428566,73484.97942857137
2021-04-29T23:25:00.0,75.0,75.3,53.0,81.3,52.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,977.5999999999998,75.35142857142853,81.29999999999995,52.99999999999999,79511.4,73643.4,79478.87999999993,73663.55657142852
2021-04-29T23:26:00.0,75.0,75.3,53.0,80.7,53.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,979.3999999999999,75.25714285714281,80.5028571428571,52.99999999999999,78924.6,73643.4,78844.49828571423,73706.84571428566
2021-04-29T23:27:00.0,75.0,75.2,53.0,80.4,53.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,981.3999999999999,75.25999999999996,80.73428571428568,52.99999999999999,79194.0,74072.0,79232.62799999995,73860.16399999995
2021-04-29T23:28:00.0,75.0,75.3,53.0,82.7,54.6,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,981.9999999999998,75.23999999999995,82.80285714285709,52.99999999999999,81128.7,73869.3,81312.40571428565,73885.67999999993
2021-04-29T23:29:00.0,75.0,75.2,53.0,86.0,55.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,982.5999999999999,75.23428571428568,85.74285714285709,52.99999999999999,84710.0,74072.0,84250.93142857136,73925.2091428571
2021-04-29T23:30:00.0,75.0,75.2,53.0,87.5,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,983.1999999999998,75.19999999999996,87.39714285714281,52.99999999999999,85837.5,73771.2,85928.8708571428,73936.63999999994
