time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-29T23:31:00.0,75.0,75.2,53.0,87.4,55.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,981.3999999999999,75.17428571428567,87.45999999999995,52.99999999999999,85739.40000000001,73771.2,85833.24399999993,73776.04399999995
2021-04-29T23:32:00.0,75.0,75.1,53.0,87.1,55.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,976.7999999999998,75.11714285714281,87.21142857142851,52.99999999999999,86054.79999999999,74198.79999999999,85188.12342857136,73374.42514285709
2021-04-29T23:33:00.0,75.0,75.1,53.0,87.3,56.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,976.7999999999998,75.11714285714281,87.32571428571424,52.99999999999999,84855.59999999999,72997.2,85299.75771428566,73374.42514285709
2021-04-29T23:34:00.0,75.0,75.2,53.0,87.4,56.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,962.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,976.7999999999997,75.16571428571424,87.31428571428567,52.99999999999999,84078.8,72342.40000000001,85288.59428571422,73421.86971428565
2021-04-29T23:35:00.0,75.0,75.2,53.0,86.5,56.3,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,977.3999999999999,75.2428571428571,86.37142857142854,52.99999999999999,84856.5,73771.2,84419.43428571425,73542.36857142852
2021-04-29T23:36:00.0,75.0,75.3,53.0,84.7,55.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,982.3999999999999,75.24857142857138,84.87142857142851,52.99999999999999,83090.7,73869.3,83377.69142857136,73924.19657142852
2021-04-29T23:37:00.0,75.0,75.2,53.0,83.6,55.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,986.9999999999998,75.22571428571425,83.57428571428566,52.99999999999999,82847.59999999999,74523.2,82487.81999999993,74247.77999999994
2021-04-29T23:38:00.0,75.0,75.2,53.0,82.8,55.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,988.9999999999999,75.20857142857139,82.79999999999995,52.99999999999999,82551.59999999999,74974.40000000001,81889.19999999994,74381.2771428571
2021-04-29T23:39:00.0,75.0,75.3,53.0,82.2,55.8,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,990.3999999999997,75.29999999999995,82.04571428571424,52.99999999999999,80967.0,74170.5,81258.07542857136,74577.11999999994
2021-04-29T23:40:00.0,75.0,75.4,53.0,81.7,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,989.1999999999998,75.38285714285709,81.87999999999994,52.79999999999999,80964.7,74721.40000000001,80995.69599999992,74568.72228571422
2021-04-29T23:41:00.0,75.0,75.4,53.0,83.0,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,987.3999999999999,75.41714285714282,83.19714285714281,52.599999999999994,82004.0,74495.20000000001,82148.8588571428,74466.88685714282
2021-04-29T23:42:00.0,75.0,75.4,52.0,85.7,55.3,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,987.9999999999998,75.37428571428568,85.49428571428567,52.39999999999999,84414.5,74269.0,84468.35428571422,74469.79428571423
2021-04-29T23:43:00.0,75.0,75.3,52.0,87.1,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,987.9999999999998,75.32571428571424,86.93714285714282,52.19999999999999,86054.79999999999,74396.4,85893.89714285708,74421.80571428566
2021-04-29T23:44:00.0,75.0,75.3,52.0,86.9,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,988.5999999999999,75.2828571428571,87.01999999999995,51.99999999999999,85857.20000000001,74396.4,86027.97199999995,74424.63257142852
2021-04-29T23:45:00.0,75.0,75.3,52.0,86.7,55.3,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,989.1999999999998,75.32571428571424,86.71714285714282,51.99999999999999,85919.7,74622.3,85780.59771428566,74512.19657142852
2021-04-29T23:46:00.0,75.0,75.4,52.0,86.7,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,990.9999999999998,75.36571428571423,86.78571428571425,51.99999999999999,85919.7,74721.40000000001,86004.6428571428,74687.42285714278
2021-04-29T23:47:00.0,75.0,75.4,52.0,86.9,55.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,993.3999999999999,75.44285714285711,86.83142857142852,51.99999999999999,85857.20000000001,74495.20000000001,86258.34114285708,74944.93428571425
2021-04-29T23:48:00.0,75.0,75.5,52.0,86.3,56.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,994.5999999999998,75.43999999999997,86.15428571428566,51.99999999999999,86041.09999999999,75273.5,85689.0525714285,75032.62399999995
2021-04-29T23:49:00.0,75.0,75.4,52.0,84.7,56.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,994.5999999999997,75.45999999999997,84.82857142857137,51.99999999999999,84700.0,75400.0,84370.49714285706,75052.51599999995
2021-04-29T23:50:00.0,75.5,75.5,52.0,83.6,56.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,995.7999999999998,75.47428571428567,83.65999999999994,51.99999999999999,83349.2,75273.5,83308.62799999992,75157.29371428565
2021-04-29T23:51:00.0,75.5,75.5,52.0,83.0,56.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,995.7999999999998,75.47428571428567,82.91428571428567,51.99999999999999,82253.0,74820.5,82566.04571428566,75157.29371428565
2021-04-29T23:52:00.0,75.0,75.4,52.0,82.2,55.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,996.3999999999997,75.45142857142854,82.10571428571424,51.99999999999999,81706.8,74947.6,81810.13371428565,75179.80342857138
2021-04-29T23:53:00.0,75.5,75.5,52.0,81.5,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,997.5999999999997,75.46571428571424,81.58571428571423,51.99999999999999,81255.5,75273.5,81389.90857142849,75284.5965714285
2021-04-29T23:54:00.0,75.5,75.5,52.0,82.3,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,1003.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,998.1999999999998,75.50857142857139,82.5828571428571,51.99999999999999,82546.9,75726.5,82434.20799999994,75372.65599999994
2021-04-29T23:55:00.0,75.5,75.5,52.0,85.0,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,1003.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,998.1999999999998,75.50857142857139,84.81142857142851,51.99999999999999,85255.0,75726.5,84658.76799999992,75372.65599999994
2021-04-29T23:56:00.0,75.5,75.5,52.0,86.7,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,999.3999999999999,75.47428571428567,86.49428571428567,51.99999999999999,86179.8,75047.0,86442.38914285708,75429.00114285709
2021-04-29T23:57:00.0,75.0,75.4,52.0,86.7,55.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,998.7999999999997,75.42571428571425,86.86285714285711,51.99999999999999,86179.8,74947.6,86758.62171428566,75335.20342857137
2021-04-29T23:58:00.0,75.0,75.4,52.0,86.7,55.8,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,1003.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,998.1999999999998,75.37428571428569,86.64857142857137,51.99999999999999,86960.1,75626.20000000001,86492.60399999993,75238.61199999996
2021-04-29T23:59:00.0,75.5,75.4,52.0,86.5,55.8,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,998.1999999999998,75.45999999999997,86.56857142857137,51.99999999999999,86500.0,75400.0,86412.74799999993,75324.17199999995
2021-04-30T00:00:00.0,75.5,75.6,52.0,86.5,55.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,997.5999999999997,75.51428571428566,86.5771428571428,51.99999999999999,86500.0,75600.0,86369.35771428564,75333.05142857136
2021-04-30T00:01:00.0,75.5,75.5,52.0,86.3,55.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,996.3999999999999,75.57714285714282,86.03428571428566,51.99999999999999,85782.2,75047.0,85724.56228571422,75305.0651428571
2021-04-30T00:02:00.0,75.5,75.6,52.0,84.6,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,995.7999999999998,75.53142857142853,84.77999999999994,51.99999999999999,83838.59999999999,74919.59999999999,84423.92399999993,75214.19657142852
2021-04-30T00:03:00.0,75.5,75.5,52.0,83.2,54.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,993.9999999999998,75.55999999999996,83.11428571428566,51.99999999999999,82950.40000000001,75273.5,82615.59999999992,75106.63999999994
2021-04-30T00:04:00.0,75.5,75.6,52.0,81.8,53.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,992.7999999999997,75.56571428571424,81.88571428571424,51.99999999999999,81554.59999999999,75373.2,81296.13714285709,75021.64114285707
2021-04-30T00:05:00.0,75.5,75.6,52.0,81.1,53.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,992.1999999999997,75.61714285714281,81.02285714285709,51.99999999999999,80370.09999999999,74919.59999999999,80390.87885714279,75027.32914285707
2021-04-30T00:06:00.0,75.5,75.6,52.0,80.8,54.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,990.3999999999999,75.57428571428566,80.76571428571424,51.99999999999999,79830.4,74692.79999999999,79990.36342857138,74848.77257142852
2021-04-30T00:07:00.0,75.5,75.5,52.0,81.5,54.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,987.1999999999998,75.53428571428567,81.79999999999995,51.99999999999999,80522.0,74594.0,80752.95999999993,74567.4468571428
2021-04-30T00:08:00.0,75.5,75.5,52.0,84.2,54.6,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,985.1999999999998,75.46571428571424,84.09714285714281,51.99999999999999,83189.6,74594.0,82852.50514285709,74348.82171428566
2021-04-30T00:09:00.0,75.0,75.4,52.0,86.4,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,982.5999999999999,75.42571428571425,86.17714285714281,51.99999999999999,84758.40000000001,73967.40000000001,84677.66057142853,74113.30685714282
2021-04-30T00:10:00.0,75.0,75.4,52.0,86.8,55.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,981.1999999999998,75.39142857142853,86.85999999999996,51.99999999999999,85150.8,73967.40000000001,85227.03199999995,73974.06971428567
2021-04-30T00:11:00.0,75.0,75.4,52.0,86.7,55.6,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,977.9999999999998,75.39999999999996,86.73428571428566,51.99999999999999,84532.5,73515.0,84826.13142857136,73741.19999999995
2021-04-30T00:12:00.0,75.0,75.4,52.0,86.7,56.0,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,977.3999999999999,75.39999999999996,86.76857142857138,51.79999999999999,85052.7,73967.40000000001,84807.60171428566,73695.95999999995
2021-04-30T00:13:00.0,75.0,75.4,52.0,87.0,55.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,975.5999999999999,75.39999999999996,87.0771428571428,51.79999999999999,84564.0,73288.8,84952.46057142851,73560.23999999996
2021-04-30T00:14:00.0,75.0,75.4,51.0,87.0,55.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,976.1999999999998,75.3828571428571,86.69142857142852,51.599999999999994,85086.0,73741.20000000001,84628.1725714285,73588.7451428571
2021-04-30T00:15:00.0,75.0,75.4,52.0,85.2,55.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,974.9999999999999,75.45999999999997,85.37999999999995,51.39999999999999,82814.40000000001,73288.8,83245.49999999994,73573.49999999996
2021-04-30T00:16:00.0,75.5,75.6,51.0,83.7,55.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,976.7999999999997,75.51428571428566,83.69999999999995,51.19999999999999,81858.6,73936.79999999999,81758.15999999993,73762.35428571422
2021-04-30T00:17:00.0,75.5,75.5,51.0,82.5,54.6,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,977.3999999999999,75.56857142857139,82.49999999999996,51.19999999999999,80437.5,73612.5,80635.49999999994,73860.72171428567
2021-04-30T00:18:00.0,75.5,75.6,51.0,81.6,54.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,979.1999999999998,75.56571428571424,81.53142857142853,50.999999999999986,80049.59999999999,74163.59999999999,79835.57485714281,73993.94742857137
2021-04-30T00:19:00.0,75.5,75.6,51.0,81.0,54.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,980.5999999999997,75.60857142857138,80.99142857142853,50.999999999999986,79461.0,74163.59999999999,79420.1948571428,74141.76514285707
2021-04-30T00:20:00.0,75.5,75.6,51.0,81.5,54.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,983.7999999999998,75.60857142857138,81.77428571428567,50.999999999999986,79951.5,74163.59999999999,80449.54228571423,74383.7125714285
2021-04-30T00:21:00.0,75.5,75.6,51.0,84.0,54.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,984.5999999999999,75.5828571428571,83.94857142857137,50.999999999999986,82740.0,74466.0,82655.76342857136,74418.88114285709
2021-04-30T00:22:00.0,75.5,75.5,51.0,86.2,54.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,985.9999999999998,75.49999999999996,85.93428571428566,50.999999999999986,85424.2,74820.5,84731.20571428565,74442.99999999994
2021-04-30T00:23:00.0,75.0,75.4,51.0,86.4,54.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,985.9999999999998,75.39999999999996,86.43428571428566,50.999999999999986,85104.0,74269.0,85224.20571428565,74344.39999999995
2021-04-30T00:24:00.0,75.0,75.4,51.0,86.0,54.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,987.1999999999998,75.44285714285711,86.08571428571423,50.999999999999986,84968.0,74495.20000000001,84983.81714285708,74477.18857142852
2021-04-30T00:25:00.0,75.5,75.6,51.0,86.0,55.0,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,986.5999999999999,75.54857142857138,86.04285714285709,50.999999999999986,84366.0,74163.59999999999,84889.8828571428,74536.22057142851
2021-04-30T00:26:00.0,75.5,75.6,51.0,86.4,55.6,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,987.1999999999998,75.61714285714281,86.5028571428571,50.999999999999986,85622.40000000001,74919.59999999999,85395.6205714285,74649.24342857137
2021-04-30T00:27:00.0,75.5,75.6,51.0,86.7,55.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,987.1999999999998,75.59999999999995,86.41714285714282,50.999999999999986,85659.6,74692.79999999999,85311.00342857138,74632.31999999993
2021-04-30T00:28:00.0,75.5,75.6,51.0,85.2,55.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,988.5999999999998,75.59999999999995,85.25999999999995,50.999999999999986,84177.6,74692.79999999999,84288.03599999993,74738.15999999993
2021-04-30T00:29:00.0,75.5,75.6,51.0,83.5,55.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,985.9999999999999,75.59142857142852,83.61142857142852,50.999999999999986,82498.0,74692.79999999999,82440.86857142851,74533.14857142851
2021-04-30T00:30:00.0,75.5,75.6,51.0,82.5,55.8,75.0,85.0,65.0,78.5,75.5,3.0,0.0,77.0,74.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.3417587280273,0.0144000016152859,81.9750061035156,0.0,true,true,975.7999999999998,75.63428571428568,82.35428571428568,50.999999999999986,81510.0,74692.79999999999,80361.31199999995,73803.93599999996
2021-04-30T00:31:00.0,75.5,75.7,51.0,81.8,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,81.4736862182617,80.5001373291016,883.000854492188,978.0,1000.0,400.0,93.0526351928711,92.5962219238281,0.0151200015097857,80.4751434326172,0.0,true,true,959.3999999999997,75.64857142857139,81.79999999999995,50.999999999999986,80000.4,74034.6,78478.91999999994,72577.23942857137
2021-04-30T00:32:00.0,75.5,75.6,51.0,82.7,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,81.4736862182617,78.9752807617187,873.851684570313,937.0,1000.0,400.0,91.1578979492188,90.9970092773438,0.0158399995416403,78.9752807617187,0.0,true,true,937.7999999999997,75.64285714285711,83.0771428571428,50.999999999999986,77489.90000000001,70837.2,77909.7445714285,70937.87142857138
2021-04-30T00:33:00.0,75.5,75.6,51.0,86.5,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,81.4736862182617,77.5004119873047,865.002502441406,906.0,1000.0,400.0,90.5263137817383,90.0000762939453,0.0165599994361401,77.4754180908203,0.0,true,true,914.9999999999998,75.56571428571424,86.4828571428571,50.999999999999986,78369.0,68493.59999999999,79131.81428571422,69142.6285714285
2021-04-30T00:34:00.0,75.5,75.5,51.0,90.1,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,76.315788269043,76.0005493164062,856.003295898438,880.0,1000.0,400.0,89.8947372436523,89.9419250488281,0.0172799993306398,76.0005493164062,0.0,true,true,894.7999999999997,75.53428571428567,89.68857142857138,50.999999999999986,79288.0,66440.0,80253.33371428565,67588.0788571428
2021-04-30T00:35:00.0,75.0,75.5,51.0,90.6,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,80.7256317138672,884.353820800781,874.0,1000.0,400.0,89.8947372436523,89.9419250488281,0.0179999992251396,80.7089691162109,0.0,true,true,883.3999999999999,75.47428571428568,90.64285714285708,50.999999999999986,79184.4,65987.0,80073.89999999994,66673.98399999997
2021-04-30T00:36:00.0,75.0,75.4,51.0,89.9,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,79.7173156738281,878.303894042969,877.0,1000.0,400.0,89.8947372436523,89.9419250488281,0.0180000010877848,79.7173156738281,0.0,true,true,878.1999999999998,75.39142857142853,89.99428571428567,50.999999999999986,78842.3,66125.8,79032.98171428566,66208.75257142853
2021-04-30T00:37:00.0,75.0,75.3,51.0,89.4,53.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,78.7173309326172,872.304016113281,880.0,1000.0,400.0,89.8947372436523,89.9419250488281,0.0180000010877848,78.7006683349609,0.0,true,true,876.9999999999998,75.3428571428571,89.45999999999995,50.999999999999986,78672.0,66264.0,78456.41999999994,66075.68571428566
2021-04-30T00:38:00.0,75.0,75.4,51.0,89.4,53.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,77.7173461914062,866.304077148438,880.0,1000.0,400.0,89.8947372436523,89.9419250488281,0.0180000010877848,77.70068359375,0.0,true,true,876.3999999999999,75.36571428571423,89.39142857142852,50.999999999999986,78672.0,66352.0,78342.64799999994,66050.51199999994
2021-04-30T00:39:00.0,75.0,75.4,51.0,89.5,53.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,76.7173614501953,860.304138183594,874.0,1000.0,400.0,89.8947372436523,89.9419250488281,0.0180000010877848,76.7173614501953,0.0,true,true,875.7999999999998,75.40857142857139,89.55999999999996,50.79999999999999,78223.0,65899.6,78436.64799999996,66042.82685714282
2021-04-30T00:40:00.0,75.0,75.4,51.0,89.4,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,75.7173767089844,854.304260253906,871.0,1000.0,400.0,89.8947372436523,89.9419250488281,0.0180000010877848,75.7007141113281,0.0,true,true,873.9999999999998,75.40857142857139,89.2371428571428,50.599999999999994,77867.40000000001,65673.40000000001,77993.26285714279,65907.09142857138
2021-04-30T00:41:00.0,75.0,75.4,50.0,88.1,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,74.7173919677734,848.304321289063,874.0,1000.0,400.0,89.8947372436523,89.9419250488281,0.0180000010877848,74.7007293701172,0.0,true,true,873.3999999999999,75.37428571428568,88.10857142857137,50.39999999999999,76999.4,65899.6,76954.02628571422,65831.9011428571
2021-04-30T00:42:00.0,75.0,75.3,50.0,86.5,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,73.7174072265625,842.304443359375,871.0,1000.0,400.0,89.8947372436523,89.9419250488281,0.0180000010877848,73.7174072265625,0.0,true,true,871.5999999999998,75.31714285714281,86.55999999999995,50.19999999999999,75341.5,65586.3,75445.69599999994,65646.42171428567
2021-04-30T00:43:00.0,75.0,75.3,50.0,85.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,72.7174224853516,836.304504394531,877.0,1000.0,400.0,89.8947372436523,89.5455322265625,0.0180000010877848,72.7007598876953,0.0,true,true,868.9999999999999,75.31714285714281,85.48571428571424,49.99999999999999,74895.8,66038.09999999999,74287.08571428567,65450.59714285709
2021-04-30T00:44:00.0,75.0,75.4,50.0,84.9,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.0,71.7174377441406,830.304626464844,865.0,1000.0,400.0,89.2631607055664,88.8499908447266,0.0180000010877848,71.7174377441406,0.0,true,true,865.7999999999997,75.37428571428568,84.59142857142852,49.99999999999999,73438.5,65221.00000000001,73239.25885714279,65259.05657142852
2021-04-30T00:45:00.0,75.0,75.4,50.0,84.1,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.0,70.7174530029297,824.304748535156,858.0,1000.0,400.0,89.2631607055664,88.8499908447266,0.0180000010877848,70.7007904052734,0.0,true,true,860.7999999999998,75.42571428571425,84.37428571428566,49.99999999999999,72157.79999999999,64693.200000000004,72629.38514285708,64926.45485714282
2021-04-30T00:46:00.0,75.0,75.4,50.0,85.7,55.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.0,69.7174682617187,818.304809570313,858.0,1000.0,400.0,89.2631607055664,88.7896194458008,0.0180000010877848,69.7008056640625,0.0,true,true,852.5999999999999,75.35714285714282,85.94857142857138,49.99999999999999,73530.6,64693.200000000004,73279.75199999995,64249.49999999996
2021-04-30T00:47:00.0,75.0,75.2,50.0,89.2,55.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.0,68.7174835205078,812.304931640625,846.0,1000.0,400.0,88.6315765380859,88.6824340820313,0.0180000010877848,68.7008209228516,0.0,true,true,846.7999999999997,75.22571428571425,88.96857142857138,49.99999999999999,75463.2,63619.200000000004,75338.58628571422,63701.1348571428
2021-04-30T00:48:00.0,75.0,75.1,50.0,91.2,55.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.0,67.7174987792969,806.304992675781,836.0,1000.0,400.0,88.6315765380859,88.6824340820313,0.0180000010877848,67.7174987792969,0.0,true,true,841.7999999999998,75.10857142857138,91.07142857142851,49.99999999999999,76243.2,62783.6,76663.9285714285,63226.39542857138
2021-04-30T00:49:00.0,75.0,75.1,50.0,91.0,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.8421020507812,66.7175140380859,800.305053710938,836.0,1000.0,400.0,88.6315765380859,88.6824340820313,0.0180000010877848,66.7008514404297,0.0,true,true,834.1999999999998,75.0828571428571,90.79428571428568,49.99999999999999,76076.0,62783.6,75740.59314285709,62634.11942857137
2021-04-30T00:50:00.0,75.0,75.1,50.0,89.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.8421020507812,65.717529296875,794.30517578125,833.0,1000.0,400.0,88.0,88.0164489746094,0.0180000010877848,65.717529296875,0.0,true,true,828.9999999999999,75.13428571428567,89.82857142857138,49.99999999999999,74470.20000000001,62558.299999999996,74467.88571428566,62286.32285714281
2021-04-30T00:51:00.0,75.0,75.2,50.0,89.6,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.8421020507812,64.7175445556641,788.305236816406,820.0,1000.0,400.0,88.0,88.0164489746094,0.0180000010877848,64.7008819580078,0.0,true,true,825.1999999999998,75.14857142857139,89.46285714285708,49.99999999999999,73472.0,61664.0,73824.74971428564,62012.60114285709
2021-04-30T00:52:00.0,75.0,75.1,50.0,89.8,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.8421020507812,63.7175598144531,782.305358886719,820.0,1000.0,400.0,88.0,87.9561157226563,0.0180000010877848,63.7175598144531,0.0,true,true,819.5999999999999,75.13428571428567,89.72285714285708,49.99999999999999,73636.0,61581.99999999999,73536.85371428565,61580.06057142853
2021-04-30T00:53:00.0,75.0,75.1,50.0,89.8,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.8421020507812,62.7175750732422,776.305419921875,817.0,1000.0,400.0,87.3684234619141,87.4403533935547,0.0180000010877848,62.7009124755859,0.0,true,true,813.9999999999998,75.09142857142852,90.02285714285709,49.99999999999999,73366.59999999999,61356.7,73278.60571428566,61124.4228571428
2021-04-30T00:54:00.0,75.0,75.1,50.0,90.3,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.684211730957,61.7175903320312,770.305541992187,808.0,1000.0,400.0,87.3684234619141,86.9472808837891,0.0180000010877848,61.700927734375,0.0,true,true,810.1999999999998,75.09999999999995,89.98285714285709,49.99999999999999,72962.4,60680.799999999996,72904.11085714279,60846.019999999946
2021-04-30T00:55:00.0,75.0,75.1,50.0,89.4,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.684211730957,60.7176055908203,764.3056640625,805.0,1000.0,400.0,86.7368392944336,86.6257247924805,0.0180000010877848,60.7176055908203,0.0,true,true,803.3999999999999,75.10857142857138,89.49428571428567,49.99999999999999,71967.0,60455.49999999999,71899.70914285709,60342.226285714234
2021-04-30T00:56:00.0,75.0,75.1,50.0,88.9,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.684211730957,59.7176208496094,758.305725097656,801.0,1000.0,400.0,86.1052627563477,86.2058944702148,0.0180000010877848,59.7176208496094,0.0,true,true,795.7999999999998,75.07428571428566,89.0628571428571,49.99999999999999,71208.90000000001,60155.1,70876.22171428567,59744.11657142852
2021-04-30T00:57:00.0,75.0,75.0,50.0,89.5,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.684211730957,58.7176361083984,752.305847167969,786.0,1000.0,400.0,86.1052627563477,86.0522003173828,0.0180000010877848,58.7009735107422,0.0,true,true,789.9999999999999,75.02571428571423,89.40571428571424,49.99999999999999,70347.0,58950.0,70630.51428571423,59270.31428571423
2021-04-30T00:58:00.0,75.0,75.0,50.0,90.0,55.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.684211730957,57.7176513671875,746.305908203125,779.0,1000.0,400.0,86.1052627563477,86.0522003173828,0.0180000010877848,57.7009887695312,0.0,true,true,783.5999999999999,74.99142857142851,90.1371428571428,49.99999999999999,70110.0,58425.0,70631.4651428571,58763.283428571376
2021-04-30T00:59:00.0,75.0,75.0,50.0,90.3,55.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.684211730957,56.7176666259766,740.305969238281,779.0,1000.0,400.0,86.1052627563477,86.0522003173828,0.0180000010877848,56.7010040283203,0.0,true,true,774.1999999999998,74.99999999999994,89.99142857142851,49.99999999999999,70343.7,58425.0,69671.36399999994,58064.99999999994
2021-04-30T01:00:00.0,75.0,75.0,50.0,88.7,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,56.5263175964355,49.7760162353516,698.656066894531,773.0,1000.0,400.0,85.4736862182617,85.4088745117188,0.0180000010877848,49.7510147094727,0.0,true,true,766.5999999999998,75.0171428571428,88.77714285714279,49.99999999999999,68565.1,57975.0,68056.55771428565,57508.14171428566
2021-04-30T01:01:00.0,75.0,75.0,50.0,87.1,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,52.5263175964355,54.5843658447266,727.506225585937,754.0,1000.0,400.0,84.8421020507813,84.7665481567383,0.0180000010877848,48.5593719482422,0.0,true,true,760.3999999999999,74.94857142857138,87.22857142857137,49.99999999999999,65673.4,56550.0,66328.60571428566,56990.89371428567
2021-04-30T01:02:00.0,74.5,74.8,50.0,86.5,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,52.5263175964355,53.5510482788086,721.306274414062,748.0,1000.0,400.0,84.8421020507813,84.6689300537109,0.0180000010877848,53.5343856811523,0.0,true,true,753.5999999999999,74.85142857142853,86.49142857142851,49.99999999999999,64702.0,55950.4,65179.940571428524,56408.03657142853
2021-04-30T01:03:00.0,74.5,74.8,50.0,86.4,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,52.5263175964355,52.5510635375977,715.306335449219,748.0,1000.0,400.0,84.8421020507813,84.6689300537109,0.0180000010877848,52.5344009399414,0.0,true,true,746.5999999999998,74.79142857142853,86.40857142857138,49.99999999999999,64627.200000000004,55950.4,64512.639428571376,55839.28057142852
2021-04-30T01:04:00.0,74.5,74.8,50.0,86.4,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,52.5263175964355,51.5510787963867,709.306457519531,745.0,1000.0,400.0,84.8421020507813,84.6689300537109,0.0180000010877848,51.5344161987305,0.0,true,true,742.7999999999998,74.77428571428567,86.38285714285709,49.99999999999999,64368.00000000001,55726.0,64165.18628571423,55542.33942857138
2021-04-30T01:05:00.0,74.5,74.7,50.0,86.0,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,52.5263175964355,50.5510940551758,703.306579589844,738.0,1000.0,400.0,84.2105255126953,84.0579605102539,0.0180000010877848,50.5344314575195,0.0,true,true,739.5999999999999,74.73428571428568,85.91428571428567,49.8,63468.0,55128.6,63542.20571428567,55273.47771428568
2021-04-30T01:06:00.0,74.5,74.7,50.0,84.9,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,52.5263175964355,49.5511093139649,697.306640625,735.0,1000.0,400.0,83.5789489746094,83.6266250610352,0.0180000010877848,49.5344467163086,0.0,true,true,733.8,74.66571428571424,84.95142857142852,49.599999999999994,62401.50000000001,54904.5,62337.35828571425,54789.701142857106
2021-04-30T01:07:00.0,74.5,74.6,49.0,83.8,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,52.5263175964355,48.5511245727539,691.306701660156,732.0,1000.0,400.0,83.5789489746094,83.4125213623047,0.0180000010877848,48.5344619750977,0.0,true,true,729.1999999999998,74.62571428571425,83.93714285714279,49.39999999999999,61341.6,54607.2,61206.96457142851,54417.07085714282
2021-04-30T01:08:00.0,74.5,74.6,49.0,82.8,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,52.5263175964355,47.551139831543,685.306823730469,719.0,1000.0,400.0,83.5789489746094,83.2879257202148,0.0180000010877848,47.5344772338867,0.0,true,true,724.1999999999998,74.59142857142852,82.39714285714281,49.19999999999999,59533.2,53637.399999999994,59672.010857142806,54019.11257142852
2021-04-30T01:09:00.0,74.5,74.6,49.0,80.4,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.3684196472168,46.551155090332,679.306945800781,722.0,1000.0,400.0,83.5789489746094,83.1745834350586,0.0180000010877848,46.5344924926758,0.0,true,true,717.1999999999998,74.60857142857138,80.61428571428567,48.999999999999986,58048.8,53861.2,57816.565714285665,53509.26742857138
2021-04-30T01:10:00.0,74.5,74.6,49.0,79.8,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.4736824035645,45.5511703491211,673.307006835937,713.0,1000.0,400.0,82.9473648071289,82.4547500610352,0.0180000010877848,45.5345077514649,0.0,true,true,709.5999999999999,74.59142857142854,80.04857142857139,48.999999999999986,56897.4,53189.799999999996,56802.466285714254,52930.07771428568
2021-04-30T01:11:00.0,74.5,74.5,49.0,81.7,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.4736824035645,44.6928558349609,704.157104492187,700.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,44.6761856079102,0.0,true,true,705.7999999999998,74.48285714285709,81.6571428571428,48.999999999999986,57190.0,52150.0,57633.61142857138,52570.00057142852
2021-04-30T01:12:00.0,74.0,74.3,49.0,83.9,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.4736824035645,50.1261901855469,700.757141113281,694.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,50.1178588867187,0.0,true,true,699.5999999999999,74.31714285714281,83.72857142857139,48.999999999999986,58226.600000000006,51564.2,58576.50857142853,51992.273142857106
2021-04-30T01:13:00.0,74.0,74.2,49.0,84.7,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.4736824035645,49.6262054443359,697.757202148437,700.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,49.6178665161133,0.0,true,true,695.8,74.20857142857139,84.60571428571424,48.999999999999986,59290.0,51940.0,58868.655999999966,51634.32399999997
2021-04-30T01:14:00.0,74.0,74.2,49.0,84.4,54.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.4736824035645,49.1262130737305,694.757263183594,691.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,49.1178741455078,0.0,true,true,694.5999999999999,74.19999999999996,84.53714285714281,48.999999999999986,58320.4,51272.200000000004,58719.49942857139,51539.31999999996
2021-04-30T01:15:00.0,74.0,74.2,49.0,84.4,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.4736824035645,48.626220703125,691.75732421875,694.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,48.6178817749023,0.0,true,true,695.1999999999998,74.1828571428571,84.38285714285709,48.999999999999986,58573.600000000006,51494.8,58662.96228571423,51571.922285714245
2021-04-30T01:16:00.0,74.0,74.1,49.0,84.5,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.4736824035645,48.1262283325195,688.757385253906,694.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,48.1178894042969,0.0,true,true,695.1999999999998,74.10857142857137,84.52571428571423,48.999999999999986,58643.0,51425.399999999994,58762.27657142852,51520.2788571428
2021-04-30T01:17:00.0,74.0,74.0,49.0,84.7,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.0,47.6262359619141,685.757385253906,697.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,47.6178970336914,0.0,true,true,696.9999999999999,73.99142857142853,84.67428571428566,48.999999999999986,59035.9,51578.0,59017.9771428571,51572.02571428568
2021-04-30T01:18:00.0,73.5,73.9,49.0,84.7,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.4210510253906,53.2512359619141,719.507446289062,700.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,53.2512359619141,0.0,true,true,697.5999999999999,73.91714285714282,84.77714285714279,48.999999999999986,59290.0,51730.00000000001,59140.534857142804,51564.598857142824
2021-04-30T01:19:00.0,73.5,73.9,49.0,84.5,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.4210510253906,53.1762390136719,719.057434082031,700.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,53.1762390136719,0.0,true,true,698.1999999999998,73.8828571428571,84.31999999999996,48.999999999999986,59150.0,51730.00000000001,58872.22399999996,51585.01085714282
2021-04-30T01:20:00.0,73.5,73.9,49.0,83.2,55.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.4210510253906,53.1595687866211,718.957397460937,697.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,53.1595687866211,0.0,true,true,698.1999999999998,73.92571428571425,83.28571428571423,48.999999999999986,57990.4,51508.3,58150.08571428566,51614.933714285675
2021-04-30T01:21:00.0,74.0,74.0,49.0,82.0,56.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.4210510253906,47.0345764160156,682.207458496094,697.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,47.0262451171875,0.0,true,true,697.5999999999999,73.98285714285711,82.0428571428571,48.999999999999986,57154.0,51578.0,57233.09714285711,51610.44114285712
2021-04-30T01:22:00.0,74.0,74.0,49.0,81.1,56.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.4210510253906,46.5845794677734,679.507446289062,697.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,46.5845794677734,0.0,true,true,696.9999999999999,73.98285714285711,80.98857142857136,48.999999999999986,56526.7,51578.0,56449.03428571423,51566.0514285714
2021-04-30T01:23:00.0,73.5,73.9,49.0,80.2,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.4210510253906,52.334587097168,714.007507324219,697.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,46.334587097168,0.0,true,true,696.3999999999999,73.92571428571425,80.2171428571428,48.999999999999986,55899.4,51508.3,55863.21828571424,51481.86742857139
2021-04-30T01:24:00.0,73.5,73.9,49.0,80.3,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.4210510253906,52.0762557983398,712.45751953125,697.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,52.0762557983398,0.0,true,true,695.7999999999998,73.89999999999996,80.51428571428568,48.999999999999986,55969.1,51508.3,56021.83999999996,51419.61999999996
2021-04-30T01:25:00.0,73.5,73.9,49.0,82.2,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.4210510253906,52.0179214477539,712.107543945313,694.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,52.0179214477539,0.0,true,true,695.1999999999998,73.89142857142852,82.20857142857139,48.999999999999986,57046.8,51286.600000000006,57151.39885714281,51369.321142857094
2021-04-30T01:26:00.0,73.5,73.8,49.0,84.2,54.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.4210510253906,52.0179214477539,712.107543945313,694.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,52.0179214477539,0.0,true,true,695.1999999999998,73.77428571428567,83.95142857142852,48.999999999999986,58434.8,51217.2,58363.03314285709,51287.88342857138
2021-04-30T01:27:00.0,73.5,73.6,49.0,84.5,53.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.4210510253906,52.0179214477539,712.107543945313,694.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,52.0179214477539,0.0,true,true,695.1999999999998,73.64285714285708,84.53428571428567,48.999999999999986,58643.0,51078.399999999994,58768.23542857138,51196.51428571423
2021-04-30T01:28:00.0,73.5,73.6,49.0,84.2,53.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.4210510253906,52.0179214477539,712.107543945313,697.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,52.0179214477539,0.0,true,true,695.7999999999998,73.5828571428571,84.23428571428566,48.999999999999986,58687.4,51299.2,58610.21599999995,51198.951999999954
2021-04-30T01:29:00.0,73.5,73.6,49.0,84.0,53.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.4210510253906,52.0179214477539,712.107543945313,697.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,52.0179214477539,0.0,true,true,696.9999999999999,73.59142857142852,84.05999999999996,48.999999999999986,58548.0,51299.2,58589.81999999996,51293.22571428567
2021-04-30T01:30:00.0,73.5,73.6,49.0,84.2,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.4210510253906,46.0095901489258,676.057556152344,697.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,46.0095901489258,0.0,true,true,696.3999999999999,73.63428571428568,84.21714285714282,48.999999999999986,58687.4,51299.2,58648.818285714246,51278.91657142854
2021-04-30T01:31:00.0,73.5,73.7,49.0,84.4,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.4210510253906,45.5095901489258,673.057495117188,700.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,45.5095901489258,0.0,true,true,696.3999999999999,73.64857142857139,84.38285714285709,48.999999999999986,59080.00000000001,51590.0,58764.22171428567,51288.8651428571
2021-04-30T01:32:00.0,73.5,73.6,49.0,84.0,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.4210510253906,45.0095901489258,670.057495117187,691.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,45.0012588500977,0.0,true,true,695.7999999999998,73.63428571428568,83.87142857142852,48.999999999999986,58044.0,50857.6,58357.739999999954,51234.73599999997
2021-04-30T01:33:00.0,73.5,73.6,49.0,82.6,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.4210510253906,44.5095901489258,667.057495117188,697.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,44.5095901489258,0.0,true,true,694.5999999999999,73.59142857142852,82.65142857142853,48.999999999999986,57572.2,51299.2,57409.68228571425,51116.606285714246
2021-04-30T01:34:00.0,73.5,73.6,49.0,81.3,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.4210510253906,44.0095901489258,664.057556152344,694.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,44.0095901489258,0.0,true,true,693.3999999999999,73.59142857142852,81.45428571428567,48.999999999999986,56422.2,51078.399999999994,56480.401714285676,51028.29657142853
2021-04-30T01:35:00.0,73.5,73.6,49.0,80.6,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.4210510253906,43.5095977783203,661.057556152344,691.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,43.5095977783203,0.0,true,true,693.3999999999999,73.63428571428568,80.36857142857139,48.79999999999999,55694.6,50857.6,55727.56742857139,51058.013714285684
2021-04-30T01:36:00.0,73.5,73.7,49.0,79.2,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,43.0095977783203,658.057556152344,694.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,43.0095977783203,0.0,true,true,693.9999999999998,73.64857142857139,79.21714285714282,48.599999999999994,54964.8,51147.8,54976.6971428571,51112.10857142853
2021-04-30T01:37:00.0,73.5,73.6,48.0,78.5,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,42.5095977783203,655.057556152344,691.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,42.5095977783203,0.0,true,true,692.8,73.65142857142854,78.69714285714281,48.39999999999999,54243.5,50857.6,54521.38057142853,51025.70971428569
2021-04-30T01:38:00.0,73.5,73.6,48.0,79.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,42.0095977783203,652.057556152344,700.0,1000.0,400.0,82.315788269043,82.094123840332,0.0180000010877848,42.0095977783203,0.0,true,true,692.8,73.53999999999995,79.75999999999995,48.19999999999999,55790.0,51519.99999999999,55257.72799999996,50948.51199999996
2021-04-30T01:39:00.0,73.0,73.4,48.0,81.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,41.6345977783203,649.807556152344,688.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6345977783203,0.0,true,true,690.9999999999999,73.45999999999997,81.54571428571424,47.99999999999999,56209.6,50499.200000000004,56348.08857142853,50760.859999999964
2021-04-30T01:40:00.0,73.0,73.4,48.0,82.7,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,691.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,690.9999999999999,73.36571428571425,82.63142857142853,47.99999999999999,57145.700000000004,50719.4,57098.31714285711,50695.708571428535
2021-04-30T01:41:00.0,73.0,73.3,48.0,82.7,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,685.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,688.5999999999999,73.29142857142854,82.73428571428566,47.99999999999999,56649.5,50210.5,56970.829142857096,50468.477714285684
2021-04-30T01:42:00.0,73.0,73.2,48.0,82.5,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,691.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,689.1999999999998,73.2428571428571,82.53428571428566,47.99999999999999,57007.5,50581.200000000004,56882.629714285664,50478.977142857104
