time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-30T01:43:00.0,73.0,73.3,48.0,82.5,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,688.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,689.1999999999998,73.26571428571424,82.55999999999995,47.99999999999999,56760.0,50430.4,56900.35199999995,50494.73028571424
2021-04-30T01:44:00.0,73.0,73.3,48.0,82.7,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,691.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,689.8,73.29999999999995,82.6828571428571,47.99999999999999,57145.700000000004,50650.299999999996,57034.634857142824,50562.33999999997
2021-04-30T01:45:00.0,73.0,73.3,48.0,82.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,691.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,689.1999999999998,73.33428571428567,82.24571428571426,47.99999999999999,56938.4,50650.299999999996,56683.74628571425,50541.98971428567
2021-04-30T01:46:00.0,73.0,73.4,48.0,81.1,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,688.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,689.7999999999998,73.34857142857139,81.2371428571428,47.99999999999999,55796.799999999996,50499.200000000004,56037.38114285709,50595.84457142853
2021-04-30T01:47:00.0,73.0,73.3,48.0,80.1,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,688.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,689.1999999999999,73.33428571428567,80.05714285714281,47.99999999999999,55108.799999999996,50430.4,55175.38285714282,50541.98971428568
2021-04-30T01:48:00.0,73.0,73.3,48.0,79.1,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,691.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,687.1999999999998,73.30857142857138,79.0571428571428,47.99999999999999,54658.1,50650.299999999996,54328.068571428514,50377.65028571424
2021-04-30T01:49:00.0,73.0,73.3,48.0,78.3,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,688.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,686.5999999999999,73.23999999999995,78.29999999999995,47.99999999999999,53870.4,50430.4,53760.77999999996,50286.58399999996
2021-04-30T01:50:00.0,73.0,73.1,48.0,78.4,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,681.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,685.9999999999999,73.19428571428567,78.59714285714281,47.99999999999999,53390.4,49781.1,53917.63999999996,50211.27999999996
2021-04-30T01:51:00.0,73.0,73.2,48.0,80.1,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,685.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,684.8,73.10571428571424,80.03142857142852,47.99999999999999,54868.49999999999,50142.0,54805.52228571425,50062.79314285711
2021-04-30T01:52:00.0,73.0,73.0,48.0,81.8,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,685.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,684.1999999999998,73.05999999999996,81.7228571428571,47.99999999999999,56033.0,50005.0,55914.77885714281,49987.65199999996
2021-04-30T01:53:00.0,73.0,73.0,48.0,82.7,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.684211730957,47.6262664794922,685.757568359375,685.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,684.1999999999998,72.97428571428567,82.67428571428567,47.99999999999999,56649.5,50005.0,56565.746285714245,49929.00628571424
2021-04-30T01:54:00.0,73.0,73.0,48.0,82.9,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.7894744873047,47.6262664794922,685.757568359375,685.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,684.1999999999998,73.02571428571424,82.89999999999995,47.99999999999999,56786.50000000001,50005.0,56720.17999999995,49964.19371428567
2021-04-30T01:55:00.0,73.0,73.1,48.0,82.8,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.7894744873047,47.6262664794922,685.757568359375,681.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,684.1999999999998,73.07428571428566,82.86857142857139,47.99999999999999,56386.799999999996,49781.1,56698.67657142853,49997.42628571424
2021-04-30T01:56:00.0,73.0,73.1,48.0,82.8,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.7894744873047,47.6262664794922,685.757568359375,685.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,684.1999999999998,73.10857142857138,82.81714285714281,47.99999999999999,56718.0,50073.49999999999,56663.4891428571,50020.88457142853
2021-04-30T01:57:00.0,73.0,73.1,48.0,82.5,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.7894744873047,47.6262664794922,685.757568359375,685.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,684.1999999999998,73.09142857142852,82.3628571428571,47.99999999999999,56512.5,50073.49999999999,56352.66685714281,50009.15542857138
2021-04-30T01:58:00.0,73.0,73.1,48.0,81.3,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.7894744873047,47.6262664794922,685.757568359375,685.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,684.9999999999999,73.11714285714282,81.3771428571428,47.79999999999999,55690.5,50073.49999999999,55743.34285714281,50085.242857142825
2021-04-30T01:59:00.0,73.0,73.2,48.0,80.2,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.7894744873047,47.6262664794922,685.757568359375,685.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,684.9999999999999,73.2171428571428,80.02857142857138,47.599999999999994,54937.0,50142.0,54819.57142857139,50153.74285714281
2021-04-30T02:00:00.0,73.0,73.3,47.0,79.3,54.7,74.5,85.0,65.0,76.0,73.0,3.0,0.0,76.5,73.5,85.0,55.0,47.7894744873047,47.6262664794922,685.757568359375,685.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,53.6345977783203,0.0,true,true,684.9999999999999,73.23999999999997,79.68571428571424,47.39999999999999,54320.5,50210.5,54584.714285714246,50169.399999999965
2021-04-30T02:01:00.0,73.0,73.1,47.0,80.7,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,53.684211730957,54.1262588500977,724.757568359375,685.0,1000.0,400.0,81.684211730957,81.4403610229492,0.0180000010877848,54.1345901489258,0.0,true,true,686.1999999999998,73.14285714285711,80.37428571428568,47.19999999999999,55279.5,50073.49999999999,55152.834857142814,50190.62857142853
2021-04-30T02:02:00.0,73.0,73.0,47.0,82.0,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.315788269043,54.6262588500977,727.757507324219,685.0,1000.0,400.0,82.315788269043,82.2849960327148,0.0151200015097857,54.6345901489258,0.0,true,true,688.5999999999999,72.9828571428571,82.06857142857139,46.99999999999999,56170.0,50005.0,56512.41828571425,50255.99542857139
2021-04-30T02:03:00.0,73.0,72.9,47.0,84.6,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,58.1052627563477,55.1429214477539,730.857543945313,691.0,1000.0,400.0,82.315788269043,82.6061248779297,0.0158399995416403,55.1512603759766,0.0,true,true,695.9999999999998,72.9171428571428,85.13999999999994,46.99999999999999,58458.6,50373.9,59257.439999999944,50750.33142857138
2021-04-30T02:04:00.0,72.5,72.9,47.0,89.1,55.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,58.1052627563477,61.9262619018555,771.557556152344,697.0,1000.0,400.0,83.5789489746094,83.5592422485352,0.0165599994361401,61.9429244995117,0.0,true,true,709.1999999999998,72.8828571428571,88.34571428571422,46.99999999999999,62102.7,50811.3,62654.78057142851,51688.52228571424
2021-04-30T02:05:00.0,72.5,72.9,47.0,89.8,55.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,58.1052627563477,62.8762588500977,777.257568359375,722.0,1000.0,400.0,84.8421020507813,84.8162231445313,0.0172799993306398,62.8762588500977,0.0,true,true,724.1999999999998,72.9171428571428,89.97999999999993,46.99999999999999,64835.6,52633.8,65163.51599999994,52806.59485714281
2021-04-30T02:06:00.0,73.0,73.0,47.0,89.8,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.315788269043,57.7929229736328,746.757568359375,751.0,1000.0,400.0,85.4736862182617,85.4753265380859,0.0179999992251396,57.8012542724609,0.0,true,true,738.7999999999998,72.99999999999996,89.90285714285709,46.99999999999999,67439.8,54823.0,66420.2308571428,53932.39999999996
2021-04-30T02:07:00.0,73.0,73.1,47.0,90.1,55.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.315788269043,58.2929153442383,749.757507324219,760.0,1000.0,400.0,85.4736862182617,85.4753265380859,0.0180000010877848,58.3012542724609,0.0,true,true,752.1999999999998,73.0828571428571,90.17714285714281,46.99999999999999,68476.0,55555.99999999999,67831.2468571428,54972.92514285709
2021-04-30T02:08:00.0,73.0,73.1,47.0,90.5,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.315788269043,58.7929077148437,752.757446289062,764.0,1000.0,400.0,85.4736862182617,85.4753265380859,0.0180000010877848,58.7929077148437,0.0,true,true,760.5999999999999,73.09999999999995,90.43999999999994,46.99999999999999,69142.0,55848.399999999994,68788.66399999995,55599.85999999996
2021-04-30T02:09:00.0,73.0,73.1,47.0,89.9,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.315788269043,59.2929000854492,755.757385253906,764.0,1000.0,400.0,85.4736862182617,85.4753265380859,0.0180000010877848,59.3012390136719,0.0,true,true,764.3999999999999,73.1085714285714,89.70285714285708,46.99999999999999,68683.6,55848.399999999994,68568.86399999994,55884.191999999966
2021-04-30T02:10:00.0,73.0,73.2,47.0,87.9,54.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.315788269043,59.7928924560547,758.757385253906,764.0,1000.0,400.0,85.4736862182617,85.4753265380859,0.0180000010877848,59.8012313842773,0.0,true,true,765.7999999999998,73.22571428571425,88.07999999999996,46.99999999999999,67155.6,55924.8,67451.66399999995,56076.25199999996
2021-04-30T02:11:00.0,73.0,73.4,47.0,86.4,54.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.315788269043,60.2928848266602,761.75732421875,770.0,1000.0,400.0,85.4736862182617,85.4753265380859,0.0180000010877848,60.2928848266602,0.0,true,true,765.7999999999998,73.33999999999997,86.37428571428568,46.99999999999999,66528.0,56518.00000000001,66145.42799999996,56163.77199999997
2021-04-30T02:12:00.0,73.0,73.4,47.0,85.2,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,60.7678833007812,764.607299804687,767.0,1000.0,400.0,85.4736862182617,85.4431381225586,0.0180000010877848,60.7762145996094,0.0,true,true,763.7999999999998,73.45999999999997,85.17428571428567,46.99999999999999,65348.4,56297.8,65056.11942857139,56108.74799999996
2021-04-30T02:13:00.0,73.5,73.6,47.0,84.4,54.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,764.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,760.5999999999998,73.57428571428568,84.33999999999996,46.99999999999999,64481.600000000006,56230.399999999994,64149.00399999995,55960.60171428567
2021-04-30T02:14:00.0,73.5,73.7,47.0,84.4,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,754.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,755.5999999999999,73.6828571428571,84.54571428571424,46.99999999999999,63637.600000000006,55569.8,63882.74171428567,55674.76685714282
2021-04-30T02:15:00.0,73.5,73.7,47.0,86.3,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,748.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,751.1999999999999,73.75999999999996,86.46285714285709,46.99999999999999,64552.4,55127.6,64950.89828571424,55408.511999999966
2021-04-30T02:16:00.0,73.5,73.8,47.0,89.5,56.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,745.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,747.3999999999999,73.68857142857138,89.37142857142854,46.99999999999999,66677.5,54981.0,66796.20571428568,55074.838285714235
2021-04-30T02:17:00.0,73.5,73.5,47.0,91.5,55.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,745.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,744.8,73.61142857142852,91.23428571428566,46.99999999999999,68167.5,54757.5,67951.29599999996,54825.79199999996
2021-04-30T02:18:00.0,73.5,73.6,47.0,91.3,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,745.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,745.9999999999999,73.54857142857139,91.47142857142853,46.99999999999999,68018.5,54831.99999999999,68237.68571428568,54867.23428571425
2021-04-30T02:19:00.0,73.5,73.6,47.0,91.0,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,741.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,746.5999999999999,73.60857142857138,90.9571428571428,46.99999999999999,67431.0,54537.6,67908.6028571428,54956.15942857139
2021-04-30T02:20:00.0,73.5,73.6,47.0,90.7,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,754.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,747.1999999999998,73.59999999999995,90.84571428571424,46.99999999999999,68387.8,55494.399999999994,67879.91771428566,54993.91999999995
2021-04-30T02:21:00.0,73.5,73.6,47.0,91.0,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,748.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,747.8,73.59999999999995,90.99142857142851,46.99999999999999,68068.0,55052.799999999996,68043.39028571424,55038.07999999996
2021-04-30T02:22:00.0,73.5,73.6,47.0,90.8,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,748.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,749.1999999999998,73.59142857142852,90.58571428571423,46.99999999999999,67918.4,55052.799999999996,67866.8171428571,55134.698285714236
2021-04-30T02:23:00.0,73.5,73.6,47.0,89.1,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,748.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,747.9999999999999,73.62571428571425,89.18571428571423,46.99999999999999,66646.8,55052.799999999996,66710.91428571423,55072.03428571425
2021-04-30T02:24:00.0,73.5,73.7,47.0,87.4,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,748.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,747.9999999999999,73.66571428571424,87.45142857142852,46.99999999999999,65375.200000000004,55127.6,65413.66857142853,55101.954285714244
2021-04-30T02:25:00.0,73.5,73.7,47.0,86.2,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,748.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,747.9999999999999,73.73428571428568,86.19999999999996,46.99999999999999,64477.6,55127.6,64477.59999999996,55153.24571428568
2021-04-30T02:26:00.0,73.5,73.8,47.0,85.4,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,748.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,748.5999999999999,73.77428571428567,85.2285714285714,46.79999999999999,63879.200000000004,55202.4,63802.108571428544,55227.43028571425
2021-04-30T02:27:00.0,73.5,73.8,47.0,84.9,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,748.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,749.7999999999998,73.80857142857138,85.1228571428571,46.79999999999999,63505.200000000004,55202.4,63825.11828571424,55341.66685714281
2021-04-30T02:28:00.0,73.5,73.8,46.0,86.6,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,751.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,750.9999999999998,73.79999999999995,86.80571428571423,46.8,65036.6,55423.799999999996,65191.091428571366,55423.79999999995
2021-04-30T02:29:00.0,73.5,73.8,47.0,89.8,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,754.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,750.9999999999998,73.79999999999995,89.85142857142853,46.79999999999999,67709.2,55645.2,67478.42285714281,55423.79999999995
2021-04-30T02:30:00.0,73.5,73.8,47.0,91.4,55.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.6315803527832,48.8262176513672,692.957275390625,754.0,1000.0,400.0,84.8421020507813,84.8507995605469,0.0144000016152859,48.8178787231445,0.0,true,true,745.7999999999997,73.80857142857138,90.49142857142851,46.79999999999999,68915.6,55645.2,67488.50742857136,55046.432571428515
2021-04-30T02:31:00.0,73.5,73.8,47.0,87.7,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.7368431091309,48.3262252807617,689.957336425781,748.0,1000.0,400.0,84.2105255126953,83.7039794921875,0.0151200015097857,48.3178863525391,0.0,true,true,738.7999999999998,73.76571428571424,88.27428571428567,46.99999999999999,65599.6,55202.4,65217.04228571424,54498.10971428567
2021-04-30T02:32:00.0,73.5,73.7,47.0,85.6,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.7368431091309,47.8262329101562,686.957397460937,722.0,1000.0,400.0,82.9473648071289,83.0052490234375,0.0158399995416403,47.8178939819336,0.0,true,true,730.5999999999999,73.75999999999996,85.75428571428566,46.99999999999999,61803.2,53211.4,62652.081142857096,53889.05599999997
2021-04-30T02:33:00.0,73.5,73.8,47.0,85.3,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.7368431091309,47.3262405395508,683.957397460937,716.0,1000.0,400.0,82.9473648071289,83.0052490234375,0.0165599994361401,47.3179016113281,0.0,true,true,721.7999999999998,73.73142857142852,85.17142857142852,46.99999999999999,61074.799999999996,52840.799999999996,61476.73714285709,53219.3451428571
2021-04-30T02:34:00.0,73.5,73.7,47.0,85.2,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.7368431091309,46.8262481689453,680.957458496094,713.0,1000.0,400.0,82.9473648071289,83.0052490234375,0.0172799993306398,46.8179092407227,0.0,true,true,715.3999999999999,73.76857142857139,85.25999999999996,46.99999999999999,60747.6,52548.1,60995.003999999964,52774.035999999964
2021-04-30T02:35:00.0,73.5,73.8,47.0,85.2,54.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.7368431091309,46.3262557983398,677.95751953125,710.0,1000.0,400.0,82.9473648071289,83.0052490234375,0.0179999992251396,46.3179168701172,0.0,true,true,712.9999999999999,73.73999999999995,85.13999999999996,46.99999999999999,60492.0,52398.0,60704.81999999996,52576.61999999996
2021-04-30T02:36:00.0,73.5,73.7,47.0,84.5,54.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.7368431091309,45.8262557983398,674.95751953125,716.0,1000.0,400.0,82.9473648071289,82.7263641357422,0.0180000010877848,45.8179244995117,0.0,true,true,711.1999999999998,73.73428571428568,84.3971428571428,46.99999999999999,60502.0,52769.200000000004,60023.24799999994,52439.82399999996
2021-04-30T02:37:00.0,73.5,73.7,47.0,83.0,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.7368431091309,45.3262557983398,671.95751953125,710.0,1000.0,400.0,82.9473648071289,82.5597229003906,0.0180000010877848,45.3179244995117,0.0,true,true,709.3999999999999,73.69142857142853,83.0771428571428,46.79999999999999,58930.0,52327.0,58934.92514285709,52276.69942857139
2021-04-30T02:38:00.0,73.5,73.7,47.0,81.8,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.7368431091309,44.8262634277344,668.957580566406,707.0,1000.0,400.0,82.9473648071289,82.5134811401367,0.0180000010877848,44.8179244995117,0.0,true,true,706.1999999999998,73.69142857142853,81.83428571428567,46.59999999999999,57832.6,52105.9,57791.372571428525,52040.88685714282
2021-04-30T02:39:00.0,73.5,73.7,46.0,81.1,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.7368431091309,44.3262634277344,665.957580566406,704.0,1000.0,400.0,82.315788269043,82.1268615722656,0.0180000010877848,44.3262634277344,0.0,true,true,699.1999999999998,73.73428571428568,81.15142857142851,46.39999999999999,57094.399999999994,51884.8,56741.0788571428,51555.01257142853
2021-04-30T02:40:00.0,73.5,73.8,46.0,80.7,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.7368431091309,43.8262634277344,662.957580566406,694.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,43.8262634277344,0.0,true,true,694.8,73.75714285714281,80.48571428571424,46.19999999999999,56005.8,51217.2,55921.47428571425,51246.46285714282
2021-04-30T02:41:00.0,73.5,73.7,46.0,79.8,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,43.3262634277344,659.957580566406,681.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,43.3179244995117,0.0,true,true,689.5999999999999,73.71714285714282,79.92857142857139,45.999999999999986,54343.799999999996,50189.700000000004,55118.742857142825,50835.34171428568
2021-04-30T02:42:00.0,73.5,73.6,46.0,80.1,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,42.8262634277344,656.957580566406,688.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,42.8179321289062,0.0,true,true,684.9999999999998,73.59999999999995,80.27999999999994,45.999999999999986,55108.799999999996,50636.799999999996,54991.799999999945,50415.99999999995
2021-04-30T02:43:00.0,73.5,73.5,46.0,81.8,55.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,42.3262634277344,653.957580566406,681.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,42.3262634277344,0.0,true,true,682.3999999999999,73.49999999999996,81.68857142857138,45.999999999999986,55705.799999999996,50053.5,55744.2811428571,50156.39999999996
2021-04-30T02:44:00.0,73.0,73.4,46.0,83.0,55.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,48.2345962524414,689.407592773437,681.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,true,true,682.3999999999999,73.38285714285712,82.8971428571428,45.999999999999986,56523.0,49985.4,56569.010285714234,50076.46171428569
2021-04-30T02:45:00.0,73.0,73.3,46.0,83.1,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,48.2345962524414,689.407592773437,681.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,true,true,680.9999999999998,73.35142857142853,83.10857142857138,45.999999999999986,56591.1,49917.299999999996,56596.93714285709,49952.32285714281
2021-04-30T02:46:00.0,73.0,73.4,46.0,82.7,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,48.2345962524414,689.407592773437,681.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,true,true,679.1999999999998,73.33999999999996,82.70857142857137,45.999999999999986,56318.700000000004,49985.4,56175.66171428566,49812.52799999996
2021-04-30T02:47:00.0,73.0,73.3,46.0,82.3,54.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,48.2345962524414,689.407592773437,681.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,true,true,676.8,73.33428571428567,82.41999999999994,45.999999999999986,56046.299999999996,49917.299999999996,55781.855999999956,49632.64457142854
2021-04-30T02:48:00.0,73.0,73.3,46.0,82.3,54.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,48.2345962524414,689.407592773437,672.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,true,true,675.5999999999999,73.2828571428571,82.2228571428571,45.999999999999986,55305.6,49257.6,55549.76228571425,49509.89828571425
2021-04-30T02:49:00.0,73.0,73.3,46.0,81.7,54.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,48.2345962524414,689.407592773437,669.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,true,true,675.5999999999999,73.33428571428567,81.61428571428566,45.999999999999986,54657.3,49037.7,55138.611428571385,49544.64342857139
2021-04-30T02:50:00.0,73.0,73.4,46.0,80.4,54.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,48.2345962524414,689.407592773437,675.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,true,true,676.3999999999999,73.34857142857139,80.42571428571424,45.999999999999986,54270.00000000001,49545.00000000001,54399.9531428571,49612.973714285676
2021-04-30T02:51:00.0,73.0,73.3,46.0,79.3,54.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,48.2345962524414,689.407592773437,681.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,true,true,678.9999999999999,73.35999999999996,79.44571428571423,45.999999999999986,54003.299999999996,49917.299999999996,53943.639999999956,49811.439999999966
2021-04-30T02:52:00.0,73.0,73.3,46.0,79.0,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,48.2345962524414,689.407592773437,685.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,true,true,682.8,73.20571428571425,78.87142857142852,45.999999999999986,54115.0,50210.5,53853.411428571395,49984.86171428569
2021-04-30T02:53:00.0,73.0,73.0,46.0,78.4,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,48.2345962524414,689.407592773437,685.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,true,true,684.8,73.11142857142852,78.3228571428571,45.999999999999986,53704.00000000001,50005.0,53635.49257142854,50066.706285714245
2021-04-30T02:54:00.0,73.0,73.1,46.0,77.9,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,48.2345962524414,689.407592773437,688.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,true,true,686.8,73.0228571428571,77.98571428571424,45.999999999999986,53595.200000000004,50292.799999999996,53560.58857142853,50152.09828571426
2021-04-30T02:55:00.0,73.0,73.0,46.0,78.8,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,48.2345962524414,689.407592773437,685.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,true,true,687.3999999999999,73.05142857142852,78.9628571428571,45.999999999999986,53978.0,50005.0,54279.06799999996,50215.55199999995
2021-04-30T02:56:00.0,73.0,73.0,46.0,81.4,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,48.5429306030273,691.257568359375,691.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,54.5429229736328,0.0,true,true,688.5999999999999,72.93999999999997,81.49428571428567,45.999999999999986,56247.4,50443.0,56116.9651428571,50226.483999999975
2021-04-30T02:57:00.0,72.5,72.8,46.0,84.1,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,55.0345916748047,730.20751953125,688.0,1000.0,400.0,82.315788269043,82.3550491333008,0.0180000010877848,55.0345916748047,0.0,true,true,691.8,72.85142857142853,83.68857142857138,45.999999999999986,57860.799999999996,50086.4,57895.753714285675,50398.618285714256
2021-04-30T02:58:00.0,72.5,72.8,46.0,84.2,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,55.5345916748047,733.20751953125,691.0,1000.0,400.0,82.315788269043,82.7736434936523,0.0180000010877848,55.5345916748047,0.0,true,true,696.1999999999998,72.7828571428571,84.0971428571428,45.999999999999986,58182.200000000004,50304.799999999996,58548.430857142805,50671.4251428571
2021-04-30T02:59:00.0,72.5,72.8,46.0,83.8,54.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.0,56.0345916748047,736.20751953125,704.0,1000.0,400.0,82.9473648071289,83.1051406860352,0.0180000010877848,56.0345916748047,0.0,true,true,700.5999999999999,72.7828571428571,84.25428571428566,45.999999999999986,58995.2,51251.2,59028.552571428525,50991.66971428567
2021-04-30T03:00:00.0,72.5,72.8,46.0,86.2,54.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,56.5263175964355,62.5429229736328,775.257507324219,707.0,1000.0,400.0,82.9473648071289,83.1259994506836,0.0144000016152859,62.5429229736328,0.0,true,true,710.5999999999999,72.86857142857139,86.31142857142851,45.999999999999986,60943.4,51469.6,61332.90114285709,51780.40685714282
2021-04-30T03:01:00.0,73.0,73.0,46.0,89.4,54.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.3684196472168,57.4762573242187,744.857543945312,713.0,1000.0,400.0,84.2105255126953,84.216438293457,0.0151200015097857,57.4762573242187,0.0,true,true,723.8,72.88857142857138,89.02285714285709,45.999999999999986,63742.200000000004,52049.0,64434.74399999996,52756.74799999996
2021-04-30T03:02:00.0,72.5,72.8,46.0,90.1,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.3684196472168,64.4262542724609,786.557556152344,738.0,1000.0,400.0,84.8421020507813,85.1519393920898,0.0158399995416403,64.4262542724609,0.0,true,true,735.8,72.88571428571424,90.06571428571424,45.79999999999999,66493.8,53726.4,66270.35257142854,53629.30857142853
2021-04-30T03:03:00.0,72.5,72.9,46.0,89.4,54.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.3684196472168,65.367919921875,792.20751953125,757.0,1000.0,400.0,85.4736862182617,85.77978515625,0.0165599994361401,65.367919921875,0.0,true,true,748.9999999999998,72.87428571428568,89.62285714285709,45.599999999999994,67675.8,55185.3,67127.51999999993,54582.83999999995
2021-04-30T03:04:00.0,72.5,73.0,45.0,88.8,54.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.3684196472168,66.2262496948242,797.357482910156,764.0,1000.0,400.0,86.1052627563477,86.0219955444336,0.0172799993306398,66.2262496948242,0.0,true,true,760.3999999999999,73.00857142857139,88.6371428571428,45.39999999999999,67843.2,55772.0,67399.68342857137,55515.717714285674
2021-04-30T03:05:00.0,73.0,73.1,45.0,87.2,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.0,60.842903137207,765.057434082031,773.0,1000.0,400.0,86.1052627563477,86.0219955444336,0.0179999992251396,60.842903137207,0.0,true,true,769.1999999999999,73.06571428571424,87.2171428571428,45.19999999999999,67405.6,56506.299999999996,67087.42628571425,56202.147428571385
2021-04-30T03:06:00.0,73.0,73.1,45.0,85.4,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.0,61.3428955078125,768.057373046875,770.0,1000.0,400.0,86.1052627563477,86.0219955444336,0.0180000010877848,61.3428955078125,0.0,true,true,774.1999999999998,73.15999999999994,85.46857142857138,44.99999999999999,65758.0,56286.99999999999,66169.76799999995,56640.47199999994
2021-04-30T03:07:00.0,73.0,73.3,45.0,84.0,53.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.0,61.842887878418,771.057312011719,782.0,1000.0,400.0,86.1052627563477,86.0219955444336,0.0180000010877848,61.842887878418,0.0,true,true,777.7999999999998,73.23142857142852,83.9571428571428,44.99999999999999,65688.0,57320.6,65301.865714285654,56959.4051428571
2021-04-30T03:08:00.0,73.0,73.3,45.0,82.8,53.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.0,62.3428802490234,774.057312011719,782.0,1000.0,400.0,86.1052627563477,86.0219955444336,0.0180000010877848,62.3428802490234,0.0,true,true,778.9999999999999,73.36857142857139,82.67142857142852,44.99999999999999,64749.6,57320.6,64401.042857142806,57154.1171428571
2021-04-30T03:09:00.0,73.5,73.5,45.0,82.1,53.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,62.8345413208008,777.007263183594,782.0,1000.0,400.0,86.1052627563477,86.0062484741211,0.0180000010877848,62.8345413208008,0.0,true,true,780.1999999999998,73.43999999999997,82.33999999999995,44.99999999999999,64202.2,57477.0,64241.66799999995,57297.88799999996
2021-04-30T03:10:00.0,73.5,73.5,45.0,83.7,53.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,57.2178649902344,743.307189941406,779.0,1000.0,400.0,86.1052627563477,86.0062484741211,0.0180000010877848,63.226203918457,0.0,true,true,778.9999999999998,73.55999999999996,83.81999999999995,44.99999999999999,65202.3,57256.5,65295.77999999994,57303.239999999954
2021-04-30T03:11:00.0,73.5,73.6,45.0,86.6,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,57.3761978149414,744.257202148437,776.0,1000.0,400.0,86.1052627563477,86.0062484741211,0.0180000010877848,57.3761978149414,0.0,true,true,776.5999999999999,73.5228571428571,86.44571428571425,44.99999999999999,67201.59999999999,57113.6,67133.74171428567,57097.850857142825
2021-04-30T03:12:00.0,73.0,73.4,45.0,88.4,54.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,63.4178619384766,780.507202148437,776.0,1000.0,400.0,86.1052627563477,86.0062484741211,0.0180000010877848,63.4178619384766,0.0,true,true,775.9999999999998,73.45142857142854,88.24571428571423,44.99999999999999,68598.40000000001,56958.4,68478.67428571422,56998.308571428526
2021-04-30T03:13:00.0,73.0,73.4,45.0,88.5,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,63.6178588867187,781.707153320312,770.0,1000.0,400.0,86.1052627563477,86.0062484741211,0.0180000010877848,63.6261978149414,0.0,true,true,776.5999999999999,73.40857142857139,88.52571428571423,44.99999999999999,68145.0,56518.00000000001,68749.06971428567,57009.096571428534
2021-04-30T03:14:00.0,73.0,73.5,45.0,88.1,54.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,63.8761901855469,747.257141113281,779.0,1000.0,400.0,86.1052627563477,86.0062484741211,0.0180000010877848,63.8761901855469,0.0,true,true,776.5999999999999,73.46571428571424,88.20285714285708,44.99999999999999,68629.9,57256.5,68498.33885714281,57053.473714285676
2021-04-30T03:15:00.0,73.5,73.5,45.0,88.1,54.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.1261901855469,748.757141113281,782.0,1000.0,400.0,86.1052627563477,86.0062484741211,0.0180000010877848,58.1261901855469,0.0,true,true,776.5999999999999,73.5428571428571,88.09142857142851,44.99999999999999,68894.2,57477.0,68411.80342857137,57113.38285714282
2021-04-30T03:16:00.0,73.5,73.6,45.0,88.2,53.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2011871337891,749.207153320312,776.0,1000.0,400.0,86.1052627563477,86.0062484741211,0.0180000010877848,58.2011871337891,0.0,true,true,778.3999999999999,73.54857142857139,88.1828571428571,44.99999999999999,68443.2,57113.6,68641.53599999996,57250.20799999996
2021-04-30T03:17:00.0,73.5,73.5,45.0,88.2,53.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2178497314453,749.307067871094,776.0,1000.0,400.0,86.1052627563477,86.0062484741211,0.0180000010877848,58.2178497314453,0.0,true,true,778.9999999999999,73.53428571428567,88.19999999999996,44.99999999999999,68443.2,57036.0,68707.79999999996,57283.20857142853
2021-04-30T03:18:00.0,73.5,73.5,45.0,88.1,53.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2678527832031,749.607116699219,779.0,1000.0,400.0,86.1052627563477,86.0062484741211,0.0180000010877848,58.2678527832031,0.0,true,true,780.3999999999999,73.4828571428571,88.05714285714281,44.99999999999999,68629.9,57256.5,68719.79428571423,57346.02171428567
2021-04-30T03:19:00.0,73.5,73.5,45.0,87.9,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2845153808594,749.707092285156,782.0,1000.0,400.0,86.1052627563477,86.0062484741211,0.0180000010877848,58.2845153808594,0.0,true,true,779.7999999999998,73.51714285714282,87.97714285714281,44.99999999999999,68737.8,57477.0,68604.57599999994,57328.667999999954
2021-04-30T03:20:00.0,73.5,73.6,45.0,88.1,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2845153808594,749.707092285156,789.0,1000.0,400.0,86.1052627563477,85.9162063598633,0.0180000010877848,58.2845153808594,0.0,true,true,778.5999999999999,73.60857142857138,88.0571428571428,44.99999999999999,69510.9,58070.399999999994,68561.29142857138,57311.63371428567
2021-04-30T03:21:00.0,73.5,73.7,45.0,88.3,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2845153808594,749.707092285156,773.0,1000.0,400.0,85.4736862182617,85.4960098266602,0.0180000010877848,58.2845153808594,0.0,true,true,777.3999999999999,73.65714285714282,88.33428571428567,44.99999999999999,68255.9,56970.100000000006,68671.07371428567,57261.06285714282
2021-04-30T03:22:00.0,73.5,73.6,45.0,88.6,54.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2845153808594,749.707092285156,770.0,1000.0,400.0,85.4736862182617,85.4960098266602,0.0180000010877848,58.2845153808594,0.0,true,true,776.1999999999998,73.63428571428568,88.56571428571424,44.99999999999999,68222.0,56671.99999999999,68744.70742857138,57154.93257142853
2021-04-30T03:23:00.0,73.5,73.6,45.0,88.7,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2845153808594,749.707092285156,773.0,1000.0,400.0,85.4736862182617,85.4960098266602,0.0180000010877848,58.2845153808594,0.0,true,true,773.5999999999999,73.59142857142852,88.70857142857139,44.99999999999999,68565.1,56892.799999999996,68624.95085714282,56930.329142857096
2021-04-30T03:24:00.0,73.5,73.6,45.0,88.7,54.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2845153808594,749.707092285156,776.0,1000.0,400.0,85.4736862182617,85.4960098266602,0.0180000010877848,58.2845153808594,0.0,true,true,773.5999999999999,73.59142857142852,88.67428571428567,44.99999999999999,68831.2,57113.6,68598.42742857139,56930.329142857096
2021-04-30T03:25:00.0,73.5,73.6,45.0,88.6,54.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2845153808594,749.707092285156,776.0,1000.0,400.0,85.4736862182617,85.4960098266602,0.0180000010877848,58.2845153808594,0.0,true,true,774.1999999999998,73.63428571428568,88.65142857142851,44.99999999999999,68753.59999999999,57113.6,68633.93599999994,57007.66399999996
2021-04-30T03:26:00.0,73.5,73.7,45.0,88.7,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2845153808594,749.707092285156,773.0,1000.0,400.0,85.4736862182617,85.4960098266602,0.0180000010877848,58.2845153808594,0.0,true,true,774.7999999999998,73.63999999999996,88.69142857142853,44.99999999999999,68565.1,56970.100000000006,68718.1188571428,57056.27199999995
2021-04-30T03:27:00.0,73.5,73.6,45.0,88.7,54.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2845153808594,749.707092285156,773.0,1000.0,400.0,85.4736862182617,85.4960098266602,0.0180000010877848,58.2845153808594,0.0,true,true,774.1999999999999,73.65142857142854,88.63142857142853,44.99999999999999,68565.1,56892.799999999996,68618.45199999996,57020.93599999997
2021-04-30T03:28:00.0,73.5,73.7,45.0,88.4,53.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2845153808594,749.707092285156,776.0,1000.0,400.0,85.4736862182617,85.4960098266602,0.0180000010877848,58.2845153808594,0.0,true,true,773.5999999999999,73.69999999999996,88.45999999999995,44.99999999999999,68598.40000000001,57191.200000000004,68432.65599999996,57014.31999999996
2021-04-30T03:29:00.0,73.5,73.8,45.0,88.4,54.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2845153808594,749.707092285156,773.0,1000.0,400.0,85.4736862182617,85.4960098266602,0.0180000010877848,58.2845153808594,0.0,true,true,771.7999999999998,73.74857142857138,88.60571428571424,44.99999999999999,68333.20000000001,57047.399999999994,68385.89028571424,56919.14742857138
2021-04-30T03:30:00.0,73.5,73.7,45.0,88.6,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.7368431091309,52.2761840820312,713.657104492187,773.0,1000.0,400.0,85.4736862182617,85.4597320556641,0.0144000016152859,52.2678527832031,0.0,true,true,765.3999999999999,73.76857142857139,88.05999999999995,44.99999999999999,68487.79999999999,56970.100000000006,67401.12399999995,56462.464571428536
2021-04-30T03:31:00.0,73.5,73.8,45.0,86.5,54.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.1052627563477,51.7761917114258,710.657165527344,764.0,1000.0,400.0,84.8421020507813,84.360954284668,0.0151200015097857,51.7678604125977,0.0,true,true,757.1999999999998,73.73999999999995,86.8771428571428,44.99999999999999,66086.0,56383.2,65783.37257142851,55835.92799999995
2021-04-30T03:32:00.0,73.5,73.7,45.0,85.9,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.1052627563477,51.2761993408203,707.6572265625,741.0,1000.0,400.0,83.5789489746094,83.6488342285156,0.0158399995416403,51.2761993408203,0.0,true,true,748.9999999999999,73.72571428571425,85.92571428571424,44.99999999999999,63651.9,54611.700000000004,64358.35999999995,55220.55999999996
2021-04-30T03:33:00.0,73.5,73.7,45.0,86.2,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.1052627563477,50.7762069702149,704.6572265625,735.0,1000.0,400.0,83.5789489746094,83.6488342285156,0.0165599994361401,50.7762069702149,0.0,true,true,741.9999999999998,73.71714285714282,86.13142857142851,44.99999999999999,63357.0,54169.5,63909.51999999994,54698.11999999995
2021-04-30T03:34:00.0,73.5,73.8,45.0,86.5,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.1052627563477,50.2762145996094,701.657287597656,732.0,1000.0,400.0,83.5789489746094,83.6488342285156,0.0172799993306398,50.2678833007812,0.0,true,true,734.9999999999998,73.77428571428567,86.5171428571428,44.99999999999999,63318.0,54021.6,63590.09999999994,54224.09999999995
2021-04-30T03:35:00.0,73.5,73.8,45.0,86.7,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.1052627563477,49.7762298583984,698.657348632813,738.0,1000.0,400.0,83.5789489746094,83.6187973022461,0.0179999992251396,49.7762298583984,0.0,true,true,732.5999999999999,73.81714285714281,86.63142857142853,44.99999999999999,63984.6,54464.4,63466.18457142853,54078.43885714282
2021-04-30T03:36:00.0,73.5,73.8,45.0,86.5,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.1052627563477,49.276237487793,695.657409667969,729.0,1000.0,400.0,83.5789489746094,83.6187973022461,0.0180000010877848,49.2678985595703,0.0,true,true,730.7999999999997,73.77428571428567,86.54285714285709,44.99999999999999,63058.5,53800.2,63245.51999999994,53914.24799999995
2021-04-30T03:37:00.0,73.5,73.7,45.0,86.4,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.1052627563477,48.7762451171875,692.607421875,729.0,1000.0,400.0,83.5789489746094,83.6187973022461,0.0180000010877848,48.7679061889649,0.0,true,true,728.8,73.72571428571425,86.37428571428566,44.99999999999999,62985.600000000006,53727.3,62949.579428571386,53731.30057142854
2021-04-30T03:38:00.0,73.5,73.7,45.0,86.4,54.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.1052627563477,48.276252746582,689.657470703125,726.0,1000.0,400.0,82.9473648071289,82.9839630126953,0.0180000010877848,48.2679138183594,0.0,true,true,725.5999999999999,73.69142857142853,86.5028571428571,44.99999999999999,62726.4,53506.200000000004,62766.4731428571,53470.500571428536
2021-04-30T03:39:00.0,73.5,73.7,45.0,86.8,54.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.1052627563477,47.7762603759766,686.657531738281,722.0,1000.0,400.0,82.9473648071289,82.9839630126953,0.0180000010877848,47.7679214477539,0.0,true,true,724.1999999999998,73.69142857142853,86.79999999999995,44.99999999999999,62669.6,53211.4,62860.559999999954,53367.33257142853
2021-04-30T03:40:00.0,73.5,73.7,45.0,86.7,53.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.1052627563477,47.2762680053711,683.657592773437,722.0,1000.0,400.0,82.9473648071289,82.7226257324219,0.0180000010877848,47.2679290771484,0.0,true,true,720.9999999999999,73.7428571428571,86.5028571428571,44.99999999999999,62597.4,53211.4,62368.559999999954,53168.59999999996
2021-04-30T03:41:00.0,73.5,73.8,45.0,85.2,53.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,46.7762756347656,680.657653808594,722.0,1000.0,400.0,82.9473648071289,82.5828323364258,0.0180000010877848,46.767936706543,0.0,true,true,715.7999999999998,73.7228571428571,85.22571428571425,44.99999999999999,61514.4,53283.6,61004.566285714245,52770.821142857094
2021-04-30T03:42:00.0,73.5,73.6,45.0,83.7,53.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,46.2762832641602,677.65771484375,713.0,1000.0,400.0,82.315788269043,82.054931640625,0.0180000010877848,46.2679443359375,0.0,true,true,711.3999999999999,73.65999999999994,83.87999999999995,44.99999999999999,59678.1,52476.799999999996,59672.23199999995,52401.723999999944
2021-04-30T03:43:00.0,73.5,73.6,45.0,83.3,53.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,45.7762832641602,674.65771484375,700.0,1000.0,400.0,82.315788269043,82.054931640625,0.0180000010877848,45.767951965332,0.0,true,true,707.7999999999998,73.5828571428571,83.21428571428567,44.99999999999999,58310.0,51519.99999999999,58899.071428571384,52081.94628571424
2021-04-30T03:44:00.0,73.5,73.6,45.0,83.0,53.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,45.2762832641602,671.65771484375,700.0,1000.0,400.0,82.315788269043,82.054931640625,0.0180000010877848,45.267951965332,0.0,true,true,702.1999999999998,73.59142857142852,82.99142857142851,44.99999999999999,58100.0,51519.99999999999,58276.58114285709,51675.901142857096
2021-04-30T03:45:00.0,73.5,73.6,45.0,82.8,53.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,44.7762832641602,668.65771484375,704.0,1000.0,400.0,82.315788269043,82.054931640625,0.0180000010877848,44.767951965332,0.0,true,true,700.9999999999999,73.63428571428568,82.82571428571424,44.99999999999999,58291.2,51814.399999999994,58060.825714285675,51617.63428571425
2021-04-30T03:46:00.0,73.5,73.7,45.0,82.8,53.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,44.2762832641602,665.657653808594,694.0,1000.0,400.0,82.315788269043,82.054931640625,0.0180000010877848,44.267951965332,0.0,true,true,697.9999999999999,73.64857142857139,82.73142857142852,44.99999999999999,57463.2,51147.8,57746.5371428571,51406.702857142816
2021-04-30T03:47:00.0,73.5,73.6,45.0,82.8,53.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,43.7762832641602,662.657653808594,707.0,1000.0,400.0,81.684211730957,81.5625686645508,0.0180000010877848,43.767951965332,0.0,true,true,693.5999999999999,73.64285714285711,82.93714285714282,44.99999999999999,58539.6,52035.2,57525.20228571425,51078.68571428568
