time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-30T03:48:00.0,73.5,73.6,45.0,83.4,53.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,43.2762908935547,659.607727050781,685.0,1000.0,400.0,81.0526351928711,81.1448135375977,0.0180000010877848,43.267951965332,0.0,true,true,687.8,73.56571428571425,83.27999999999994,44.99999999999999,57129.00000000001,50415.99999999999,57279.98399999996,50598.49828571426
2021-04-30T03:49:00.0,73.5,73.5,45.0,83.6,53.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,42.7762908935547,656.65771484375,678.0,1000.0,400.0,81.0526351928711,81.1448135375977,0.0180000010877848,42.767951965332,0.0,true,true,683.9999999999998,73.52571428571424,83.66857142857137,44.99999999999999,56680.799999999996,49833.0,57229.3028571428,50291.588571428525
2021-04-30T03:50:00.0,73.5,73.5,45.0,83.8,53.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,48.5596237182617,691.357727050781,675.0,1000.0,400.0,81.0526351928711,81.1448135375977,0.0180000010877848,48.5596237182617,0.0,true,true,676.9999999999999,73.49999999999996,83.69714285714281,44.99999999999999,56565.0,49612.5,56662.965714285674,49759.49999999996
2021-04-30T03:51:00.0,73.5,73.5,45.0,83.6,53.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,42.484619140625,690.90771484375,675.0,1000.0,400.0,81.0526351928711,81.1448135375977,0.0180000010877848,48.484619140625,0.0,true,true,674.3999999999999,73.47428571428567,83.72857142857137,44.99999999999999,56429.99999999999,49612.5,56466.548571428524,49551.05828571424
2021-04-30T03:52:00.0,73.0,73.4,45.0,83.8,53.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,48.4262847900391,690.557678222656,672.0,1000.0,400.0,81.0526351928711,81.1448135375977,0.0180000010877848,48.4262847900391,0.0,true,true,673.1999999999998,73.43428571428568,83.69714285714281,44.99999999999999,56313.6,49324.8,56344.91657142853,49435.96114285711
2021-04-30T03:53:00.0,73.0,73.4,45.0,83.7,53.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,48.359619140625,690.15771484375,672.0,1000.0,400.0,81.0526351928711,81.1448135375977,0.0180000010877848,48.359619140625,0.0,true,true,673.1999999999998,73.35714285714282,83.75142857142853,44.99999999999999,56246.4,49324.8,56381.46171428567,49384.028571428535
2021-04-30T03:54:00.0,73.0,73.3,45.0,83.8,53.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,48.359619140625,690.15771484375,672.0,1000.0,400.0,81.0526351928711,81.1448135375977,0.0180000010877848,48.359619140625,0.0,true,true,672.5999999999999,73.35142857142853,83.83428571428566,44.99999999999999,56313.6,49257.6,56386.940571428524,49336.170857142824
2021-04-30T03:55:00.0,73.0,73.4,45.0,84.0,53.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,48.359619140625,690.15771484375,675.0,1000.0,400.0,81.0526351928711,81.1448135375977,0.0180000010877848,48.359619140625,0.0,true,true,673.1999999999998,73.37428571428568,83.91428571428567,44.99999999999999,56700.0,49545.00000000001,56491.0971428571,49395.5691428571
2021-04-30T03:56:00.0,73.0,73.4,45.0,83.8,53.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,48.359619140625,690.15771484375,672.0,1000.0,400.0,81.0526351928711,81.1448135375977,0.0180000010877848,48.359619140625,0.0,true,true,674.9999999999999,73.3828571428571,83.82571428571423,44.99999999999999,56313.6,49324.8,56582.357142857094,49533.428571428536
2021-04-30T03:57:00.0,73.0,73.3,45.0,83.7,53.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,48.359619140625,690.15771484375,675.0,1000.0,400.0,81.0526351928711,81.1448135375977,0.0180000010877848,48.359619140625,0.0,true,true,674.9999999999999,73.32571428571424,83.75142857142852,44.99999999999999,56497.5,49477.5,56532.21428571424,49494.8571428571
2021-04-30T03:58:00.0,73.0,73.3,45.0,83.9,53.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,48.359619140625,690.15771484375,681.0,1000.0,400.0,81.0526351928711,81.1448135375977,0.0180000010877848,48.359619140625,0.0,true,true,674.9999999999998,73.29142857142853,83.8571428571428,44.8,57135.9,49917.299999999996,56603.57142857138,49471.71428571424
2021-04-30T03:59:00.0,73.0,73.3,45.0,84.0,54.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,48.359619140625,690.15771484375,672.0,1000.0,400.0,81.0526351928711,81.1448135375977,0.0180000010877848,48.359619140625,0.0,true,true,677.5999999999999,73.29999999999995,83.99142857142851,44.599999999999994,56448.0,49257.6,56912.59199999995,49668.079999999965
2021-04-30T04:00:00.0,73.0,73.3,44.0,84.1,53.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.5789489746094,54.3679504394531,726.207702636719,675.0,1000.0,400.0,81.0526351928711,81.1850967407227,0.0180000010877848,54.3762817382812,0.0,true,true,681.9999999999999,73.30857142857138,84.27999999999994,44.39999999999999,56767.49999999999,49477.5,57478.959999999955,49996.44571428568
2021-04-30T04:01:00.0,73.0,73.3,44.0,84.4,53.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.4210510253906,54.8679504394531,729.207702636719,685.0,1000.0,400.0,82.315788269043,82.3412780761719,0.0180000010877848,54.8762817382812,0.0,true,true,685.7999999999998,73.26571428571424,84.11714285714281,44.19999999999999,57814.00000000001,50210.5,57687.53657142853,50245.626857142815
2021-04-30T04:02:00.0,73.0,73.2,44.0,83.0,53.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.4210510253906,55.3679504394531,732.207702636719,697.0,1000.0,400.0,82.9473648071289,82.8660430908203,0.0180000010877848,55.3762817382812,0.0,true,true,692.7999999999998,73.25142857142853,83.04285714285709,43.999999999999986,57851.0,51020.4,57532.09142857138,50748.58971428568
2021-04-30T04:03:00.0,73.0,73.3,44.0,81.3,53.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.4210510253906,55.8679504394531,735.207702636719,700.0,1000.0,400.0,82.9473648071289,82.8660430908203,0.0180000010877848,55.8762817382813,0.0,true,true,699.8,73.26571428571424,81.3428571428571,43.999999999999986,56910.0,51310.0,56923.731428571395,51271.346857142824
2021-04-30T04:04:00.0,73.0,73.3,44.0,80.2,53.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.4210510253906,56.3679504394531,738.207702636719,707.0,1000.0,400.0,82.9473648071289,82.8660430908203,0.0180000010877848,56.3762817382812,0.0,true,true,704.7999999999998,73.30857142857138,80.14857142857137,43.999999999999986,56701.4,51823.1,56488.713142857094,51667.8811428571
2021-04-30T04:05:00.0,73.0,73.3,44.0,80.1,54.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.4210510253906,56.8679504394531,741.207702636719,710.0,1000.0,400.0,82.9473648071289,82.8660430908203,0.0180000010877848,56.8762817382812,0.0,true,true,707.3999999999999,73.31714285714281,80.30571428571423,43.999999999999986,56870.99999999999,52043.0,56808.262285714234,51864.546857142814
2021-04-30T04:06:00.0,73.0,73.3,44.0,82.0,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.4210510253906,57.3679504394531,744.207702636719,710.0,1000.0,400.0,82.9473648071289,82.8660430908203,0.0180000010877848,57.3762817382812,0.0,true,true,710.5999999999999,73.24857142857138,82.05999999999995,43.999999999999986,58220.0,52043.0,58311.83599999995,52050.43485714282
2021-04-30T04:07:00.0,73.0,73.1,44.0,84.5,53.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.4210510253906,57.8679504394531,747.207702636719,710.0,1000.0,400.0,82.9473648071289,82.8960876464844,0.0180000010877848,57.8762817382812,0.0,true,true,712.9999999999999,73.15142857142853,84.2771428571428,43.999999999999986,59995.0,51900.99999999999,60089.60285714281,52156.96857142853
2021-04-30T04:08:00.0,73.0,73.1,44.0,85.5,53.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.4210510253906,58.3679428100586,750.207641601563,716.0,1000.0,400.0,82.9473648071289,83.0200576782227,0.0180000010877848,58.3679428100586,0.0,true,true,716.1999999999998,73.06571428571425,85.49999999999996,43.999999999999986,61218.0,52339.6,61235.099999999955,52329.66457142853
2021-04-30T04:09:00.0,73.0,73.1,44.0,85.5,53.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.4210510253906,58.8679351806641,753.207641601562,719.0,1000.0,400.0,82.9473648071289,83.0200576782227,0.0180000010877848,58.8679351806641,0.0,true,true,719.3999999999999,73.15142857142853,85.29428571428566,43.999999999999986,61474.5,52558.899999999994,61360.70914285709,52625.13771428567
2021-04-30T04:10:00.0,73.0,73.3,44.0,85.0,53.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.4210510253906,59.3679275512695,756.20751953125,726.0,1000.0,400.0,82.9473648071289,83.0200576782227,0.0180000010877848,59.3762588500977,0.0,true,true,724.3999999999999,73.25714285714281,85.48857142857138,43.999999999999986,61710.0,53215.799999999996,61927.92114285709,53067.47428571424
2021-04-30T04:11:00.0,73.0,73.3,44.0,86.9,54.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.4736824035645,59.867919921875,759.20751953125,726.0,1000.0,400.0,82.9473648071289,83.0200576782227,0.0180000010877848,59.867919921875,0.0,true,true,728.1999999999998,73.29142857142853,86.72857142857139,43.999999999999986,63089.4,53215.799999999996,63155.745714285666,53370.81828571424
2021-04-30T04:12:00.0,73.0,73.2,44.0,88.4,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.4736824035645,60.3679122924805,762.207458496094,735.0,1000.0,400.0,82.9473648071289,83.0200576782227,0.0180000010877848,60.3762435913086,0.0,true,true,731.3999999999999,73.21714285714282,88.25428571428567,43.999999999999986,64974.00000000001,53802.0,64549.18457142853,53551.01828571425
2021-04-30T04:13:00.0,73.0,73.2,44.0,88.7,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.4736824035645,60.8679046630859,765.207458496094,735.0,1000.0,400.0,82.9473648071289,83.0200576782227,0.0180000010877848,60.8762359619141,0.0,true,true,733.8,73.21714285714282,88.75999999999996,43.999999999999986,65194.5,53802.0,65132.08799999997,53726.739428571396
2021-04-30T04:14:00.0,73.0,73.3,44.0,88.7,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.4736824035645,61.3678970336914,768.207397460937,735.0,1000.0,400.0,82.9473648071289,83.0200576782227,0.0180000010877848,61.3678970336914,0.0,true,true,736.7999999999998,73.27428571428567,88.73428571428568,43.999999999999986,65194.5,53875.5,65379.42171428567,53988.493714285665
2021-04-30T04:15:00.0,73.0,73.3,44.0,88.6,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.4736824035645,61.8678894042969,771.207336425781,738.0,1000.0,400.0,82.9473648071289,83.0200576782227,0.0180000010877848,61.8678894042969,0.0,true,true,738.7999999999998,73.30857142857138,88.65142857142853,43.999999999999986,65386.799999999996,54095.4,65495.67542857138,54160.372571428525
2021-04-30T04:16:00.0,73.0,73.3,44.0,88.2,53.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.4736824035645,62.3678817749023,774.207275390625,741.0,1000.0,400.0,82.9473648071289,83.0200576782227,0.0180000010877848,62.3762130737305,0.0,true,true,739.3999999999999,73.29999999999995,88.01999999999995,43.999999999999986,65356.200000000004,54315.299999999996,65081.987999999954,54198.01999999995
2021-04-30T04:17:00.0,73.0,73.3,44.0,86.7,54.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.4736824035645,62.8678741455078,777.207214355469,745.0,1000.0,400.0,82.9473648071289,83.0200576782227,0.0180000010877848,62.8762054443359,0.0,true,true,741.9999999999999,73.29142857142853,86.8285714285714,43.999999999999986,64591.5,54608.5,64426.79999999997,54382.239999999954
2021-04-30T04:18:00.0,73.0,73.3,44.0,85.4,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.4736824035645,63.3678665161133,780.207214355469,738.0,1000.0,400.0,82.9473648071289,83.2904510498047,0.0180000010877848,63.3678665161133,0.0,true,true,744.5999999999998,73.32571428571424,85.36571428571425,43.999999999999986,63025.200000000004,54095.4,63563.31085714281,54598.32685714281
2021-04-30T04:19:00.0,73.0,73.4,44.0,84.1,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.4736824035645,63.8595275878906,783.157165527344,748.0,1000.0,400.0,83.5789489746094,83.7806625366211,0.0180000010877848,63.8595275878906,0.0,true,true,747.1999999999999,73.36571428571425,84.01428571428566,43.999999999999986,62906.799999999996,54903.200000000004,62775.47428571424,54818.86171428568
2021-04-30T04:20:00.0,73.0,73.4,44.0,83.0,53.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.4736824035645,64.2761840820312,785.657104492188,751.0,1000.0,400.0,83.5789489746094,83.7806625366211,0.0180000010877848,64.2761840820312,0.0,true,true,747.7999999999998,73.44285714285711,82.88857142857137,43.999999999999986,62333.0,55123.4,61984.07371428565,54920.568571428536
2021-04-30T04:21:00.0,73.5,73.5,44.0,83.3,53.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.0526313781738,58.6595153808594,751.957092285156,754.0,1000.0,400.0,83.5789489746094,83.7806625366211,0.0180000010877848,58.6595153808594,0.0,true,true,752.1999999999998,73.44857142857138,83.96857142857138,43.999999999999986,62808.2,55419.0,63161.15942857138,55248.01542857138
2021-04-30T04:22:00.0,73.0,73.4,44.0,87.5,53.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.0526313781738,64.984504699707,789.907043457031,748.0,1000.0,400.0,83.5789489746094,83.9077758789063,0.0180000010877848,64.984504699707,0.0,true,true,754.5999999999999,73.43428571428568,87.10571428571424,43.999999999999986,65450.0,54903.200000000004,65729.97199999997,55413.511999999966
2021-04-30T04:23:00.0,73.0,73.4,44.0,90.3,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.0526313781738,65.3511657714844,792.106994628906,760.0,1000.0,400.0,84.2105255126953,84.1526412963867,0.0180000010877848,65.3511657714844,0.0,true,true,756.3999999999999,73.39142857142855,90.11999999999995,43.999999999999986,68628.0,55784.00000000001,68166.76799999995,55513.27657142854
2021-04-30T04:24:00.0,73.0,73.4,44.0,91.0,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.0526313781738,65.8344955444336,795.007019042969,760.0,1000.0,400.0,84.2105255126953,84.1526412963867,0.0180000010877848,65.8344955444336,0.0,true,true,758.3999999999999,73.39999999999996,91.0771428571428,43.999999999999986,69160.0,55784.00000000001,69072.9051428571,55666.55999999996
2021-04-30T04:25:00.0,73.0,73.4,44.0,91.0,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.0526313781738,66.3344879150391,798.006896972656,760.0,1000.0,400.0,84.2105255126953,84.1526412963867,0.0180000010877848,66.3344879150391,0.0,true,true,763.3999999999999,73.4085714285714,91.05142857142852,43.999999999999986,69160.0,55784.00000000001,69508.66057142851,56040.103428571405
2021-04-30T04:26:00.0,73.0,73.4,44.0,90.8,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.0526313781738,66.8344802856445,801.006896972656,764.0,1000.0,400.0,84.8421020507813,84.9690170288086,0.0180000010877848,66.8344802856445,0.0,true,true,765.3999999999999,73.37428571428568,90.7228571428571,43.999999999999986,69371.2,56077.600000000006,69439.27485714281,56160.678285714246
2021-04-30T04:27:00.0,73.0,73.3,44.0,90.3,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.0526313781738,67.33447265625,804.0068359375,773.0,1000.0,400.0,84.8421020507813,84.9690170288086,0.0180000010877848,67.33447265625,0.0,true,true,768.5999999999999,73.32571428571424,90.41142857142852,43.999999999999986,69801.9,56660.899999999994,69490.22399999994,56358.14399999996
2021-04-30T04:28:00.0,73.0,73.3,44.0,90.3,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.0526313781738,67.8344650268555,807.006774902344,770.0,1000.0,400.0,84.8421020507813,84.9690170288086,0.0180000010877848,67.8344650268555,0.0,true,true,771.8,73.2828571428571,90.3771428571428,43.999999999999986,69531.0,56441.0,69753.07885714281,56559.70914285711
2021-04-30T04:29:00.0,73.0,73.3,44.0,90.3,54.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.1052627563477,68.3344573974609,810.006774902344,776.0,1000.0,400.0,84.8421020507813,84.9840850830078,0.0180000010877848,68.3344573974609,0.0,true,true,772.3999999999999,73.30857142857138,90.32571428571423,43.999999999999986,70072.8,56880.799999999996,69767.58171428565,56623.54057142853
2021-04-30T04:30:00.0,73.0,73.4,44.0,88.9,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,67.684211730957,50.8094482421875,704.856689453125,776.0,1000.0,400.0,84.8421020507813,84.956916809082,0.0180000010877848,50.8094482421875,0.0,true,true,764.7999999999998,73.43428571428566,88.50571428571423,43.999999999999986,68986.40000000001,56958.4,67689.17028571424,56162.54171428567
2021-04-30T04:31:00.0,73.5,73.6,44.0,84.4,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,47.8947372436523,43.7844696044922,662.706787109375,767.0,1000.0,400.0,83.5789489746094,83.2457504272461,0.0180000010877848,43.7844696044922,0.0,true,true,749.5999999999999,73.5228571428571,84.3571428571428,43.999999999999986,64734.8,56451.2,63234.11428571424,55112.73371428568
2021-04-30T04:32:00.0,73.5,73.5,44.0,79.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,42.4011535644531,654.406921386719,735.0,1000.0,400.0,81.684211730957,81.2851943969727,0.0180000010877848,42.3761520385742,0.0,true,true,728.1999999999998,73.56857142857137,80.17999999999995,43.999999999999986,58579.5,54022.5,58387.07599999995,53572.633714285665
2021-04-30T04:33:00.0,73.5,73.6,44.0,78.2,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,40.9011764526367,645.407043457031,694.0,1000.0,400.0,79.7894744873047,79.8287124633789,0.0180000010877848,40.9011764526367,0.0,true,true,702.9999999999999,73.56571428571425,78.15714285714282,43.999999999999986,54270.8,51078.399999999994,54944.47142857139,51716.69714285711
2021-04-30T04:34:00.0,73.5,73.6,44.0,77.7,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.7894744873047,39.4011993408203,636.407165527344,669.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,39.4011993408203,0.0,true,true,679.5999999999999,73.61714285714281,77.39142857142852,43.999999999999986,51981.3,49238.399999999994,52595.21485714281,50030.210285714245
2021-04-30T04:35:00.0,73.5,73.6,44.0,76.5,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.7894744873047,37.9178924560547,627.50732421875,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,37.9178924560547,0.0,true,true,662.5999999999999,73.59142857142854,76.6371428571428,43.999999999999986,49725.0,47839.99999999999,50779.770857142816,48761.680571428544
2021-04-30T04:36:00.0,73.5,73.5,44.0,76.5,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.7894744873047,36.7262420654297,620.357421875,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,42.7262420654297,0.0,true,true,653.8,73.49142857142851,76.65428571428566,43.999999999999986,49725.0,47775.0,50116.571999999964,48048.69599999996
2021-04-30T04:37:00.0,73.0,73.3,44.0,78.0,54.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.7894744873047,41.6845855712891,650.107482910156,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,41.6845855712891,0.0,true,true,649.3999999999999,73.29999999999995,77.96571428571423,43.999999999999986,50700.0,47645.0,50630.934857142805,47601.01999999996
2021-04-30T04:38:00.0,73.0,73.1,44.0,79.5,54.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.7894744873047,40.6845855712891,644.107482910156,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,40.6845855712891,0.0,true,true,648.1999999999998,73.1085714285714,79.36285714285711,43.999999999999986,51675.0,47514.99999999999,51443.003999999964,47388.975999999966
2021-04-30T04:39:00.0,73.0,73.0,44.0,79.9,53.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.7894744873047,39.6845855712891,638.107482910156,647.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,39.6845855712891,0.0,true,true,648.1999999999998,73.01714285714282,79.87428571428566,43.999999999999986,51695.3,47231.0,51774.51199999995,47329.711999999956
2021-04-30T04:40:00.0,73.0,73.0,44.0,79.7,53.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.2105255126953,38.7512588500977,632.507568359375,644.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,38.7512588500977,0.0,true,true,647.5999999999999,72.9828571428571,79.78571428571425,43.999999999999986,51326.8,47012.0,51669.22857142854,47263.69828571425
2021-04-30T04:41:00.0,72.5,72.9,44.0,79.7,53.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.2105255126953,44.2179260253906,665.307556152344,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,44.2179260253906,0.0,true,true,646.9999999999999,72.87428571428566,79.66571428571424,43.999999999999986,51805.0,47385.00000000001,51543.71714285711,47149.662857142815
2021-04-30T04:42:00.0,72.5,72.7,44.0,79.7,54.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.2105255126953,43.7179260253906,662.307556152344,647.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,43.7179260253906,0.0,true,true,646.9999999999998,72.7428571428571,79.77714285714282,43.999999999999986,51565.9,47036.9,51615.81142857139,47064.62857142853
2021-04-30T04:43:00.0,72.5,72.7,44.0,79.9,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.2105255126953,43.2179260253906,659.307556152344,647.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,43.2179260253906,0.0,true,true,648.1999999999998,72.6828571428571,79.86571428571425,43.999999999999986,51695.3,47036.9,51768.95599999996,47113.02799999996
2021-04-30T04:44:00.0,72.5,72.7,44.0,79.6,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.2105255126953,42.7179260253906,656.307556152344,647.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,42.7179260253906,0.0,true,true,647.5999999999999,72.69999999999996,79.51428571428566,43.999999999999986,51501.2,47036.9,51493.45142857139,47080.51999999997
2021-04-30T04:45:00.0,72.5,72.7,44.0,78.5,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.2105255126953,42.2179260253906,653.307556152344,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,42.2179260253906,0.0,true,true,648.1999999999998,72.71714285714282,78.5171428571428,43.999999999999986,51025.0,47255.0,50894.81199999995,47135.251999999964
2021-04-30T04:46:00.0,72.5,72.7,44.0,77.3,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.2105255126953,41.7179336547851,650.3076171875,647.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,41.7179336547851,0.0,true,true,649.3999999999999,72.64857142857139,77.35999999999996,43.999999999999986,50013.1,47036.9,50237.58399999996,47177.98228571425
2021-04-30T04:47:00.0,72.5,72.5,44.0,76.5,53.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.2105255126953,41.2179412841797,647.3076171875,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,41.209602355957,0.0,true,true,649.9999999999999,72.55142857142853,76.44857142857137,43.999999999999986,49725.0,47125.0,49691.571428571384,47158.428571428536
2021-04-30T04:48:00.0,72.5,72.5,44.0,75.9,53.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.8421058654785,46.7179489135742,644.307678222656,653.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,40.7179489135742,0.0,true,true,649.9999999999998,72.49142857142853,75.84857142857138,43.999999999999986,49562.700000000004,47342.5,49301.57142857138,47119.42857142853
2021-04-30T04:49:00.0,72.5,72.5,44.0,75.9,53.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,40.2596206665039,641.557678222656,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,40.2512893676758,0.0,true,true,650.5999999999999,72.47428571428568,76.10571428571424,43.999999999999986,49335.00000000001,47125.0,49514.37771428568,47151.77028571426
2021-04-30T04:50:00.0,72.0,72.4,44.0,77.5,53.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,46.0929565429688,676.557739257812,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,46.0929565429688,0.0,true,true,651.1999999999998,72.43428571428568,77.47428571428566,43.999999999999986,50375.0,47060.00000000001,50451.254857142805,47169.20685714282
2021-04-30T04:51:00.0,72.0,72.4,44.0,79.3,53.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,46.0679550170898,676.40771484375,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,46.0679550170898,0.0,true,true,650.5999999999999,72.37428571428568,79.20571428571424,43.999999999999986,51545.0,47060.00000000001,51531.23771428568,47086.71028571425
2021-04-30T04:52:00.0,72.0,72.3,44.0,80.2,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,46.0679550170898,676.40771484375,653.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,46.0679550170898,0.0,true,true,649.3999999999999,72.29999999999995,80.1228571428571,43.999999999999986,52370.6,47211.9,52031.78342857139,46951.61999999996
2021-04-30T04:53:00.0,72.0,72.2,44.0,80.2,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,46.0679550170898,676.40771484375,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,46.0679550170898,0.0,true,true,649.3999999999999,72.20857142857139,80.2428571428571,43.999999999999986,52130.0,46930.0,52109.71142857139,46892.24628571425
2021-04-30T04:54:00.0,72.0,72.2,44.0,80.2,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,46.0679550170898,676.40771484375,644.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,46.0679550170898,0.0,true,true,649.3999999999999,72.21714285714282,80.28571428571425,43.999999999999986,51648.8,46496.8,52137.54285714282,46897.812571428534
2021-04-30T04:55:00.0,72.0,72.3,44.0,80.6,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,46.0679550170898,676.40771484375,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,46.0679550170898,0.0,true,true,649.3999999999999,72.2828571428571,80.61714285714281,43.999999999999986,52389.99999999999,46995.0,52352.772571428526,46940.48742857139
2021-04-30T04:56:00.0,72.0,72.3,44.0,80.8,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,46.0679550170898,676.40771484375,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,46.0679550170898,0.0,true,true,649.9999999999999,72.2828571428571,80.69714285714281,43.999999999999986,52520.0,46995.0,52453.14285714282,46983.8571428571
2021-04-30T04:57:00.0,72.0,72.2,44.0,80.0,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,46.0679550170898,676.40771484375,653.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,46.0679550170898,0.0,true,true,651.1999999999998,72.21714285714282,79.93999999999994,43.999999999999986,52240.0,47146.6,52056.92799999995,47027.80342857139
2021-04-30T04:58:00.0,72.0,72.2,44.0,78.6,54.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,46.0679550170898,676.40771484375,653.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,46.0679550170898,0.0,true,true,651.1999999999998,72.21714285714282,78.71999999999994,43.999999999999986,51325.799999999996,47146.6,51262.46399999995,47027.80342857139
2021-04-30T04:59:00.0,72.0,72.3,44.0,77.7,54.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,46.0679550170898,676.40771484375,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,46.0679550170898,0.0,true,true,649.1999999999999,72.27428571428567,77.7428571428571,43.999999999999986,50505.0,46995.0,50470.66285714283,46920.466285714254
2021-04-30T05:00:00.0,72.0,72.3,44.0,77.0,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.1578941345215,34.0512924194336,604.307739257812,650.0,1000.0,400.0,79.1578979492187,79.1185073852539,0.0180000010877848,34.0346221923828,0.0,true,true,641.5999999999999,72.31714285714281,76.81999999999996,43.999999999999986,50050.0,46995.0,49287.71199999997,46398.67885714282
2021-04-30T05:01:00.0,72.0,72.3,44.0,75.7,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,33.8947372436523,33.0513000488281,598.307800292969,640.0,1000.0,400.0,78.5263137817383,78.0834884643555,0.0180000010877848,33.0346374511719,0.0,true,true,634.5999999999999,72.27428571428567,75.75142857142852,43.999999999999986,48448.0,46272.0,48071.85657142853,45865.261714285676
2021-04-30T05:02:00.0,72.0,72.2,44.0,75.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,33.8947372436523,32.0513153076172,592.307861328125,615.0,1000.0,400.0,77.8947372436523,77.9722137451172,0.0180000010877848,32.0346527099609,0.0,true,true,627.5999999999999,72.23428571428568,75.2285714285714,43.999999999999986,46186.5,44403.0,47213.4514285714,45334.237714285686
2021-04-30T05:03:00.0,72.0,72.2,44.0,75.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,33.8947372436523,31.0513305664062,586.307983398438,618.0,1000.0,400.0,77.8947372436523,77.9722137451172,0.0180000010877848,31.03466796875,0.0,true,true,618.8,72.16571428571424,75.89999999999995,43.999999999999986,46906.200000000004,44619.6,46966.91999999996,44656.14399999997
2021-04-30T05:04:00.0,72.0,72.1,44.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,33.8947372436523,30.0513458251953,580.308044433594,615.0,1000.0,400.0,77.8947372436523,77.9722137451172,0.0180000010877848,30.0346832275391,0.0,true,true,613.1999999999998,72.12571428571424,77.31714285714281,43.999999999999986,47539.5,44341.5,47410.87199999996,44227.48799999996
2021-04-30T05:05:00.0,72.0,72.1,44.0,78.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,33.8947372436523,29.0513610839844,574.208190917969,606.0,1000.0,400.0,77.8947372436523,77.9119491577148,0.0180000010877848,29.0346984863281,0.0,true,true,609.9999999999999,72.09999999999997,78.37142857142854,43.999999999999986,47571.0,43692.6,47806.5714285714,43980.99999999997
2021-04-30T05:06:00.0,72.0,72.1,44.0,78.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.7368412017822,28.0513763427734,568.308227539062,612.0,1000.0,400.0,77.8947372436523,77.6770935058594,0.0180000010877848,28.0347137451172,0.0,true,true,604.3999999999999,72.07428571428566,78.43999999999996,43.999999999999986,48042.0,44125.2,47409.13599999996,43561.69828571424
2021-04-30T05:07:00.0,72.0,72.0,44.0,77.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.7368412017822,27.0513916015625,562.308349609375,599.0,1000.0,400.0,77.2631607055664,76.8757095336914,0.0180000010877848,27.0347290039062,0.0,true,true,599.9999999999999,72.02571428571424,77.92857142857139,43.999999999999986,46602.2,43128.0,46757.142857142826,43215.428571428536
2021-04-30T05:08:00.0,72.0,72.0,44.0,77.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.7368412017822,26.0597457885742,556.358459472656,590.0,1000.0,400.0,77.2631607055664,76.8757095336914,0.0180000010877848,26.0430755615234,0.0,true,true,595.5999999999999,71.99142857142853,77.58285714285708,43.999999999999986,45784.0,42480.0,46208.34971428567,42878.09485714282
2021-04-30T05:09:00.0,72.0,72.0,44.0,77.6,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.7368412017822,25.0597610473633,550.358520507813,593.0,1000.0,400.0,77.2631607055664,76.7476272583008,0.0180000010877848,25.0430908203125,0.0,true,true,586.8,71.99999999999996,77.65142857142853,43.999999999999986,46016.799999999996,42696.0,45565.858285714254,42249.59999999997
2021-04-30T05:10:00.0,72.0,72.0,44.0,77.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.7368412017822,24.0597763061523,544.358642578125,584.0,1000.0,400.0,76.6315765380859,76.4864807128906,0.0180000010877848,24.0597763061523,0.0,true,true,577.9999999999999,71.99999999999996,77.67428571428567,43.999999999999986,45376.8,42048.0,44895.73714285711,41615.99999999996
2021-04-30T05:11:00.0,72.0,72.0,44.0,77.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.5789470672607,23.0597915649414,538.358703613281,568.0,1000.0,400.0,76.0,76.0529022216797,0.0180000010877848,23.0597915649414,0.0,true,true,571.5999999999999,71.99999999999996,77.02857142857138,43.999999999999986,43849.6,40896.0,44029.5314285714,41155.19999999997
2021-04-30T05:12:00.0,72.0,72.0,44.0,75.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.6842098236084,22.0598068237305,532.358825683594,555.0,1000.0,400.0,76.0,76.0529022216797,0.0180000010877848,22.0431365966797,0.0,true,true,564.5999999999999,71.99999999999996,75.85428571428568,43.999999999999986,42013.5,39960.0,42827.32971428569,40651.19999999997
2021-04-30T05:13:00.0,72.0,72.0,44.0,74.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.6842098236084,21.0764846801758,526.458862304688,558.0,1000.0,400.0,76.0,76.0529022216797,0.0180000010877848,21.0598220825195,0.0,true,true,559.3999999999999,71.99999999999996,74.80857142857138,43.999999999999986,41738.4,40176.0,41847.91485714282,40276.79999999997
2021-04-30T05:14:00.0,72.0,72.0,44.0,74.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.6842098236084,26.2681655883789,557.609008789062,558.0,1000.0,400.0,76.0,76.0529022216797,0.0180000010877848,26.2598342895508,0.0,true,true,556.7999999999998,71.99999999999996,74.25714285714281,43.999999999999986,41459.4,40176.0,41346.377142857105,40089.59999999996
2021-04-30T05:15:00.0,72.0,72.0,44.0,73.9,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.6842098236084,25.6181716918945,553.709045410156,558.0,1000.0,400.0,76.0,75.8670272827148,0.0180000010877848,19.6098403930664,0.0,true,true,557.9999999999999,72.00857142857137,73.8828571428571,43.999999999999986,41236.200000000004,40176.0,41226.63428571426,40180.78285714282
2021-04-30T05:16:00.0,72.0,72.0,44.0,73.8,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.6842098236084,25.0431823730469,550.259094238281,555.0,1000.0,400.0,76.0,75.7152099609375,0.0180000010877848,25.0348510742187,0.0,true,true,559.9999999999999,71.97428571428567,73.85142857142853,43.79999999999999,40959.0,39960.0,41356.79999999997,40305.59999999997
2021-04-30T05:17:00.0,71.5,71.9,44.0,74.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.4736843109131,24.5098571777344,547.059143066406,561.0,1000.0,400.0,76.0,75.649658203125,0.0180000010877848,24.5015258789062,0.0,true,true,561.3999999999999,71.92571428571425,74.45999999999995,43.599999999999994,41738.4,40335.9,41801.84399999996,40379.09599999997
2021-04-30T05:18:00.0,71.5,71.9,43.0,75.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,24.0098648071289,544.059143066406,568.0,1000.0,400.0,76.0,75.649658203125,0.0180000010877848,24.0015335083008,0.0,true,true,561.9999999999999,71.89142857142853,75.43142857142854,43.39999999999999,42884.0,40839.200000000004,42392.46285714283,40402.98285714283
2021-04-30T05:19:00.0,71.5,71.9,43.0,76.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,23.5098724365234,541.059204101562,565.0,1000.0,400.0,76.0,75.649658203125,0.0180000010877848,23.5015411376953,0.0,true,true,563.9999999999999,71.89999999999996,76.19142857142853,43.19999999999999,43053.0,40623.5,42971.96571428568,40551.59999999997
2021-04-30T05:20:00.0,71.5,71.9,43.0,76.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,23.009880065918,538.059265136719,561.0,1000.0,400.0,76.0,75.649658203125,0.0180000010877848,23.0015487670898,0.0,true,true,563.3999999999999,71.90857142857139,76.32285714285712,42.99999999999999,42860.4,40335.9,43000.29771428569,40513.28914285711
2021-04-30T05:21:00.0,71.5,71.9,43.0,76.1,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,22.5098876953125,535.059326171875,565.0,1000.0,400.0,76.0,75.649658203125,0.0180000010877848,22.5015563964844,0.0,true,true,561.9999999999999,71.87428571428568,76.21999999999997,42.99999999999999,42996.5,40623.5,42835.63999999998,40393.34857142854
2021-04-30T05:22:00.0,71.5,71.8,43.0,76.2,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,22.009895324707,532.059326171875,558.0,1000.0,400.0,76.0,75.649658203125,0.0180000010877848,22.0015640258789,0.0,true,true,561.1999999999999,71.82571428571424,76.15714285714282,42.99999999999999,42519.6,40064.4,42739.38857142854,40308.59085714283
2021-04-30T05:23:00.0,71.5,71.8,43.0,76.2,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,21.5099029541016,529.059387207031,561.0,1000.0,400.0,76.0,75.649658203125,0.0180000010877848,21.5015716552734,0.0,true,true,561.1999999999999,71.79142857142853,76.21714285714282,42.99999999999999,42748.200000000004,40279.799999999996,42773.06057142854,40289.34971428569
2021-04-30T05:24:00.0,71.5,71.8,43.0,76.1,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,21.0099105834961,526.059448242187,561.0,1000.0,400.0,76.0,75.649658203125,0.0180000010877848,21.001579284668,0.0,true,true,559.1999999999999,71.79999999999995,76.08285714285711,43.19999999999999,42692.1,40279.799999999996,42545.53371428569,40150.55999999997
2021-04-30T05:25:00.0,71.5,71.8,43.0,75.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,20.5099182128906,523.059509277344,561.0,1000.0,400.0,76.0,75.5713348388672,0.0180000010877848,20.5015869140625,0.0,true,true,556.7999999999998,71.80857142857138,75.65714285714282,43.39999999999999,42467.700000000004,40279.799999999996,42125.89714285711,39983.01257142853
2021-04-30T05:26:00.0,71.5,71.8,44.0,75.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,20.0099258422852,520.059509277344,555.0,1000.0,400.0,75.3684234619141,75.4345550537109,0.0180000010877848,20.001594543457,0.0,true,true,553.1999999999999,71.77428571428567,75.05142857142852,43.599999999999994,41625.0,39849.0,41518.45028571425,39705.534857142826
2021-04-30T05:27:00.0,71.5,71.7,44.0,74.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,19.5099334716797,517.0595703125,546.0,1000.0,400.0,75.3684234619141,75.4345550537109,0.0180000010877848,19.5016021728516,0.0,true,true,549.5999999999999,71.72571428571425,74.49999999999996,43.79999999999999,40677.0,39148.200000000004,40945.19999999997,39420.45257142854
2021-04-30T05:28:00.0,71.5,71.7,44.0,74.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,19.0099411010742,514.059631347656,543.0,1000.0,400.0,75.3684234619141,75.4345550537109,0.0180000010877848,19.0016098022461,0.0,true,true,546.5999999999999,71.69142857142853,74.15142857142851,43.79999999999999,40236.299999999996,38933.1,40531.17085714282,39186.534857142826
2021-04-30T05:29:00.0,71.5,71.7,44.0,73.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,18.5099487304687,511.059692382813,543.0,1000.0,400.0,75.3684234619141,75.4345550537109,0.0180000010877848,18.5016174316406,0.0,true,true,536.5999999999999,71.69142857142853,73.87142857142854,43.599999999999994,40019.1,38933.1,39639.40857142855,38469.620571428546
2021-04-30T05:30:00.0,71.5,71.7,43.0,72.6,54.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.8947372436523,0.0,400.0,546.0,1000.0,400.0,75.3684234619141,75.1837692260742,0.0180000010877848,0.0,0.0,false,true,515.0,71.73428571428568,71.9828571428571,43.39999999999999,39639.6,39148.200000000004,37071.171428571404,36943.157142857126
2021-04-30T05:31:00.0,71.5,71.8,43.0,68.1,53.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,505.0,1000.0,400.0,72.2105255126953,72.2165756225586,0.0180000010877848,0.0,0.0,false,true,489.5999999999999,71.74857142857138,68.48571428571424,43.19999999999999,34390.5,36259.0,33530.60571428569,35128.10057142854
2021-04-30T05:32:00.0,71.5,71.7,43.0,64.7,54.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,462.39999999999986,71.7428571428571,64.70857142857139,43.19999999999999,28338.600000000002,31404.600000000002,29921.2434285714,33173.89714285712
2021-04-30T05:33:00.0,71.5,71.7,43.0,62.4,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,433.9999999999999,71.66571428571424,62.434285714285686,43.19999999999999,25958.399999999998,29827.2,27096.47999999998,31102.919999999973
2021-04-30T05:34:00.0,71.5,71.6,44.0,61.1,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,71.62571428571425,61.09999999999996,43.19999999999999,24867.7,29141.199999999997,25234.299999999977,29581.419999999976
2021-04-30T05:35:00.0,71.5,71.6,43.0,60.3,55.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,404.79999999999995,71.60857142857138,60.2228571428571,43.19999999999999,24361.199999999997,28926.399999999998,24378.21257142855,28987.149714285693
2021-04-30T05:36:00.0,71.5,71.6,43.0,59.5,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,71.54857142857139,59.568571428571396,43.19999999999999,23800.0,28639.999999999996,23922.738285714266,28733.906285714264
2021-04-30T05:37:00.0,71.0,71.4,43.0,59.1,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,71.45999999999995,59.06571428571425,42.99999999999999,23462.7,28345.800000000003,23638.09885714284,28598.291999999976
2021-04-30T05:38:00.0,71.0,71.4,43.0,58.7,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,71.3571428571428,58.699999999999974,42.99999999999999,23480.0,28560.000000000004,23491.739999999987,28557.128571428544
2021-04-30T05:39:00.0,71.0,71.3,43.0,58.3,54.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,400.9999999999999,71.32571428571424,58.27428571428568,42.99999999999999,23320.0,28520.0,23367.988571428552,28601.611428571403
2021-04-30T05:40:00.0,71.0,71.3,43.0,57.9,54.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,402.99999999999994,71.30857142857138,57.951428571428536,42.99999999999999,23391.6,28805.199999999997,23354.4257142857,28737.354285714264
2021-04-30T05:41:00.0,71.0,71.3,43.0,57.8,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,403.79999999999995,71.2571428571428,57.77428571428568,42.99999999999999,23351.199999999997,28805.199999999997,23329.256571428556,28773.63428571426
2021-04-30T05:42:00.0,71.0,71.1,43.0,57.7,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,405.19999999999993,71.12571428571424,57.699999999999974,42.99999999999999,23483.9,28937.699999999997,23380.039999999986,28820.139428571405
2021-04-30T05:43:00.0,71.0,71.0,43.0,57.6,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,404.3999999999999,71.01714285714282,57.58285714285711,42.99999999999999,23270.4,28684.0,23286.50742857141,28719.33257142855
2021-04-30T05:44:00.0,71.0,71.0,43.0,57.5,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,403.5999999999999,70.96571428571424,57.551428571428545,42.99999999999999,23402.5,28897.0,23227.756571428556,28641.762285714263
2021-04-30T05:45:00.0,70.5,70.9,43.0,57.6,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,402.99999999999994,70.93428571428568,57.54857142857139,42.99999999999999,23040.0,28360.000000000004,23192.07428571427,28586.517142857123
2021-04-30T05:46:00.0,70.5,70.9,43.0,57.5,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,402.9999999999999,70.86571428571423,57.50857142857139,42.99999999999999,23000.0,28360.000000000004,23175.954285714266,28558.882857142828
2021-04-30T05:47:00.0,70.5,70.8,43.0,57.4,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,403.5999999999999,70.82571428571424,57.41714285714282,42.99999999999999,23189.6,28603.199999999997,23173.558857142838,28585.258285714262
2021-04-30T05:48:00.0,70.5,70.8,43.0,57.4,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,405.5999999999999,70.79999999999995,57.382857142857105,42.99999999999999,23189.6,28603.199999999997,23274.486857142838,28716.479999999974
2021-04-30T05:49:00.0,70.5,70.8,43.0,57.4,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,70.77428571428567,57.42571428571425,42.99999999999999,23534.0,29028.0,23475.631999999983,28932.527999999977
2021-04-30T05:50:00.0,70.5,70.7,43.0,57.5,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,70.73428571428568,57.465714285714256,42.99999999999999,23575.0,28987.0,23629.901714285697,29085.938285714266
2021-04-30T05:51:00.0,70.5,70.7,43.0,57.5,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.66571428571424,57.53428571428569,42.99999999999999,23920.0,29411.2,23761.65999999998,29184.939999999973
2021-04-30T05:52:00.0,70.5,70.6,43.0,57.6,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,70.63428571428568,57.59142857142854,42.99999999999999,23961.600000000002,29369.6,23854.369714285694,29256.721142857125
2021-04-30T05:53:00.0,70.5,70.6,43.0,57.6,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,415.4,70.56571428571425,57.57428571428568,42.99999999999999,23788.8,29157.8,23916.35828571427,29312.9977142857
2021-04-30T05:54:00.0,70.5,70.5,43.0,57.4,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,70.52571428571424,57.4085714285714,42.99999999999999,23878.399999999998,29328.0,23847.520571428555,29296.38171428569
2021-04-30T05:55:00.0,70.5,70.5,43.0,57.2,54.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,70.49142857142853,57.208571428571396,42.99999999999999,23795.2,29328.0,23730.11542857141,29239.84457142855
2021-04-30T05:56:00.0,70.5,70.5,43.0,57.1,54.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,70.50857142857139,57.117142857142824,42.99999999999999,23753.600000000002,29328.0,23726.461142857126,29289.26057142855
