time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-30T05:57:00.0,70.5,70.5,43.0,57.1,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,415.4,70.4828571428571,57.06571428571425,42.99999999999999,23582.3,29116.5,23705.097714285697,29278.57885714284
2021-04-30T05:58:00.0,70.0,70.4,43.0,57.0,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,414.7999999999999,70.39142857142853,57.025714285714244,42.99999999999999,23712.0,29286.4,23654.266285714264,29198.36457142855
2021-04-30T05:59:00.0,70.0,70.3,43.0,57.0,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,70.3428571428571,56.982857142857114,42.99999999999999,23712.0,29244.8,23602.299428571412,29136.011428571404
2021-04-30T06:00:00.0,70.0,70.4,43.0,57.0,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,70.37428571428566,57.017142857142815,42.99999999999999,23541.0,29075.2,23616.50057142855,29149.029142857118
2021-04-30T06:01:00.0,70.0,70.4,43.0,57.1,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,70.38285714285709,57.099999999999966,42.99999999999999,23582.3,29075.2,23616.55999999998,29110.349714285687
2021-04-30T06:02:00.0,70.0,70.3,43.0,57.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.32571428571424,57.18285714285712,42.99999999999999,23623.600000000002,29033.899999999998,23616.519999999982,29044.519999999975
2021-04-30T06:03:00.0,70.0,70.3,43.0,57.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.29142857142853,57.217142857142825,42.99999999999999,23623.600000000002,29033.899999999998,23630.67999999998,29030.35999999997
2021-04-30T06:04:00.0,70.0,70.3,43.0,57.2,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.30857142857138,57.18285714285712,42.99999999999999,23623.600000000002,29033.899999999998,23582.21028571427,28995.254857142834
2021-04-30T06:05:00.0,70.0,70.3,43.0,57.1,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.2828571428571,57.099999999999966,42.99999999999999,23582.3,29033.899999999998,23548.039999999983,28984.650285714262
2021-04-30T06:06:00.0,70.0,70.2,43.0,57.0,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.19999999999996,57.017142857142815,42.99999999999999,23370.0,28782.0,23548.079999999976,28992.599999999977
2021-04-30T06:07:00.0,70.0,70.1,43.0,57.0,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.11714285714282,56.99142857142854,42.99999999999999,23541.0,28951.3,23537.45999999998,28958.37999999998
2021-04-30T06:08:00.0,70.0,70.1,43.0,57.0,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.09142857142852,56.99999999999997,42.99999999999999,23712.0,29161.6,23540.99999999998,28947.759999999973
2021-04-30T06:09:00.0,70.0,70.1,43.0,57.0,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,70.09999999999995,56.99142857142854,42.99999999999999,23541.0,28951.3,23571.65485714284,28993.359999999975
2021-04-30T06:10:00.0,70.0,70.1,43.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.09999999999995,57.025714285714244,42.99999999999999,23541.0,28951.3,23551.619999999977,28951.299999999974
2021-04-30T06:11:00.0,70.0,70.1,43.0,57.1,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,70.10857142857138,57.06571428571425,42.99999999999999,23582.3,28951.3,23465.421714285694,28828.644571428547
2021-04-30T06:12:00.0,70.0,70.1,43.0,57.1,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,70.06571428571424,57.14285714285711,42.99999999999999,23411.0,28740.999999999996,23462.857142857123,28768.982285714257
2021-04-30T06:13:00.0,70.0,70.0,43.0,57.2,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,409.9999999999999,70.05142857142853,57.1485714285714,42.99999999999999,23280.4,28490.0,23430.91428571427,28721.08571428569
2021-04-30T06:14:00.0,70.0,70.1,43.0,57.1,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,409.4,70.06571428571424,57.14285714285711,42.99999999999999,23411.0,28740.999999999996,23394.2857142857,28684.903428571408
2021-04-30T06:15:00.0,70.0,70.1,43.0,57.1,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,70.11714285714281,57.06571428571425,42.99999999999999,23411.0,28740.999999999996,23328.46399999998,28663.887999999977
2021-04-30T06:16:00.0,70.0,70.1,43.0,57.0,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,70.0828571428571,57.025714285714244,42.99999999999999,23370.0,28740.999999999996,23312.11199999998,28649.871999999978
2021-04-30T06:17:00.0,70.0,70.0,43.0,57.0,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,69.99142857142854,56.982857142857114,42.99999999999999,23199.0,28490.0,23260.40228571427,28570.501142857127
2021-04-30T06:18:00.0,69.5,69.9,43.0,57.0,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.94285714285711,57.017142857142815,42.99999999999999,23199.0,28449.300000000003,23240.187428571408,28508.70857142855
2021-04-30T06:19:00.0,70.0,70.0,43.0,57.1,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,406.3999999999999,69.96571428571424,57.099999999999966,42.99999999999999,23239.7,28490.0,23205.43999999998,28434.066285714263
2021-04-30T06:20:00.0,70.0,70.0,43.0,57.2,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,70.01714285714282,57.17428571428569,42.99999999999999,23280.4,28490.0,23269.93428571427,28496.97714285712
2021-04-30T06:21:00.0,70.0,70.0,43.0,57.2,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,406.99999999999994,69.97428571428567,57.23428571428568,42.99999999999999,23108.800000000003,28280.0,23294.35428571427,28479.534285714264
2021-04-30T06:22:00.0,69.5,69.9,43.0,57.3,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.92571428571425,57.26571428571425,42.99999999999999,23493.0,28659.000000000004,23341.505142857124,28501.72114285712
2021-04-30T06:23:00.0,69.5,69.9,43.0,57.3,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,69.89142857142853,57.33428571428568,42.99999999999999,23321.1,28449.300000000003,23403.85542857141,28529.681142857124
2021-04-30T06:24:00.0,69.5,69.9,43.0,57.4,55.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,409.4,69.89999999999996,57.374285714285676,42.99999999999999,23534.0,28659.000000000004,23489.032571428554,28617.059999999983
2021-04-30T06:25:00.0,69.5,69.9,43.0,57.4,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,69.90857142857139,57.41714285714282,42.99999999999999,23534.0,28659.000000000004,23437.677714285695,28536.678857142837
2021-04-30T06:26:00.0,69.5,69.9,43.0,57.4,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,69.87428571428568,57.382857142857105,42.99999999999999,23534.0,28659.000000000004,23423.682285714265,28522.683428571407
2021-04-30T06:27:00.0,69.5,69.8,43.0,57.3,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,407.59999999999997,69.82571428571424,57.29999999999996,42.99999999999999,23149.199999999997,28199.199999999997,23355.47999999998,28460.961142857122
2021-04-30T06:28:00.0,69.5,69.8,43.0,57.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,69.79142857142853,57.217142857142825,42.99999999999999,23280.4,28408.6,23287.377142857124,28405.111428571403
2021-04-30T06:29:00.0,69.5,69.8,43.0,57.2,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,406.3999999999999,69.79999999999995,57.19999999999997,42.99999999999999,23280.4,28408.6,23246.079999999984,28366.719999999976
2021-04-30T06:30:00.0,69.5,69.8,43.0,57.2,54.9,69.0,85.0,65.0,71.5,68.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,69.79999999999995,57.18285714285712,42.99999999999999,23280.4,28408.6,23273.42285714284,28408.599999999973
2021-04-30T06:31:00.0,69.5,69.8,43.0,57.1,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.80857142857138,57.09142857142854,42.99999999999999,23239.7,28408.6,23270.466285714265,28453.97371428569
2021-04-30T06:32:00.0,69.5,69.8,43.0,57.0,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.77428571428567,57.03428571428569,42.99999999999999,23199.0,28408.6,23247.17485714284,28439.998857142833
2021-04-30T06:33:00.0,69.5,69.7,43.0,57.1,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.72571428571425,57.08285714285711,42.99999999999999,23411.0,28577.0,23266.972571428552,28420.20114285712
2021-04-30T06:34:00.0,69.5,69.7,43.0,57.2,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,69.69142857142853,57.217142857142825,42.99999999999999,23280.4,28367.9,23356.037714285696,28448.04114285712
2021-04-30T06:35:00.0,69.5,69.7,43.0,57.3,55.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,69.69999999999996,57.23999999999997,42.99999999999999,23321.1,28367.9,23399.711999999985,28493.35999999998
2021-04-30T06:36:00.0,69.5,69.7,43.0,57.2,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,69.70857142857139,57.28571428571425,42.99999999999999,23452.0,28577.0,23384.028571428553,28455.038857142838
2021-04-30T06:37:00.0,69.5,69.7,43.0,57.4,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.67428571428567,57.34857142857139,42.99999999999999,23534.0,28577.0,23375.277714285694,28399.238857142835
2021-04-30T06:38:00.0,69.5,69.6,43.0,57.4,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,69.61714285714282,57.40857142857139,42.99999999999999,23361.8,28327.199999999997,23365.28857142855,28334.177142857123
2021-04-30T06:39:00.0,69.5,69.6,43.0,57.3,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,69.61714285714282,57.28285714285711,42.99999999999999,23149.199999999997,28118.399999999998,23314.122857142836,28334.177142857123
2021-04-30T06:40:00.0,69.5,69.7,43.0,57.1,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,405.7999999999999,69.68285714285712,57.117142857142824,43.19999999999999,23068.4,28158.800000000003,23178.136571428553,28277.30342857141
2021-04-30T06:41:00.0,69.5,69.7,43.0,57.0,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,406.99999999999994,69.68285714285712,56.99999999999996,43.39999999999999,23370.0,28577.0,23198.999999999978,28360.922857142843
2021-04-30T06:42:00.0,69.5,69.6,44.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,69.62571428571425,57.008571428571386,43.599999999999994,23028.0,28118.399999999998,23270.898857142834,28421.216571428555
2021-04-30T06:43:00.0,69.5,69.6,44.0,57.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,69.59142857142852,57.08285714285711,43.79999999999999,23582.3,28744.8,23335.471999999983,28448.975999999977
2021-04-30T06:44:00.0,69.5,69.6,44.0,57.2,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.59999999999995,57.225714285714254,43.999999999999986,23452.0,28535.999999999996,23325.201142857124,28368.959999999974
2021-04-30T06:45:00.0,69.5,69.6,44.0,57.4,55.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.7999999999999,69.60857142857138,57.365714285714255,43.999999999999986,23361.8,28327.199999999997,23451.10399999998,28455.983999999975
2021-04-30T06:46:00.0,69.5,69.6,44.0,57.5,55.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,69.57428571428566,57.54285714285711,43.999999999999986,23230.0,28118.399999999998,23523.519999999982,28441.967999999975
2021-04-30T06:47:00.0,69.5,69.5,44.0,57.7,55.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,69.51714285714282,57.65714285714283,43.999999999999986,23657.0,28495.0,23639.428571428558,28502.02857142855
2021-04-30T06:48:00.0,69.5,69.5,44.0,57.7,55.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,69.52571428571423,57.71714285714283,43.999999999999986,23830.100000000002,28703.5,23767.919428571415,28630.689142857118
2021-04-30T06:49:00.0,69.5,69.6,44.0,57.7,55.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,69.53999999999996,57.691428571428546,43.999999999999986,24003.2,28953.6,23895.7897142857,28803.46799999998
2021-04-30T06:50:00.0,69.5,69.5,44.0,57.7,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,69.56857142857137,57.725714285714254,43.999999999999986,24003.2,28912.0,23944.62628571427,28857.043428571404
2021-04-30T06:51:00.0,69.5,69.6,44.0,57.8,55.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,69.53999999999996,57.77428571428568,44.19999999999999,24044.8,28953.6,23999.438285714266,28886.91599999998
2021-04-30T06:52:00.0,69.5,69.5,44.0,57.8,55.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,69.53428571428566,57.79999999999997,44.39999999999999,23871.399999999998,28703.5,23975.439999999984,28842.82171428569
2021-04-30T06:53:00.0,69.5,69.5,45.0,57.8,55.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,69.49142857142853,57.82571428571425,44.599999999999994,24044.8,28912.0,23951.410857142837,28783.34971428569
2021-04-30T06:54:00.0,69.5,69.5,45.0,57.9,55.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,69.49999999999996,57.86571428571425,44.8,23912.7,28703.5,23898.53999999998,28703.499999999975
2021-04-30T06:55:00.0,69.5,69.5,45.0,57.9,56.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,69.50857142857139,57.942857142857115,44.99999999999999,23912.7,28703.5,23895.63428571427,28665.334857142836
2021-04-30T06:56:00.0,69.5,69.5,45.0,58.0,56.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,69.47428571428567,57.94857142857139,44.99999999999999,23780.0,28495.0,23863.221714285697,28609.510857142835
2021-04-30T06:57:00.0,69.0,69.4,45.0,57.9,55.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,69.42571428571425,57.91714285714283,44.99999999999999,23739.0,28454.000000000004,23850.279428571415,28589.509142857125
2021-04-30T06:58:00.0,69.5,69.4,45.0,57.9,56.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,69.38285714285712,57.94285714285711,44.99999999999999,23912.7,28662.2,23860.868571428553,28571.86057142856
2021-04-30T06:59:00.0,69.0,69.4,45.0,58.1,56.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,69.42571428571425,58.04857142857139,44.99999999999999,23995.3,28662.2,23939.230857142837,28631.16457142855
2021-04-30T07:00:00.0,69.5,69.5,45.0,58.1,56.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,69.4828571428571,58.12571428571425,45.19999999999999,23995.3,28703.5,23971.044571428552,28654.730285714264
2021-04-30T07:01:00.0,69.5,69.5,45.0,58.1,56.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.31578969955444,0.2332763671875,401.399658203125,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.2332763671875,0.0,true,true,409.79999999999995,69.47428571428567,58.08285714285711,45.39999999999999,23995.3,28703.5,23802.35485714284,28470.562285714266
2021-04-30T07:02:00.0,69.0,69.4,46.0,58.0,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.31578969955444,6.55819702148437,439.349182128906,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,6.5665283203125,0.0,true,true,405.99999999999994,69.45999999999997,58.00857142857139,45.599999999999994,23780.0,28454.000000000004,23551.47999999998,28200.75999999998
2021-04-30T07:03:00.0,69.0,69.5,46.0,57.9,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.31578969955444,6.70816040039062,440.298950195312,400.0,1000.0,400.0,70.9473648071289,70.7943954467773,0.0180000010877848,6.71649169921875,0.0,true,true,403.3999999999999,69.43142857142854,57.891428571428534,45.79999999999999,23160.0,27800.0,23353.402285714266,28008.638285714267
2021-04-30T07:04:00.0,69.5,69.4,46.0,57.8,55.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.31578969955444,0.91644287109375,405.498657226562,394.0,1000.0,400.0,70.9473648071289,71.2278137207031,0.0180000010877848,6.92477416992187,0.0,true,true,403.4,69.45999999999997,57.81714285714282,45.999999999999986,22773.199999999997,27343.600000000002,23323.43542857141,28020.163999999986
2021-04-30T07:05:00.0,69.5,69.5,46.0,57.8,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.31578969955444,1.1663818359375,406.998291015625,400.0,1000.0,400.0,71.4736862182617,71.7643585205078,0.0180000010877848,7.17471313476562,0.0,true,true,404.5999999999999,69.47428571428567,57.79142857142854,45.999999999999986,23120.0,27800.0,23382.411999999982,28109.295999999977
2021-04-30T07:06:00.0,69.5,69.5,46.0,57.8,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.31578969955444,1.49130249023437,408.947814941406,413.0,1000.0,400.0,72.1052627563477,72.0559616088867,0.0180000010877848,7.49130249023437,0.0,true,true,408.3999999999999,69.4828571428571,57.79142857142854,45.999999999999986,23871.399999999998,28703.5,23602.01942857141,28376.798857142832
2021-04-30T07:07:00.0,69.0,69.4,46.0,57.8,55.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.31578969955444,7.82455444335937,446.947326660156,416.0,1000.0,400.0,72.1052627563477,72.0559616088867,0.0180000010877848,7.82455444335937,0.0,true,true,414.19999999999993,69.42571428571425,57.82571428571425,45.999999999999986,24044.8,28870.4,23951.410857142837,28756.130857142838
2021-04-30T07:08:00.0,69.0,69.4,46.0,57.9,55.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.31578969955444,8.19113159179688,449.146789550781,419.0,1000.0,400.0,72.1052627563477,72.0559616088867,0.0180000010877848,8.199462890625,0.0,true,true,417.99999999999994,69.39142857142855,57.874285714285676,46.19999999999999,24260.1,29078.600000000002,24191.45142857141,29005.61714285713
2021-04-30T07:09:00.0,69.0,69.4,46.0,57.9,55.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.31578969955444,8.55770874023438,451.346252441406,423.0,1000.0,400.0,72.1052627563477,72.0559616088867,0.0180000010877848,8.5660400390625,0.0,true,true,420.5999999999999,69.39999999999998,57.91714285714282,46.39999999999999,24491.7,29356.2,24359.950285714265,29189.639999999985
2021-04-30T07:10:00.0,69.5,69.4,47.0,57.9,55.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.31578969955444,8.92428588867188,453.545715332031,419.0,1000.0,400.0,72.1052627563477,72.0559616088867,0.0180000010877848,8.9326171875,0.0,true,true,421.19999999999993,69.39999999999998,57.891428571428534,46.59999999999999,24260.1,29078.600000000002,24383.869714285694,29231.279999999984
2021-04-30T07:11:00.0,69.0,69.4,47.0,57.8,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.05263137817383,9.38250732421875,456.295043945313,426.0,1000.0,400.0,72.1052627563477,72.0559616088867,0.0180000010877848,9.39083862304688,0.0,true,true,423.7999999999999,69.4085714285714,57.78285714285711,46.79999999999999,24622.8,29564.4,24488.374857142837,29415.352571428553
2021-04-30T07:12:00.0,69.0,69.4,47.0,57.6,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.42105293273926,9.87405395507812,459.244323730469,419.0,1000.0,400.0,72.1052627563477,72.2542419433594,0.0180000010877848,9.87405395507812,0.0,true,true,427.3999999999999,69.37428571428568,57.63428571428568,46.99999999999999,24134.4,29078.600000000002,24632.893714285696,29650.56971428569
2021-04-30T07:13:00.0,69.0,69.3,47.0,57.5,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.42105293273926,10.3656005859375,462.193603515625,432.0,1000.0,400.0,72.7368392944336,72.7893753051758,0.0180000010877848,10.3739318847656,0.0,true,true,431.79999999999995,69.32571428571424,57.47428571428568,46.99999999999999,24840.0,29937.6,24817.39657142855,29934.843428571407
2021-04-30T07:14:00.0,69.0,69.3,47.0,57.3,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.42105293273926,10.865478515625,465.19287109375,441.0,1000.0,400.0,72.7368392944336,72.7893753051758,0.0180000010877848,10.8738098144531,0.0,true,true,434.1999999999999,69.2828571428571,57.29999999999996,47.19999999999999,25269.3,30561.3,24879.659999999974,30082.61657142854
2021-04-30T07:15:00.0,69.0,69.3,47.0,57.1,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.42105293273926,11.3653564453125,468.192138671875,441.0,1000.0,400.0,72.7368392944336,72.7893753051758,0.0180000010877848,11.3736877441406,0.0,true,true,438.5999999999999,69.33428571428567,57.108571428571395,47.39999999999999,25181.100000000002,30561.3,25047.81942857141,30410.01771428569
2021-04-30T07:16:00.0,69.0,69.4,48.0,57.0,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.42105293273926,11.865234375,471.19140625,438.0,1000.0,400.0,72.7368392944336,72.7893753051758,0.0180000010877848,11.8735656738281,0.0,true,true,439.79999999999995,69.34857142857139,57.01714285714282,47.599999999999994,24966.0,30397.2,25076.139428571412,30499.501714285692
2021-04-30T07:17:00.0,69.0,69.3,48.0,57.0,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.42105293273926,12.3651123046875,474.190673828125,441.0,1000.0,400.0,72.7368392944336,72.7893753051758,0.0180000010877848,12.3734436035156,0.0,true,true,439.79999999999984,69.33428571428567,56.97428571428568,47.79999999999999,25137.0,30561.3,25057.29085714283,30493.218857142827
2021-04-30T07:18:00.0,69.0,69.3,48.0,56.9,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.42105293273926,12.864990234375,477.18994140625,438.0,1000.0,400.0,72.7368392944336,72.7893753051758,0.0180000010877848,12.8733215332031,0.0,true,true,442.9999999999999,69.29999999999995,56.86571428571425,47.99999999999999,24922.2,30353.399999999998,25191.511428571404,30699.899999999972
2021-04-30T07:19:00.0,69.0,69.3,48.0,56.8,54.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.42105293273926,13.3648681640625,480.189208984375,441.0,1000.0,400.0,72.7368392944336,72.7893753051758,0.0180000010877848,13.3731994628906,0.0,true,true,448.19999999999993,69.26571428571424,56.61999999999996,48.19999999999999,25048.8,30561.3,25377.08399999998,31044.893142857116
2021-04-30T07:20:00.0,69.0,69.2,48.0,57.2,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.4736843109131,13.86474609375,483.1884765625,457.0,1000.0,400.0,73.3684234619141,73.2634582519531,0.0180000010877848,13.86474609375,0.0,true,true,453.4,69.25999999999996,57.54285714285711,48.39999999999999,26140.4,31624.4,26089.931428571414,31402.483999999982
2021-04-30T07:21:00.0,69.0,69.3,49.0,60.7,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.4736843109131,14.3646240234375,486.187744140625,464.0,1000.0,400.0,73.3684234619141,73.2634582519531,0.0180000010877848,14.3646240234375,0.0,true,true,458.5999999999999,69.23999999999995,60.84571428571425,48.599999999999994,28164.800000000003,32155.199999999997,27903.84457142855,31753.46399999997
2021-04-30T07:22:00.0,69.0,69.2,49.0,65.9,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.4736843109131,14.864501953125,489.18701171875,467.0,1000.0,400.0,73.3684234619141,73.2634582519531,0.0180000010877848,14.864501953125,0.0,true,true,463.19999999999993,69.23428571428568,65.65142857142854,48.79999999999999,30775.300000000003,32316.4,30409.741714285694,32069.32114285712
2021-04-30T07:23:00.0,69.0,69.2,49.0,69.7,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.4736843109131,15.3643798828125,492.186279296875,464.0,1000.0,400.0,73.3684234619141,73.2634582519531,0.0180000010877848,15.3643798828125,0.0,true,true,464.5999999999999,69.1828571428571,69.58857142857138,49.19999999999999,32340.800000000003,32108.800000000003,32330.85028571426,32142.3554285714
2021-04-30T07:24:00.0,69.0,69.2,49.0,71.9,55.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.4736843109131,15.8642578125,495.185546875,464.0,1000.0,400.0,73.3684234619141,73.2634582519531,0.0180000010877848,15.8642578125,0.0,true,true,464.5999999999999,69.22571428571425,72.00285714285711,49.39999999999999,33361.600000000006,32108.800000000003,33452.527428571404,32162.266857142833
2021-04-30T07:25:00.0,69.0,69.3,50.0,73.6,56.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.4736843109131,16.3641357421875,498.184814453125,464.0,1000.0,400.0,73.3684234619141,73.2634582519531,0.0180000010877848,16.3724670410156,0.0,true,true,463.99999999999994,69.27428571428567,73.59999999999997,49.599999999999994,34150.399999999994,32155.199999999997,34150.39999999998,32143.268571428547
2021-04-30T07:26:00.0,69.0,69.3,50.0,74.7,55.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.4736843109131,16.864013671875,501.18408203125,464.0,1000.0,400.0,73.3684234619141,73.2634582519531,0.0180000010877848,16.8723449707031,0.0,true,true,465.7999999999999,69.29999999999995,74.66571428571424,49.99999999999999,34660.8,32155.199999999997,34779.28971428569,32279.939999999973
2021-04-30T07:27:00.0,69.0,69.3,50.0,75.1,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.4736843109131,17.3638916015625,504.183349609375,464.0,1000.0,400.0,73.3684234619141,73.5655670166016,0.0180000010877848,17.3638916015625,0.0,true,true,468.79999999999995,69.32571428571424,75.12571428571424,50.39999999999999,34846.399999999994,32155.199999999997,35218.934857142835,32499.894857142834
2021-04-30T07:28:00.0,69.0,69.4,51.0,75.1,55.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.4736843109131,17.8554382324219,507.132629394531,473.0,1000.0,400.0,74.0,74.0648651123047,0.0180000010877848,17.86376953125,0.0,true,true,473.19999999999993,69.35714285714282,75.05714285714281,50.599999999999994,35522.299999999996,32826.200000000004,35517.03999999997,32819.799999999974
2021-04-30T07:29:00.0,69.5,69.4,51.0,74.7,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.4736843109131,12.1470336914062,472.882202148438,479.0,1000.0,400.0,74.0,74.0648651123047,0.0180000010877848,12.1470336914062,0.0,true,true,483.7999999999999,69.45999999999997,74.54571428571424,50.79999999999999,35781.3,33242.600000000006,36065.216571428544,33604.74799999998
2021-04-30T07:30:00.0,69.5,69.6,51.0,74.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.0,36.1803665161133,617.082153320313,486.0,1000.0,400.0,74.0,74.1049194335937,0.0144000016152859,36.2136993408203,0.0,true,true,504.5999999999999,69.54857142857139,74.5628571428571,51.19999999999999,36158.4,33825.6,37624.417714285686,35094.209142857115
2021-04-30T07:31:00.0,69.5,69.6,51.0,76.5,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,37.5789489746094,38.1803359985351,629.08203125,517.0,1000.0,400.0,75.8947372436523,76.4051284790039,0.0151200015097857,38.1803359985351,0.0,true,true,531.1999999999998,69.61714285714281,77.03142857142853,51.39999999999999,39550.5,35983.2,40919.09485714282,36980.62628571425
2021-04-30T07:32:00.0,69.5,69.6,52.0,81.4,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,37.5789489746094,40.180305480957,641.081787109375,568.0,1000.0,400.0,77.7894744873047,78.1235580444336,0.0158399995416403,40.180305480957,0.0,true,true,562.7999999999998,69.59142857142852,80.75714285714281,51.59999999999999,46235.200000000004,39532.799999999996,45450.11999999996,39166.05599999996
2021-04-30T07:33:00.0,69.5,69.6,52.0,83.3,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,37.5789489746094,42.1802749633789,653.081665039062,606.0,1000.0,400.0,79.0526351928711,79.298225402832,0.0165599994361401,42.1802749633789,0.0,true,true,593.5999999999999,69.61714285714282,83.36857142857139,51.99999999999999,50479.799999999996,42177.6,49487.583999999966,41324.735999999975
2021-04-30T07:34:00.0,69.5,69.7,52.0,83.9,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.7368431091309,44.1802444458008,665.081420898437,637.0,1000.0,400.0,79.684211730957,79.6851348876953,0.0172799993306398,44.1802444458008,0.0,true,true,619.5999999999999,69.6828571428571,84.0028571428571,52.39999999999999,53444.3,44398.9,52048.17028571425,43175.49828571425
2021-04-30T07:35:00.0,69.5,69.8,53.0,84.1,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.7368431091309,46.1802139282227,677.081237792969,640.0,1000.0,400.0,79.684211730957,79.7875061035156,0.0179999992251396,46.1802139282227,0.0,true,true,637.1999999999998,69.82571428571424,83.70571428571424,52.599999999999994,53824.0,44672.0,53337.28114285709,44492.945142857105
2021-04-30T07:36:00.0,70.0,70.0,53.0,83.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,46.8421058654785,42.1301879882812,652.781127929687,647.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,42.1301879882812,0.0,true,true,647.1999999999998,69.96571428571424,84.19142857142853,52.99999999999999,54089.2,45290.0,54488.69257142853,45281.810285714244
2021-04-30T07:37:00.0,70.0,70.1,53.0,86.7,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.9473686218262,43.6301651000977,661.780944824219,656.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,43.6301651000977,0.0,true,true,650.9999999999999,70.14285714285711,86.87142857142851,53.39999999999999,56875.200000000004,45985.6,56553.29999999995,45662.99999999997
2021-04-30T07:38:00.0,70.0,70.3,54.0,90.8,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.1578941345215,45.1301422119141,670.780822753906,656.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,45.1301422119141,0.0,true,true,654.1999999999998,70.23999999999995,90.25999999999995,53.599999999999994,59564.799999999996,46116.799999999996,59048.09199999995,45951.00799999996
2021-04-30T07:39:00.0,70.0,70.3,54.0,91.3,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.1578941345215,46.6301193237305,679.780700683594,656.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,46.6301193237305,0.0,true,true,656.5999999999999,70.35999999999996,91.30857142857137,53.79999999999999,59892.799999999996,46116.799999999996,59953.207999999955,46198.37599999997
2021-04-30T07:40:00.0,70.5,70.5,54.0,89.9,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.1578941345215,41.9634323120117,651.780578613281,656.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,41.9634323120117,0.0,true,true,657.8,70.47428571428566,89.97714285714281,54.19999999999999,58974.4,46248.0,59186.964571428536,46357.9851428571
2021-04-30T07:41:00.0,70.5,70.6,54.0,88.2,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.1578941345215,42.9884185791016,657.930480957031,659.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,42.9884185791016,0.0,true,true,659.8,70.57428571428568,88.2428571428571,54.39999999999999,58123.8,46525.399999999994,58222.637142857115,46564.913714285685
2021-04-30T07:42:00.0,70.5,70.6,55.0,86.9,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.1578941345215,43.9884033203125,663.930419921875,662.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,43.9884033203125,0.0,true,true,660.9999999999999,70.65142857142851,86.89999999999995,54.59999999999998,57527.8,46737.2,57440.89999999996,46700.594285714236
2021-04-30T07:43:00.0,70.5,70.8,55.0,86.2,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.1578941345215,44.9883880615234,669.930297851563,666.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,44.9883880615234,0.0,true,true,661.5999999999999,70.76571428571424,86.07142857142851,54.79999999999998,57409.200000000004,47152.799999999996,56944.857142857094,46818.596571428534
2021-04-30T07:44:00.0,70.5,70.9,55.0,86.3,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.0526313781738,45.9883728027344,675.930236816406,662.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,45.9883728027344,0.0,true,true,661.5999999999999,70.90857142857139,86.65142857142853,54.999999999999986,57130.6,46935.8,57328.585142857104,46913.11085714283
2021-04-30T07:45:00.0,70.5,71.0,55.0,88.9,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.0526313781738,46.9383544921875,681.630126953125,659.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,46.9383544921875,0.0,true,true,661.5999999999999,71.0171428571428,88.98571428571424,55.19999999999999,58585.100000000006,46789.0,58872.94857142853,46984.94171428567
2021-04-30T07:46:00.0,71.0,71.1,55.0,91.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.0526313781738,41.6466751098633,649.880004882813,659.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,41.6466751098633,0.0,true,true,660.7999999999998,71.04857142857138,91.11999999999995,55.39999999999999,60364.399999999994,46854.899999999994,60212.095999999954,46948.89599999996
2021-04-30T07:47:00.0,71.0,71.0,56.0,91.0,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.0526313781738,42.1466674804687,652.880004882812,662.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,42.1466674804687,0.0,true,true,660.1999999999998,71.05999999999995,91.05142857142852,55.59999999999999,60242.0,47002.0,60112.15314285709,46913.811999999954
2021-04-30T07:48:00.0,71.0,71.1,56.0,89.3,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.0526313781738,42.6466598510742,655.879943847656,662.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,42.6466598510742,0.0,true,true,660.1999999999998,71.04857142857139,89.47999999999995,55.79999999999998,59116.6,47068.2,59074.695999999945,46906.26685714282
2021-04-30T07:49:00.0,71.0,71.1,56.0,88.1,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.0526313781738,43.1466522216797,658.8798828125,659.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,43.1466522216797,0.0,true,true,660.1999999999998,71.15999999999994,87.98857142857138,56.19999999999999,58057.899999999994,46854.899999999994,58090.05485714281,46979.831999999944
2021-04-30T07:50:00.0,71.0,71.3,56.0,86.9,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.0526313781738,43.6466445922851,661.8798828125,659.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,43.6466445922851,0.0,true,true,660.1999999999998,71.24857142857138,87.01999999999995,56.39999999999999,57267.100000000006,46986.7,57450.603999999956,47038.306857142816
2021-04-30T07:51:00.0,71.0,71.3,57.0,86.5,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.0526313781738,44.1466369628906,664.879821777344,659.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,44.1466369628906,0.0,true,true,660.9999999999999,71.32571428571424,86.4571428571428,56.59999999999999,57003.5,46986.7,57148.17142857138,47146.2971428571
2021-04-30T07:52:00.0,71.0,71.3,57.0,86.3,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.0526313781738,44.6466293334961,667.879760742188,662.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,44.6466293334961,0.0,true,true,660.9999999999999,71.25714285714281,86.3171428571428,56.79999999999998,57130.6,47200.6,57055.63142857138,47100.97142857139
2021-04-30T07:53:00.0,71.0,71.2,57.0,86.2,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.0526313781738,45.1466217041016,670.879699707031,666.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,45.1466217041016,0.0,true,true,660.9999999999999,71.27714285714282,86.14857142857137,56.999999999999986,57409.200000000004,47419.200000000004,56944.205714285665,47114.191428571394
2021-04-30T07:54:00.0,71.0,71.4,57.0,85.9,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.0526313781738,45.646614074707,673.879638671875,659.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,45.646614074707,0.0,true,true,661.5999999999999,71.33142857142855,85.72857142857137,56.999999999999986,56608.100000000006,47052.600000000006,56718.02285714281,47192.87314285712
2021-04-30T07:55:00.0,71.0,71.4,57.0,85.7,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.4210510253906,46.1132736206055,676.679626464844,659.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,46.1132736206055,0.0,true,true,660.3999999999999,71.44285714285711,86.00857142857137,57.19999999999999,56476.3,47052.600000000006,56800.06057142852,47180.86285714283
2021-04-30T07:56:00.0,71.5,71.5,57.0,87.9,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.4210510253906,40.5049362182617,643.029602050781,662.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,40.5049362182617,0.0,true,true,658.9999999999999,71.48285714285711,88.07999999999996,57.39999999999999,58189.8,47333.0,58044.71999999996,47107.20285714283
2021-04-30T07:57:00.0,71.5,71.5,58.0,91.2,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.4210510253906,40.804931640625,644.82958984375,656.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,40.804931640625,0.0,true,true,659.5999999999999,71.47428571428568,90.93428571428566,57.599999999999994,59827.200000000004,46904.0,59980.25485714281,47144.43885714283
2021-04-30T07:58:00.0,71.0,71.4,58.0,92.2,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.4210510253906,46.963264465332,681.829528808594,659.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,46.9715957641602,0.0,true,true,660.1999999999998,71.4428571428571,91.95999999999995,57.79999999999999,60759.8,47052.600000000006,60711.99199999995,47166.57428571424
2021-04-30T07:59:00.0,71.5,71.5,58.0,90.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.4210510253906,41.0382614135742,646.229553222656,662.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,41.0382614135742,0.0,true,true,657.1999999999998,71.49142857142853,91.11428571428567,57.99999999999999,59977.2,47333.0,59880.308571428526,46984.166857142816
2021-04-30T08:00:00.0,71.5,71.6,58.0,88.9,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,43.4736824035645,29.021598815918,574.129577636719,662.0,1000.0,400.0,80.315788269043,80.3409194946289,0.0144000016152859,29.0049285888672,0.0,true,true,649.5999999999999,71.58285714285711,88.15428571428566,57.99999999999999,58851.8,47399.2,57265.02399999996,46500.22399999997
2021-04-30T08:01:00.0,71.5,71.6,58.0,83.6,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.7368412017822,28.021614074707,568.129638671875,647.0,1000.0,400.0,79.0526351928711,78.7493133544922,0.0151200015097857,28.0049438476562,0.0,true,true,635.8,71.60857142857138,83.9428571428571,57.99999999999999,54089.2,46325.2,53370.86857142854,45528.72971428568
2021-04-30T08:02:00.0,71.5,71.6,58.0,79.9,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.7368412017822,27.0216293334961,562.129760742188,618.0,1000.0,400.0,77.7894744873047,77.4961395263672,0.0158399995416403,27.0216293334961,0.0,true,true,619.3999999999999,71.59999999999995,80.19999999999996,57.99999999999999,49378.200000000004,44248.799999999996,49675.87999999996,44349.03999999996
2021-04-30T08:03:00.0,71.5,71.6,58.0,79.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.7368412017822,26.0216445922852,556.129821777344,590.0,1000.0,400.0,77.1578979492187,76.9802551269531,0.0165599994361401,26.0049743652344,0.0,true,true,603.7999999999998,71.59999999999995,78.82857142857138,58.19999999999999,46610.0,42244.0,47596.69142857139,43232.07999999996
2021-04-30T08:04:00.0,71.5,71.6,58.0,78.6,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.7368412017822,25.0216598510742,550.129943847656,580.0,1000.0,400.0,77.1578979492187,76.9802551269531,0.0172799993306398,25.0049896240234,0.0,true,true,587.9999999999999,71.59999999999995,78.60857142857138,58.39999999999999,45588.0,41528.0,46221.83999999996,42100.79999999997
2021-04-30T08:05:00.0,71.5,71.6,59.0,78.4,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.7368412017822,24.0216751098633,544.130004882812,584.0,1000.0,400.0,77.1578979492187,76.8591918945312,0.0179999992251396,24.0050048828125,0.0,true,true,577.3999999999999,71.60857142857138,78.36571428571423,58.599999999999994,45785.600000000006,41814.399999999994,45248.363428571385,41346.7891428571
2021-04-30T08:06:00.0,71.5,71.6,59.0,78.0,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,23.0216903686523,538.130126953125,568.0,1000.0,400.0,76.5263137817383,76.425666809082,0.0180000010877848,23.0050201416016,0.0,true,true,573.5999999999999,71.57428571428568,77.96571428571424,58.79999999999999,44304.0,40668.799999999996,44721.13371428568,41055.010285714256
2021-04-30T08:07:00.0,71.5,71.5,59.0,77.4,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,22.0217056274414,532.130187988281,565.0,1000.0,400.0,76.5263137817383,76.425666809082,0.0180000010877848,22.0050354003906,0.0,true,true,569.1999999999998,71.53428571428567,77.43428571428566,58.999999999999986,43731.0,40397.5,44075.59542857139,40717.31542857139
2021-04-30T08:08:00.0,71.5,71.5,59.0,77.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,21.0217208862305,526.130310058594,571.0,1000.0,400.0,75.8947372436523,75.9626083374023,0.0180000010877848,21.0050506591797,0.0,true,true,563.9999999999999,71.45714285714283,76.99142857142851,58.999999999999986,43967.0,40826.5,43423.16571428567,40301.828571428545
