time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-30T08:09:00.0,71.0,71.4,59.0,76.8,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,26.1550674438477,556.930358886719,558.0,1000.0,400.0,75.8947372436523,75.7426071166992,0.0180000010877848,26.146728515625,0.0,true,true,561.9999999999999,71.45999999999995,76.74857142857138,58.999999999999986,42854.4,39841.200000000004,43132.697142857105,40160.51999999997
2021-04-30T08:10:00.0,71.0,71.5,59.0,76.9,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,25.5300750732422,553.180419921875,558.0,1000.0,400.0,75.8947372436523,75.7115020751953,0.0180000010877848,25.5217437744141,0.0,true,true,559.9999999999999,71.4485714285714,77.01142857142852,59.19999999999999,42910.200000000004,39897.0,43126.399999999965,40011.199999999975
2021-04-30T08:11:00.0,71.0,71.4,59.0,78.0,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,25.0300827026367,550.180480957031,558.0,1000.0,400.0,75.8947372436523,75.7115020751953,0.0180000010877848,25.0217514038086,0.0,true,true,556.7999999999998,71.40857142857139,78.05142857142852,59.39999999999999,43524.0,39841.200000000004,43459.035428571384,39760.29257142854
2021-04-30T08:12:00.0,71.0,71.3,60.0,79.5,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,24.5300903320312,547.130554199219,555.0,1000.0,400.0,75.8947372436523,75.7115020751953,0.0180000010877848,24.5217590332031,0.0,true,true,557.3999999999999,71.31714285714281,79.43142857142853,59.59999999999998,44122.5,39571.5,44275.07828571425,39752.17542857139
2021-04-30T08:13:00.0,71.0,71.3,60.0,80.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,24.0300979614258,544.130554199219,555.0,1000.0,400.0,75.8947372436523,75.7115020751953,0.0180000010877848,24.0217666625977,0.0,true,true,557.9999999999999,71.29142857142853,80.08857142857138,59.79999999999998,44511.0,39571.5,44689.422857142825,39780.61714285711
2021-04-30T08:14:00.0,71.0,71.3,60.0,79.7,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,23.5217742919922,541.130615234375,561.0,1000.0,400.0,75.8947372436523,75.7115020751953,0.0180000010877848,23.5217742919922,0.0,true,true,558.5999999999999,71.29999999999995,79.7428571428571,59.999999999999986,44711.700000000004,39999.299999999996,44544.35999999997,39828.17999999997
2021-04-30T08:15:00.0,71.0,71.3,60.0,78.9,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,23.0301132202148,538.1806640625,561.0,1000.0,400.0,75.8947372436523,75.7115020751953,0.0180000010877848,23.0217819213867,0.0,true,true,559.8,71.30857142857138,78.93428571428566,59.999999999999986,44262.9,39999.299999999996,44187.41314285711,39918.538285714254
2021-04-30T08:16:00.0,71.0,71.3,60.0,78.2,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,22.5301208496094,535.180725097656,561.0,1000.0,400.0,75.8947372436523,75.7115020751953,0.0180000010877848,22.5217895507812,0.0,true,true,560.9999999999999,71.27428571428567,78.17428571428567,59.999999999999986,43870.200000000004,39999.299999999996,43855.77428571425,39984.87428571425
2021-04-30T08:17:00.0,71.0,71.2,60.0,77.6,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,22.0301284790039,532.130737304687,561.0,1000.0,400.0,75.8947372436523,75.7115020751953,0.0180000010877848,22.0217971801758,0.0,true,true,559.8,71.22571428571425,77.65142857142854,59.999999999999986,43533.6,39943.200000000004,43469.26971428569,39872.154857142836
2021-04-30T08:18:00.0,71.0,71.2,60.0,77.4,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,21.5218048095703,529.130798339844,561.0,1000.0,400.0,75.8947372436523,75.7115020751953,0.0180000010877848,21.5218048095703,0.0,true,true,559.7999999999998,71.19142857142853,77.39142857142852,60.19999999999999,43421.4,39943.200000000004,43323.721714285675,39852.96171428568
2021-04-30T08:19:00.0,71.0,71.2,60.0,77.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,21.0218124389648,526.130859375,555.0,1000.0,400.0,75.8947372436523,75.7115020751953,0.0180000010877848,21.0218124389648,0.0,true,true,559.1999999999999,71.19999999999996,77.29142857142853,60.39999999999999,42901.5,39516.0,43221.36685714283,39815.03999999997
2021-04-30T08:20:00.0,71.0,71.2,61.0,77.1,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,20.5301513671875,523.180908203125,561.0,1000.0,400.0,75.8947372436523,75.7115020751953,0.0180000010877848,20.5218200683594,0.0,true,true,555.5999999999999,71.20857142857139,77.03999999999995,60.59999999999999,43253.1,39943.200000000004,42803.42399999996,39563.48228571426
2021-04-30T08:21:00.0,71.0,71.2,61.0,76.7,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,20.0218276977539,520.130920410156,558.0,1000.0,400.0,75.2631607055664,75.2672424316406,0.0180000010877848,20.0218276977539,0.0,true,true,550.5999999999999,71.17428571428567,76.73428571428568,60.79999999999998,42798.6,39729.6,42249.89771428569,39188.561714285686
2021-04-30T08:22:00.0,71.0,71.1,61.0,76.7,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,19.5301666259766,517.130981445313,543.0,1000.0,400.0,75.2631607055664,75.2672424316406,0.0180000010877848,19.5218353271484,0.0,true,true,547.3999999999999,71.12571428571424,76.69142857142853,60.999999999999986,41648.1,38607.299999999996,41980.88799999997,38934.215999999964
2021-04-30T08:23:00.0,71.0,71.1,61.0,77.3,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,19.0301742553711,514.131042480469,536.0,1000.0,400.0,75.2631607055664,75.2672424316406,0.0180000010877848,19.021842956543,0.0,true,true,542.3999999999999,71.09142857142852,77.4628571428571,60.999999999999986,41432.799999999996,38109.6,42015.85371428568,38559.990857142824
2021-04-30T08:24:00.0,71.0,71.1,61.0,78.8,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.5263156890869,18.5301818847656,511.181091308594,539.0,1000.0,400.0,75.2631607055664,75.2672424316406,0.0180000010877848,18.5218505859375,0.0,true,true,539.3999999999999,71.09999999999995,78.69714285714281,60.999999999999986,42473.2,38322.899999999994,42449.23885714282,38351.33999999997
2021-04-30T08:25:00.0,71.0,71.1,61.0,79.6,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.6315784454346,18.021858215332,508.131134033203,536.0,1000.0,400.0,75.2631607055664,75.2672424316406,0.0180000010877848,18.021858215332,0.0,true,true,538.5999999999999,71.10857142857138,79.51428571428566,60.999999999999986,42665.6,38109.6,42826.394285714254,38299.07657142854
2021-04-30T08:26:00.0,71.0,71.1,61.0,79.3,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.6315784454346,17.5301971435547,505.181182861328,543.0,1000.0,400.0,75.2631607055664,75.2672424316406,0.0180000010877848,17.5218658447266,0.0,true,true,537.9999999999999,71.06571428571425,79.29999999999995,60.999999999999986,43059.9,38607.299999999996,42663.399999999965,38233.35428571426
2021-04-30T08:27:00.0,71.0,71.0,61.0,78.5,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.6315784454346,17.0302047729492,502.181213378906,539.0,1000.0,400.0,75.2631607055664,75.2672424316406,0.0180000010877848,17.0218734741211,0.0,true,true,537.3999999999999,71.05142857142852,78.55999999999995,60.999999999999986,42311.5,38269.0,42218.14399999996,38183.037714285674
2021-04-30T08:28:00.0,71.0,71.1,61.0,77.8,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.6315784454346,16.5302124023437,499.181274414062,533.0,1000.0,400.0,75.2631607055664,75.2672424316406,0.0180000010877848,16.5218811035156,0.0,true,true,534.9999999999999,71.06571428571425,77.77428571428567,60.999999999999986,41467.4,37896.299999999996,41609.242857142825,38020.15714285712
2021-04-30T08:29:00.0,71.0,71.1,61.0,77.1,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.6315784454346,16.0302200317383,496.181304931641,536.0,1000.0,400.0,75.2631607055664,74.9134292602539,0.0180000010877848,16.0218887329102,0.0,true,true,534.9999999999999,71.10857142857138,76.85142857142851,61.19999999999999,41325.6,38109.6,41115.51428571425,38043.085714285684
2021-04-30T08:30:00.0,71.0,71.1,61.0,76.6,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,19.5789470672607,39.5635604858398,637.38134765625,524.0,1000.0,400.0,74.6315765380859,74.7209701538086,0.0144000016152859,39.5885620117187,0.0,true,true,543.1999999999998,71.10857142857138,77.13999999999996,61.39999999999999,40138.399999999994,37256.399999999994,41902.44799999996,38626.17599999996
2021-04-30T08:31:00.0,71.0,71.1,62.0,79.4,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,40.1052627563477,41.0885391235351,646.53125,543.0,1000.0,400.0,76.5263137817383,76.7826843261719,0.0151200015097857,41.0885391235351,0.0,true,true,560.1999999999999,71.07428571428568,79.26285714285709,61.59999999999999,43114.200000000004,38607.299999999996,44403.05257142853,39815.81485714283
2021-04-30T08:32:00.0,71.0,71.0,62.0,82.3,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.6315803527832,42.5718460083008,655.431030273437,580.0,1000.0,400.0,78.4210510253906,78.5030746459961,0.0158399995416403,42.5968475341797,0.0,true,true,581.7999999999998,71.01714285714282,82.14571428571423,61.79999999999998,47734.0,41180.0,47792.376571428525,41317.77371428568
2021-04-30T08:33:00.0,71.0,71.0,62.0,83.7,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.1578941345215,44.0718231201172,664.430908203125,618.0,1000.0,400.0,79.684211730957,79.6957855224609,0.0165599994361401,44.0968246459961,0.0,true,true,607.5999999999999,71.00857142857139,83.51142857142852,61.999999999999986,51726.6,43878.0,50741.543999999965,43144.80799999997
2021-04-30T08:34:00.0,71.0,71.1,62.0,83.8,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.1578941345215,45.5718002319336,673.430786132812,644.0,1000.0,400.0,79.684211730957,79.7831497192383,0.0172799993306398,45.5968017578125,0.0,true,true,629.5999999999999,71.09142857142852,83.92857142857136,61.999999999999986,53967.2,45788.399999999994,52841.42857142852,44759.16342857139
2021-04-30T08:35:00.0,71.0,71.2,62.0,85.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.1578941345215,47.07177734375,682.4306640625,653.0,1000.0,400.0,79.684211730957,79.7831497192383,0.0179999992251396,47.0967788696289,0.0,true,true,645.9999999999998,71.20857142857137,85.2228571428571,61.999999999999986,55505.0,46493.6,55053.96571428567,46000.73714285709
2021-04-30T08:36:00.0,71.0,71.3,62.0,88.2,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.315788269043,48.5717544555664,691.430480957031,653.0,1000.0,400.0,79.684211730957,79.7831497192383,0.0180000010877848,48.5967559814453,0.0,true,true,656.8,71.2828571428571,88.43999999999994,61.999999999999986,57594.6,46558.9,58087.391999999956,46818.58057142854
2021-04-30T08:37:00.0,71.0,71.3,62.0,91.7,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.315788269043,50.0717315673828,700.430419921875,662.0,1000.0,400.0,80.315788269043,80.5987319946289,0.0180000010877848,50.0967330932617,0.0,true,true,664.9999999999999,71.30857142857138,91.0314285714285,61.999999999999986,60705.4,47200.6,60535.89999999994,47420.19999999996
2021-04-30T08:38:00.0,71.0,71.3,62.0,91.0,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.315788269043,51.5717086791992,709.430236816406,672.0,1000.0,400.0,80.9473648071289,80.9721069335938,0.0180000010877848,51.5717086791992,0.0,true,true,671.3999999999999,71.29142857142853,91.06857142857137,61.999999999999986,61152.0,47913.6,61143.438857142806,47865.0651428571
2021-04-30T08:39:00.0,71.0,71.3,62.0,89.4,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.315788269043,53.0716857910156,718.430114746094,685.0,1000.0,400.0,80.9473648071289,80.9721069335938,0.0180000010877848,53.0716857910156,0.0,true,true,680.1999999999998,71.31714285714281,89.75142857142853,61.999999999999986,61239.00000000001,48840.5,61048.92171428567,48509.92057142853
2021-04-30T08:40:00.0,71.0,71.4,62.0,89.4,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.4736824035645,54.5633316040039,727.380004882812,685.0,1000.0,400.0,81.5789489746094,81.4881896972656,0.0180000010877848,54.5633316040039,0.0,true,true,687.7999999999998,71.39142857142853,89.27142857142853,61.999999999999986,61239.00000000001,48909.00000000001,61400.88857142853,49103.024571428534
2021-04-30T08:41:00.0,71.5,71.5,62.0,89.4,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.4736824035645,49.8966445922851,699.3798828125,697.0,1000.0,400.0,81.5789489746094,81.6891479492188,0.0180000010877848,49.8966445922851,0.0,true,true,692.1999999999998,71.50857142857139,89.36571428571423,62.19999999999999,62311.8,49835.5,61858.94742857137,49498.2331428571
2021-04-30T08:42:00.0,71.5,71.6,62.0,89.3,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.4736824035645,50.9132919311523,705.479736328125,700.0,1000.0,400.0,81.5789489746094,81.7204742431641,0.0180000010877848,50.9132919311523,0.0,true,true,694.5999999999999,71.57428571428568,89.35142857142853,62.399999999999984,62510.0,50119.99999999999,62063.50228571425,49715.498857142826
2021-04-30T08:43:00.0,71.5,71.6,63.0,89.4,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.4736824035645,51.9132766723633,711.479675292969,694.0,1000.0,400.0,81.5789489746094,81.7204742431641,0.0180000010877848,51.9132766723633,0.0,true,true,696.3999999999999,71.63428571428568,89.39142857142852,62.59999999999999,62043.600000000006,49690.399999999994,62252.19085714281,49886.11657142854
2021-04-30T08:44:00.0,71.5,71.7,63.0,89.4,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.4736824035645,52.9132614135742,717.479553222656,697.0,1000.0,400.0,81.5789489746094,81.7204742431641,0.0180000010877848,52.929931640625,0.0,true,true,695.1999999999998,71.66571428571424,89.3571428571428,62.79999999999999,62311.8,49974.9,62121.08571428566,49822.00457142853
2021-04-30T08:45:00.0,71.5,71.7,63.0,89.1,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.4736824035645,53.9132461547851,723.4794921875,694.0,1000.0,400.0,81.5789489746094,81.7204742431641,0.0180000010877848,53.9299163818359,0.0,true,true,695.1999999999998,71.73428571428568,89.15142857142851,62.99999999999999,61835.399999999994,49759.8,61978.07314285709,49869.67542857139
2021-04-30T08:46:00.0,71.5,71.8,63.0,88.8,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.4736824035645,54.9132308959961,729.479370117187,691.0,1000.0,400.0,81.5789489746094,81.965217590332,0.0180000010877848,54.9299011230469,0.0,true,true,697.1999999999998,71.76571428571424,88.49999999999996,62.99999999999999,61360.799999999996,49613.799999999996,61702.19999999995,50035.05599999995
2021-04-30T08:47:00.0,71.5,71.8,63.0,88.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.4736824035645,55.913215637207,735.479309082031,700.0,1000.0,400.0,82.2105255126953,82.1632308959961,0.0180000010877848,55.913215637207,0.0,true,true,699.1999999999998,71.8428571428571,88.62857142857138,62.99999999999999,61740.0,50260.0,61969.09714285709,50232.52571428567
2021-04-30T08:48:00.0,71.5,71.9,63.0,90.5,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.4736824035645,56.913200378418,741.479248046875,704.0,1000.0,400.0,82.2105255126953,82.1632308959961,0.0180000010877848,56.913200378418,0.0,true,true,702.9999999999998,71.83999999999996,90.68857142857138,62.99999999999999,63712.0,50617.600000000006,63754.06571428566,50503.51999999995
2021-04-30T08:49:00.0,71.5,71.8,63.0,93.9,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.4736824035645,57.9131851196289,747.479125976562,707.0,1000.0,400.0,82.8421020507813,83.0225677490234,0.0180000010877848,57.9131851196289,0.0,true,true,708.5999999999999,71.85142857142853,93.4371428571428,62.99999999999999,66387.3,50762.6,66209.55942857139,50913.922285714245
2021-04-30T08:50:00.0,72.0,71.9,63.0,94.4,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.4736824035645,58.8631820678711,753.179077148437,713.0,1000.0,400.0,82.8421020507813,83.2053909301758,0.0180000010877848,58.8631820678711,0.0,true,true,712.3999999999999,71.89142857142853,94.43428571428568,62.99999999999999,67307.2,51264.700000000004,67274.9851428571,51215.45371428568
2021-04-30T08:51:00.0,72.0,72.0,63.0,93.4,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.4736824035645,53.7131805419922,722.279052734375,719.0,1000.0,400.0,82.8421020507813,83.2663192749023,0.0180000010877848,53.7131805419922,0.0,true,true,715.9999999999998,71.97428571428568,93.43428571428566,62.99999999999999,67154.6,51768.0,66898.94857142851,51533.58857142853
2021-04-30T08:52:00.0,72.0,72.0,63.0,91.9,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.4736824035645,54.2215118408203,725.329040527344,719.0,1000.0,400.0,82.8421020507813,83.28173828125,0.0180000010877848,54.2215118408203,0.0,true,true,717.7999999999998,72.02571428571423,91.89142857142852,62.99999999999999,66076.1,51768.0,65959.66742857138,51700.057714285664
2021-04-30T08:53:00.0,72.0,72.1,63.0,90.5,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.4736824035645,54.7215042114258,728.329040527344,722.0,1000.0,400.0,82.8421020507813,83.28173828125,0.0180000010877848,54.7215042114258,0.0,true,true,718.9999999999998,72.09999999999997,90.5771428571428,62.99999999999999,65341.0,52056.2,65124.96571428565,51839.89999999996
2021-04-30T08:54:00.0,72.0,72.2,63.0,89.9,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.4736824035645,55.2215042114258,731.329040527344,716.0,1000.0,400.0,82.8421020507813,83.28173828125,0.0180000010877848,55.2215042114258,0.0,true,true,718.9999999999998,72.17428571428567,89.68571428571424,63.19999999999999,64368.4,51695.200000000004,64484.02857142852,51893.31142857138
2021-04-30T08:55:00.0,72.0,72.2,63.0,89.9,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.4736824035645,55.7215042114258,734.329040527344,719.0,1000.0,400.0,82.8421020507813,83.28173828125,0.0180000010877848,55.7215042114258,0.0,true,true,718.9999999999998,72.2428571428571,90.31999999999995,63.39999999999999,64638.100000000006,51911.8,64940.07999999994,51942.61428571424
2021-04-30T08:56:00.0,72.0,72.3,64.0,92.8,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.4736824035645,56.2215042114258,737.329040527344,719.0,1000.0,400.0,82.8421020507813,83.28173828125,0.0180000010877848,56.2215042114258,0.0,true,true,718.3999999999999,72.23999999999995,92.93714285714282,63.599999999999994,66723.2,51983.7,66766.04342857139,51897.21599999996
2021-04-30T08:57:00.0,72.0,72.2,64.0,96.0,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.4736824035645,56.7215042114258,740.329040527344,719.0,1000.0,400.0,82.8421020507813,83.28173828125,0.0180000010877848,56.7215042114258,0.0,true,true,719.5999999999998,72.25142857142853,95.40857142857136,63.79999999999999,69024.0,51911.8,68656.00799999993,51992.12799999996
2021-04-30T08:58:00.0,72.0,72.3,64.0,95.3,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.4736824035645,57.2215042114258,743.329040527344,719.0,1000.0,400.0,82.8421020507813,83.28173828125,0.0180000010877848,57.2215042114258,0.0,true,true,718.9999999999999,72.29142857142853,95.39428571428567,63.999999999999986,68520.7,51983.7,68588.49142857139,51977.5371428571
2021-04-30T08:59:00.0,72.0,72.4,64.0,93.4,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.4736824035645,57.7215042114258,746.328979492187,722.0,1000.0,400.0,82.8421020507813,83.28173828125,0.0180000010877848,57.7215042114258,0.0,true,true,716.5999999999999,72.37428571428568,93.87999999999994,63.999999999999986,67434.8,52272.8,67274.40799999995,51863.41314285711
2021-04-30T09:00:00.0,72.0,72.4,64.0,91.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,40.1548385620117,640.929016113281,716.0,1000.0,400.0,82.8421020507813,83.2588043212891,0.0144000016152859,34.1298370361328,0.0,true,true,708.3999999999999,72.43428571428568,91.08571428571423,63.999999999999986,65800.40000000001,51838.4,64525.11999999995,51312.44799999997
2021-04-30T09:01:00.0,72.5,72.5,64.0,86.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,37.0526313781738,32.9881744384766,597.929016113281,707.0,1000.0,400.0,81.5789489746094,81.5744705200195,0.0151200015097857,32.9881744384766,0.0,true,true,691.3999999999999,72.47428571428568,87.27142857142852,63.999999999999986,61367.6,51257.5,60339.46571428567,50108.72114285711
2021-04-30T09:02:00.0,72.5,72.5,64.0,83.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,35.2631568908691,31.5215072631836,589.129028320312,678.0,1000.0,400.0,79.684211730957,79.6780548095703,0.0158399995416403,31.5215072631836,0.0,true,true,668.7999999999998,72.51714285714283,83.83142857142852,63.999999999999986,56680.799999999996,49155.0,56066.45942857138,48499.465142857116
2021-04-30T09:03:00.0,72.5,72.5,64.0,82.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.1052627563477,30.0215072631836,580.129028320313,634.0,1000.0,400.0,78.4210510253906,78.1706924438477,0.0165599994361401,30.0215072631836,0.0,true,true,643.5999999999999,72.46571428571426,81.88857142857138,63.999999999999986,52178.2,45965.0,52703.48457142853,46638.93371428569
2021-04-30T09:04:00.0,72.5,72.4,64.0,80.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.1052627563477,28.5215148925781,571.129089355469,609.0,1000.0,400.0,77.1578979492187,77.2470779418945,0.0172799993306398,34.5215148925781,0.0,true,true,619.5999999999999,72.45142857142854,80.37142857142851,63.999999999999986,48841.8,44091.600000000006,49798.1371428571,44890.90514285711
2021-04-30T09:05:00.0,72.5,72.5,64.0,79.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.1052627563477,27.1381988525391,562.829162597656,590.0,1000.0,400.0,77.1578979492187,77.2470779418945,0.0179999992251396,27.1381988525391,0.0,true,true,600.7999999999998,72.48285714285711,79.43428571428566,63.999999999999986,46846.0,42775.0,47724.118857142814,43547.70057142854
2021-04-30T09:06:00.0,72.5,72.5,64.0,80.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.1052627563477,32.0215530395508,592.129272460937,587.0,1000.0,400.0,77.1578979492187,77.2470779418945,0.0180000010877848,26.0215530395508,0.0,true,true,590.8,72.46571428571426,80.11999999999996,63.999999999999986,46960.0,42557.5,47334.89599999997,42812.74399999998
2021-04-30T09:07:00.0,72.0,72.3,64.0,81.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.1052627563477,30.9965667724609,585.979370117187,584.0,1000.0,400.0,77.1578979492187,77.2470779418945,0.0180000010877848,30.9965667724609,0.0,true,true,584.9999999999999,72.32571428571424,81.63142857142853,64.19999999999999,47712.8,42223.2,47754.38571428568,42310.54285714282
2021-04-30T09:08:00.0,72.0,72.2,64.0,82.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.1052627563477,29.99658203125,579.9794921875,584.0,1000.0,400.0,77.1578979492187,77.2470779418945,0.0180000010877848,29.9799118041992,0.0,true,true,582.9999999999999,72.20857142857139,82.62857142857139,64.39999999999999,48355.2,42164.8,48172.457142857114,42097.597142857114
2021-04-30T09:09:00.0,72.0,72.2,65.0,82.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.1052627563477,28.9965972900391,573.979553222656,580.0,1000.0,400.0,77.1578979492187,77.2470779418945,0.0180000010877848,28.9965972900391,0.0,true,true,582.3999999999999,72.19142857142853,82.48571428571424,64.59999999999998,47792.0,41876.0,48039.679999999964,42044.287999999964
2021-04-30T09:10:00.0,72.0,72.2,65.0,81.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.1052627563477,27.9966125488281,567.979675292969,580.0,1000.0,400.0,77.1578979492187,77.2470779418945,0.0180000010877848,27.9966125488281,0.0,true,true,582.9999999999999,72.20857142857139,81.55714285714282,64.79999999999998,47328.0,41876.0,47547.81428571425,42097.597142857114
2021-04-30T09:11:00.0,72.0,72.2,65.0,80.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.1052627563477,26.9966278076172,561.979736328125,584.0,1000.0,400.0,77.1578979492187,77.2470779418945,0.0180000010877848,26.9966278076172,0.0,true,true,582.9999999999999,72.17428571428567,80.5428571428571,64.99999999999999,47012.0,42164.8,46956.48571428568,42077.60857142854
2021-04-30T09:12:00.0,72.0,72.1,65.0,79.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.1052627563477,25.9966430664062,555.979858398438,587.0,1000.0,400.0,77.1578979492187,77.2470779418945,0.0180000010877848,25.9966430664062,0.0,true,true,584.3999999999999,72.12571428571424,79.75142857142853,64.99999999999999,46783.9,42322.7,46606.73485714282,42150.26742857139
2021-04-30T09:13:00.0,72.0,72.1,65.0,79.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.9473686218262,24.9966583251953,549.979919433594,584.0,1000.0,400.0,77.1578979492187,77.2470779418945,0.0180000010877848,24.9966583251953,0.0,true,true,581.9999999999999,72.09999999999997,79.1371428571428,64.99999999999999,46311.2,42106.399999999994,46057.8171428571,41962.199999999975
2021-04-30T09:14:00.0,72.0,72.1,65.0,78.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.9473686218262,23.9966735839844,543.980041503906,587.0,1000.0,400.0,77.1578979492187,76.6495132446289,0.0180000010877848,23.9966735839844,0.0,true,true,579.9999999999999,72.07428571428566,79.00571428571423,64.99999999999999,46255.6,42322.7,45823.314285714245,41803.08571428568
2021-04-30T09:15:00.0,72.0,72.0,65.0,79.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.9473686218262,22.9966888427734,537.980102539062,568.0,1000.0,400.0,76.5263137817383,76.5702209472656,0.0180000010877848,22.9966888427734,0.0,true,true,576.1999999999999,72.03428571428567,79.65142857142851,64.99999999999999,45212.799999999996,40896.0,45895.1531428571,41506.1554285714
2021-04-30T09:16:00.0,72.0,72.0,65.0,80.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.9473686218262,22.0300369262695,532.18017578125,574.0,1000.0,400.0,76.5263137817383,76.3973770141602,0.0180000010877848,22.0133666992187,0.0,true,true,570.9999999999999,71.96571428571424,80.49428571428567,64.99999999999999,46321.8,41328.0,45962.237142857106,41092.422857142825
2021-04-30T09:17:00.0,71.5,71.9,65.0,80.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.9473686218262,27.305046081543,563.830261230469,568.0,1000.0,400.0,76.5263137817383,76.1141738891602,0.0180000010877848,27.2967147827148,0.0,true,true,563.3999999999999,71.92571428571425,80.52571428571423,64.99999999999999,45724.0,40839.200000000004,45368.187428571386,40522.947428571395
2021-04-30T09:18:00.0,71.5,71.9,65.0,79.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.9473686218262,26.7300567626953,560.380310058594,558.0,1000.0,400.0,75.8947372436523,75.9823989868164,0.0180000010877848,26.7217254638672,0.0,true,true,560.1999999999999,71.89142857142853,79.85142857142853,64.99999999999999,44528.4,40120.200000000004,44732.77028571426,40273.57828571426
2021-04-30T09:19:00.0,71.5,71.9,65.0,79.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.9473686218262,26.2300643920898,557.38037109375,549.0,1000.0,400.0,75.8947372436523,75.9823989868164,0.0180000010877848,26.2300643920898,0.0,true,true,556.3999999999999,71.89999999999996,79.05714285714281,64.99999999999999,43425.899999999994,39473.100000000006,43987.39428571425,40005.15999999997
2021-04-30T09:20:00.0,71.5,71.9,65.0,78.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.9473686218262,25.7300720214844,554.380432128906,552.0,1000.0,400.0,75.8947372436523,75.9823989868164,0.0180000010877848,25.7217407226562,0.0,true,true,551.9999999999999,71.91714285714282,78.33428571428567,64.99999999999999,43221.6,39688.8,43240.52571428568,39698.26285714283
2021-04-30T09:21:00.0,71.5,71.9,65.0,77.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.9473686218262,25.2300796508789,551.380493164062,555.0,1000.0,400.0,75.8947372436523,75.9823989868164,0.0180000010877848,25.2300796508789,0.0,true,true,550.1999999999998,71.8485714285714,77.80857142857137,65.19999999999999,43179.0,39904.5,42810.275999999954,39531.08399999997
2021-04-30T09:22:00.0,71.5,71.7,65.0,77.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.9473686218262,24.7300872802734,548.380493164062,546.0,1000.0,400.0,75.8947372436523,75.9823989868164,0.0180000010877848,24.7217559814453,0.0,true,true,549.5999999999997,71.7742857142857,77.57428571428566,65.39999999999998,42369.6,39148.200000000004,42634.82742857138,39447.1474285714
2021-04-30T09:23:00.0,71.5,71.7,66.0,77.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.9473686218262,24.230094909668,545.33056640625,549.0,1000.0,400.0,75.8947372436523,75.9823989868164,0.0180000010877848,24.2217636108398,0.0,true,true,548.9999999999997,71.67142857142854,77.61142857142853,65.59999999999998,42602.399999999994,39363.3,42608.67428571424,39347.61428571424
