time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-26T09:50:00.0,71.0,71.4,50.0,57.7,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,1.49109649658203,false,true,411.19999999999993,71.36571428571423,57.67428571428569,49.99999999999999,23657.0,29274.000000000004,23715.66628571427,29345.581714285687,71.4,71.63,50.0,57.86,55.279999999999994,0.0,0.0,400.0,408.5,69.68421173095702,69.30911254882811,0.0180000010877848,0.0,6.989259338378908,409.15999999999997,71.62999999999997,57.8565714285714,49.99999999999999,23635.66,29260.660000000003,23672.54559999998,29308.040971428552
2021-04-26T10:00:00.0,70.5,70.9,51.0,57.3,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,70.87428571428568,57.33428571428568,50.999999999999986,23149.199999999997,28643.600000000002,23369.45485714284,28888.358857142834,70.85,71.07,50.3,57.419999999999995,55.1,0.0,0.0,400.0,411.8,69.68421173095702,69.30911254882811,0.0180000010877848,0.0,0.1482559204101562,411.73999999999995,71.06999999999995,57.42342857142853,50.3,23645.7,29266.829999999994,23643.513942857124,29262.513257142837
2021-04-26T10:10:00.0,70.5,70.6,51.0,57.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,406.79999999999995,70.57428571428568,56.99999999999997,50.999999999999986,23028.0,28522.399999999998,23187.599999999988,28709.619428571412,70.5,70.72,51.0,56.95,54.730000000000004,0.0,0.0,400.0,409.7,69.68421173095702,69.30911254882811,0.0180000010877848,0.0,0.0,409.35999999999996,70.71999999999994,56.947428571428546,50.99999999999999,23332.1,28973.99,23311.741999999984,28949.96697142855
2021-04-26T10:20:00.0,70.0,70.3,51.0,56.9,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,402.19999999999993,70.29999999999995,56.891428571428534,50.999999999999986,22589.3,27909.1,22881.732571428554,28274.659999999978,70.25,70.41,51.0,57.11999999999999,55.160000000000004,0.0,0.0,400.0,401.5,69.68421173095702,69.30911254882811,0.0180000010877848,0.0,0.0,401.9599999999999,70.41171428571424,57.11914285714282,50.99999999999999,22933.67,28269.73,22959.527657142844,28302.810228571405
2021-04-26T10:30:00.0,70.0,70.1,51.0,56.8,55.0,70.5,85.0,65.0,71.0,68.0,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,70.07428571428566,56.81714285714283,50.999999999999986,23288.0,28740.999999999996,23226.847999999984,28646.367999999977,70.0,70.17,51.0,56.75,54.67999999999999,0.0,0.0,400.0,408.7,69.68421173095702,69.30911254882811,0.0180000010877848,0.0,0.0,408.3999999999999,70.16828571428567,56.753428571428536,50.99999999999999,23193.66,28678.430000000004,23178.076571428555,28656.676857142833
2021-04-26T10:40:00.0,70.0,70.0,51.0,57.1,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,402.9999999999999,69.93999999999997,57.108571428571395,50.999999999999986,22840.0,28000.0,23014.754285714265,28185.819999999978,69.95,69.99,51.0,57.17,55.330000000000005,0.0,0.0,400.0,406.0,69.68421173095702,69.30911254882811,0.0180000010877848,0.0,0.0,406.05999999999995,69.98914285714281,57.16828571428567,50.99999999999999,23211.03,28415.96,23213.691657142837,28419.830057142834
2021-04-26T10:50:00.0,69.5,69.8,52.0,57.0,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,398.19999999999993,69.77428571428567,56.99999999999997,51.99999999999999,22629.0,27710.6,22697.399999999983,27784.12057142855,69.5,69.83,51.4,56.77,54.75,0.0,0.0,400.0,399.6,69.68421173095702,69.30911254882811,0.0180000010877848,0.0,0.0,399.7799999999999,69.8308571428571,56.769142857142825,51.39999999999999,22685.18,27904.160000000003,22695.136228571413,27917.053485714267
2021-04-26T11:00:00.0,69.5,69.7,52.0,56.5,54.5,70.0,85.0,65.0,72.5,69.5,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.64857142857139,56.5428571428571,52.19999999999999,22995.5,28367.9,23046.86857142855,28388.75771428569,69.5,69.66000000000001,52.0,56.970000000000006,54.98,0.0,0.0,400.0,405.3,69.68421173095702,69.30911254882811,0.0180000010877848,0.0,0.0,405.1799999999999,69.65914285714283,56.97342857142853,52.019999999999996,23089.29,28233.1,23083.813657142837,28224.37565714284
2021-04-26T11:10:00.0,69.5,69.5,53.0,57.1,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,402.39999999999986,69.47428571428567,57.117142857142824,52.99999999999999,23239.7,28286.5,22983.938285714263,27956.452571428545,69.5,69.53,52.9,57.02,55.36,0.0,0.0,400.0,404.5,69.68421173095702,69.30911254882811,0.0180000010877848,0.0,0.0,404.29999999999984,69.5308571428571,57.01742857142854,52.879999999999995,23064.32,28124.93,23051.94742857141,28111.370799999975
2021-04-26T11:20:00.0,69.0,69.4,53.0,56.8,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,405.19999999999993,69.37428571428568,56.79142857142853,52.99999999999999,23288.0,28454.000000000004,23011.88685714284,28110.46057142855,69.15,69.42,53.0,56.739999999999995,54.660000000000004,0.0,0.0,400.0,402.3,69.68421173095702,69.30911254882811,0.0180000010877848,0.0,0.0,402.19999999999993,69.41999999999996,56.73828571428569,52.999999999999986,22826.760000000002,27927.630000000005,22820.277599999983,27920.659542857124
2021-04-26T11:30:00.0,69.0,69.3,53.0,56.7,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.526315808296204,18.0250015258789,508.149993896484,407.0,1000.0,400.0,69.684211730957,69.3400192260742,0.0144000016152859,18.0250015258789,0.0,true,true,416.19999999999993,69.27428571428567,56.5285714285714,52.99999999999999,23076.9,28205.1,23527.191428571412,28831.95771428569,69.0,69.31999999999998,53.2,56.970000000000006,55.15,0.0526315808296204,1.8025001525878899,410.81499938964845,406.0,69.68421173095702,69.31220321655272,0.01764000114053491,1.8025001525878899,0.0,407.5399999999999,69.31999999999996,56.94942857142854,53.19999999999999,23130.039999999994,28143.909999999996,23208.7709142857,28250.63868571426
2021-04-26T11:40:00.0,69.0,69.3,53.0,76.9,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,33.0236282348633,598.141784667969,568.0,1000.0,400.0,76.0,75.9469223022461,0.0180000010877848,33.0236282348633,0.0,true,true,558.9999999999999,69.32571428571424,76.97714285714282,52.99999999999999,43679.200000000004,39362.4,43030.22285714283,38753.074285714254,69.0,69.22,53.0,69.47999999999999,55.08,23.684210395812983,26.286744689941393,557.7204467773438,510.0,74.16842041015626,74.28832931518555,0.01728000044822695,26.291744232177727,0.0,509.19999999999993,69.22257142857138,69.49799999999996,52.999999999999986,35717.36,35303.170000000006,35653.075314285685,35248.94914285712
2021-04-26T11:50:00.0,70.0,70.1,53.0,79.3,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.7894744873047,30.8316345214844,584.989807128906,577.0,1000.0,400.0,76.6315765380859,76.7608947753906,0.0180000010877848,30.8316345214844,0.0,true,true,576.3999999999999,70.0828571428571,79.37714285714281,52.99999999999999,45756.1,40447.7,45752.985142857106,40395.75885714282,69.55,69.72999999999999,53.0,79.39,55.029999999999994,31.715789985656745,32.50336761474609,595.0201843261718,571.0,76.25263061523438,76.4296585083008,0.0180000010877848,31.903367614746088,0.0,570.6799999999998,69.72828571428568,79.4028571428571,52.999999999999986,45330.189999999995,39816.46000000001,45312.885142857114,39793.25359999996
2021-04-26T12:00:00.0,70.5,70.6,54.0,82.0,55.3,71.0,85.0,65.0,73.5,70.5,3.0,0.0,73.0,70.0,85.0,55.0,31.7894744873047,21.7482604980469,530.489562988281,587.0,1000.0,400.0,76.6315765380859,76.7393035888672,0.0180000010877848,27.7482604980469,0.0,true,true,581.1999999999998,70.57428571428568,81.58857142857138,53.79999999999999,48134.0,41442.2,47419.27771428567,41017.774857142824,70.2,70.38000000000001,53.3,80.35,54.84999999999999,31.873684692382774,30.042435455322256,580.2596069335938,585.6,76.63157653808591,76.75873565673827,0.0180000010877848,30.043268585205066,0.0,584.5799999999998,70.37828571428568,80.32257142857137,53.29999999999999,47049.63,41215.130000000005,46951.68959999996,41142.09514285712
2021-04-26T12:10:00.0,70.5,70.7,54.0,78.4,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.5789470672607,16.7483367919922,500.490020751953,530.0,1000.0,400.0,74.1052627563477,74.1340637207031,0.0180000010877848,16.7483367919922,0.0,true,true,531.1999999999999,70.67428571428567,78.4171428571428,54.19999999999999,41552.0,37471.0,41655.186285714255,37542.180571428544,70.5,70.67,54.0,78.1,55.27,21.578947067260696,18.99996871948243,513.989794921875,548.7,74.79999771118165,74.75981063842775,0.01728000044822695,18.996636199951165,0.0,548.8599999999998,70.6708571428571,78.12999999999997,54.019999999999996,42866.090000000004,38775.87,42895.23742857139,38787.762285714256
2021-04-26T12:20:00.0,70.5,70.6,55.0,77.7,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.5263156890869,11.7567977905273,470.490783691406,501.0,1000.0,400.0,72.8421020507812,72.9103164672852,0.0180000010877848,11.7484664916992,0.0,true,true,500.7999999999999,70.60857142857138,77.72571428571425,54.999999999999986,38927.700000000004,35370.6,38925.03771428569,35360.77257142854,70.5,70.63000000000001,54.8,77.41,54.86,16.526315689086903,14.0008834838867,483.99029541015625,517.6,73.72631607055666,73.6003402709961,0.0180000010877848,13.99838409423827,0.0,517.42,70.63257142857138,77.40828571428567,54.779999999999994,40069.61,36558.299999999996,40056.92314285711,36546.86817142855
2021-04-26T12:30:00.0,70.5,70.6,55.0,77.3,55.3,73.0,85.0,65.0,73.0,70.0,3.0,0.0,75.0,72.0,85.0,55.0,11.4736843109131,30.7580184936523,584.698120117187,476.0,1000.0,400.0,72.2105255126953,72.1747894287109,0.0144000016152859,30.7830200195312,0.0,true,true,495.1999999999999,70.56571428571425,77.41142857142853,54.999999999999986,36794.799999999996,33605.6,38334.1394285714,34944.14171428569,70.5,70.58000000000001,55.0,76.48,55.010000000000005,11.4736843109131,11.404136657714828,468.4198120117186,487.4,72.65262908935543,72.67892990112304,0.01764000114053491,11.40247116088866,0.0,490.1399999999999,70.57657142857138,76.47914285714282,54.999999999999986,37276.80999999999,34400.59999999999,37489.422114285684,34592.331085714264
2021-04-26T12:40:00.0,71.0,71.0,55.0,84.2,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,41.5789489746094,39.6823959350586,638.094360351563,631.0,1000.0,400.0,78.5263137817383,78.5533065795898,0.0180000010877848,39.6823959350586,0.0,true,true,633.3999999999999,71.00857142857139,84.08857142857138,54.999999999999986,53130.200000000004,44801.0,53261.701142857106,44976.8291428571,70.55,70.71,55.0,82.05,55.0,36.42105274200439,38.41754760742189,630.535272216797,588.6,76.75789413452148,76.88867111206054,0.01728000044822695,38.422547912597665,0.0,587.3199999999999,70.71342857142852,82.02514285714281,54.999999999999986,48370.700000000004,41625.09000000001,48254.43434285711,41536.544342857116
2021-04-26T12:50:00.0,71.0,71.3,54.0,87.1,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,46.7368431091309,49.7405700683594,698.443420410156,666.0,1000.0,400.0,79.7894744873047,79.7160339355469,0.0180000010877848,49.7405700683594,0.0,true,true,661.9999999999999,71.32571428571424,87.45999999999995,53.999999999999986,58008.6,47485.799999999996,57898.51999999996,47217.62285714282,71.0,71.22999999999999,54.6,86.42999999999999,54.95,43.642106628418006,45.240638732910156,671.4438171386719,646.5,78.71578826904297,78.82880935668946,0.0180000010877848,45.240638732910156,0.0,646.5199999999999,71.2308571428571,86.4668571428571,54.59999999999999,55878.4,46050.61,55904.8431428571,46052.68937142853
2021-04-26T13:00:00.0,71.5,71.8,54.0,93.8,54.4,71.0,85.0,65.0,75.0,72.0,3.0,0.0,73.0,70.0,85.0,55.0,49.5789489746094,26.2904739379883,557.742797851562,681.0,1000.0,400.0,80.4210510253906,80.338996887207,0.0144000016152859,26.2904739379883,0.0,true,true,663.5999999999999,71.77428571428567,92.50571428571423,53.999999999999986,63877.799999999996,48895.799999999996,61386.79199999996,47629.41599999996,71.35,71.58000000000001,54.4,90.43,55.05,49.347368621826185,47.28467636108399,680.1080444335937,681.2,80.29473571777343,80.24691925048828,0.01764000114053491,47.28467636108399,0.0,678.2599999999999,71.57742857142853,90.33399999999996,54.39999999999999,61595.869999999995,48760.76,61262.192685714246,48548.22308571426
2021-04-26T13:10:00.0,71.5,71.7,54.0,77.0,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,13.5789470672607,11.2740325927734,467.644195556641,505.0,1000.0,400.0,72.8421020507812,72.9081802368164,0.0180000010877848,11.2740325927734,0.0,true,true,500.79999999999984,71.67428571428567,77.05999999999996,53.999999999999986,38885.0,36208.5,38591.647999999965,35894.48228571426,71.5,71.81,54.0,78.89,54.86,19.59999942779539,18.02893142700195,508.1735748291015,555.5,74.79999923706055,74.65725250244142,0.01728000044822695,18.02643203735351,0.0,556.8399999999999,71.80999999999997,78.97228571428566,53.999999999999986,43967.6,39891.43,44115.08817142854,39988.18531428568
2021-04-26T13:20:00.0,71.0,71.3,54.0,76.1,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.52631568908691,5.56587982177734,433.395263671875,464.0,1000.0,400.0,71.5789489746094,71.6268310546875,0.0180000010877848,5.56587982177734,0.0,true,true,468.3999999999999,71.26571428571424,76.09999999999995,53.599999999999994,35310.399999999994,33083.2,35645.23999999997,33380.860571428544,71.15,71.36999999999999,54.0,76.22999999999999,55.17999999999999,9.021052551269525,9.089141082763664,454.5348327636718,479.2,72.2105255126953,72.0983497619629,0.0180000010877848,9.089141082763664,0.0,479.6399999999999,71.36742857142852,76.22657142857138,53.94,36531.590000000004,34200.94,36566.22411428569,34231.3490285714
2021-04-26T13:30:00.0,70.5,70.7,53.0,58.2,54.2,73.0,85.0,65.0,73.0,70.0,3.0,0.0,75.0,72.0,85.0,55.0,0.210526317358017,26.7162704467773,560.297607421875,423.0,1000.0,400.0,70.315788269043,70.3981628417969,0.0144000016152859,26.7162704467773,0.0,true,true,441.9999999999999,70.75142857142853,57.97714285714282,52.99999999999999,24618.600000000002,29906.100000000002,25625.89714285712,31272.131428571403,70.85,71.01,53.0,66.12,54.3,2.7368420928716652,4.642807769775386,430.59642639160154,436.9,70.75789337158204,70.73187408447265,0.01764000114053491,4.271205139160152,0.0,440.2599999999999,71.01514285714282,66.07628571428566,53.05999999999999,28999.73,31025.739999999998,29173.889028571408,31265.95011428569
2021-04-26T13:40:00.0,70.5,70.6,52.0,82.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.3684196472168,41.7486724853516,650.492004394531,606.0,1000.0,400.0,77.4736862182617,77.7939376831055,0.0180000010877848,41.7486724853516,0.0,true,true,611.9999999999999,70.56571428571425,82.19999999999996,51.99999999999999,49995.0,42783.6,50306.399999999965,43186.21714285712,70.5,70.55,52.4,76.50999999999999,54.629999999999995,34.031578636169414,34.983124542236325,609.8987243652342,562.4,75.85263137817383,75.99612960815429,0.01728000044822695,34.98562469482421,0.0,560.68,70.54657142857138,76.5211428571428,52.39999999999999,43361.729999999996,39674.3,43219.70182857139,39551.563657142826
2021-04-26T13:50:00.0,71.0,71.3,52.0,92.3,56.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,48.5068130493164,691.040893554687,672.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,48.5234756469727,0.0,true,true,673.7999999999998,71.3428571428571,92.11999999999995,51.99999999999999,62025.6,47913.6,62070.45599999995,48070.8171428571,70.75,70.97,52.0,87.93,55.61,45.84210433959966,46.38272247314453,678.2963195800781,654.3,79.34736862182618,79.4136833190918,0.0180000010877848,46.38438873291016,0.0,653.3799999999999,70.97342857142853,87.96771428571424,51.999999999999986,57564.02,46439.61,57509.70611428567,46376.57679999997
2021-04-26T14:00:00.0,71.5,71.8,52.0,91.0,54.6,72.0,85.0,65.0,75.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,36.4317245483398,618.59033203125,669.0,1000.0,400.0,79.7894744873047,79.7935333251953,0.0180000010877848,36.4317245483398,0.0,true,true,663.7999999999998,71.87714285714281,90.5028571428571,51.99999999999999,60879.0,48034.2,60075.796571428524,47712.047428571386,71.4,71.67999999999999,52.0,90.64999999999999,55.45,47.97894706726079,46.1617576599121,676.975537109375,675.0,79.7894744873047,79.81086425781251,0.0180000010877848,46.16259155273436,0.0,673.9399999999999,71.68257142857139,90.59942857142853,51.999999999999986,61187.48999999999,48383.79,61057.001599999945,48309.41959999996
2021-04-26T14:10:00.0,71.5,71.9,52.0,80.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,28.2985153198242,569.791076660156,584.0,1000.0,400.0,76.0,75.5766143798828,0.0180000010877848,28.2985153198242,0.0,true,true,583.7999999999998,71.87428571428568,80.47714285714281,51.99999999999999,46953.600000000006,41989.600000000006,46982.55599999996,41960.20799999997,71.8,71.96,52.0,80.61999999999999,55.15,29.23157863616941,27.99429702758789,567.965759277344,601.2,76.37894744873047,76.2074821472168,0.01728000044822695,27.99429702758789,0.0,601.8599999999999,71.95399999999994,80.66028571428566,51.999999999999986,48516.17999999999,43263.009999999995,48583.14308571425,43306.72245714282
2021-04-26T14:20:00.0,71.5,71.6,51.0,78.6,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,23.2985916137695,539.79150390625,571.0,1000.0,400.0,75.3684234619141,75.468879699707,0.0180000010877848,23.2985916137695,0.0,true,true,571.5999999999999,71.57428571428568,78.59999999999995,50.999999999999986,44880.6,40883.6,44927.759999999966,40911.86171428569,71.5,71.69,51.2,78.94,54.67999999999999,27.0526313781738,25.548557281494134,553.291326904297,580.5,75.81052703857422,75.54429397583007,0.0180000010877848,25.547723388671873,0.0,580.6,71.68999999999997,78.93828571428567,51.199999999999996,45825.12,41616.24,45831.04411428567,41623.458571428535
2021-04-26T14:30:00.0,71.5,71.5,51.0,76.2,54.1,74.0,85.0,65.0,74.0,71.0,3.0,0.0,76.0,73.0,85.0,55.0,25.3684215545654,44.3902969360351,666.341796875,552.0,1000.0,400.0,75.3684234619141,75.5148239135742,0.0144000016152859,50.3902969360351,0.0,true,true,576.5999999999999,71.45714285714283,77.33999999999995,51.19999999999999,42062.4,39468.0,44594.24399999996,41202.188571428545,71.25,71.44999999999999,51.2,78.4,55.0,25.336842536926255,26.70445327758788,553.0267028808594,560.4,75.36842346191409,75.47347412109374,0.01764000114053491,27.30445327758788,0.0,563.2599999999999,71.44999999999996,78.46342857142854,51.19999999999998,43937.990000000005,40040.66,44193.84097142854,40245.05674285711
2021-04-26T14:40:00.0,71.5,71.9,51.0,91.3,55.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.6315803527832,62.0566940307617,772.340148925781,738.0,1000.0,400.0,82.9473648071289,82.9135208129883,0.0180000010877848,62.0566940307617,0.0,true,true,738.7999999999998,71.83999999999997,91.42857142857139,50.999999999999986,67379.4,53062.200000000004,67547.42857142852,53075.39199999997,71.25,71.52000000000001,51.0,89.98,55.14,56.421052932739244,57.105973815917956,742.63583984375,700.4,82.06315536499022,82.06992645263672,0.01728000044822695,57.70597305297851,0.0,697.9199999999998,71.51914285714284,89.92342857142853,50.99999999999999,63159.70000000001,50098.46000000001,62899.58285714282,49920.62554285711
2021-04-26T14:50:00.0,72.5,72.6,51.0,88.4,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,59.7066421508789,758.239868164063,760.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,59.7066421508789,0.0,true,true,761.9999999999999,72.5828571428571,88.12571428571424,50.999999999999986,67184.0,55175.99999999999,67151.79428571423,55308.1371428571,72.05,72.27000000000001,51.0,90.39,54.89000000000001,60.4315803527832,60.81582489013673,764.8949523925779,753.0,83.51579055786134,83.63335418701172,0.0180000010877848,60.818325042724624,0.0,753.14,72.27171428571424,90.3651428571428,50.99999999999999,68065.93000000001,54420.55,68059.24205714281,54431.9463428571
2021-04-26T15:00:00.0,72.5,72.9,52.0,89.6,54.8,75.5,85.0,65.0,76.0,73.0,3.0,0.0,77.5,74.5,85.0,55.0,60.9473686218262,76.6315689086914,895.789428710938,754.0,1000.0,400.0,83.5789489746094,83.7119522094727,0.0180000010877848,82.6315689086914,0.0,true,true,781.9999999999998,72.89999999999996,90.36285714285708,51.99999999999999,67558.4,54966.600000000006,70663.75428571421,57007.79999999995,72.5,72.75999999999999,51.5,90.26,54.86999999999999,60.6631591796875,63.64493408203125,785.4696105957031,760.3,83.57894897460939,83.66320724487304,0.0180000010877848,64.24576721191406,0.0,763.0199999999999,72.76085714285709,90.35257142857138,51.499999999999986,68624.37000000001,55319.18000000001,68940.79239999995,55518.20994285711
2021-04-26T15:10:00.0,73.0,73.4,52.0,89.1,54.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,91.8947372436523,92.9396514892578,957.637878417969,928.0,1000.0,400.0,89.8947372436523,90.0545272827148,0.0180000010877848,92.9396514892578,0.0,true,true,928.9999999999998,73.39142857142855,88.89428571428567,51.99999999999999,82684.79999999999,68115.20000000001,82582.79142857136,68180.6371428571,72.85,73.13000000000001,52.0,88.05000000000001,55.23,85.91578826904295,87.2330909729004,923.3985412597656,895.3,89.34736862182616,89.54280242919921,0.0180000010877848,87.2355911254883,0.0,892.0999999999998,73.12828571428568,87.9548571428571,51.999999999999986,78718.68999999999,65480.130000000005,78365.83085714279,65244.79948571423
2021-04-26T15:20:00.0,73.5,73.8,52.0,84.5,55.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,97.0526351928711,97.4228286743164,984.536987304688,947.0,1000.0,400.0,91.7894744873047,92.2481079101562,0.0180000010877848,97.4228286743164,0.0,true,true,945.9999999999998,73.82571428571424,84.55999999999995,51.99999999999999,80021.5,69888.59999999999,79993.75999999992,69839.12571428565,73.45,73.70999999999998,52.0,85.66,54.89,92.4105270385742,93.51706314086914,961.1123840332032,927.3,90.71578979492188,90.89737014770506,0.0180000010877848,92.91873016357422,0.0,927.6999999999998,73.71342857142852,85.68399999999994,51.999999999999986,79441.03,68351.54000000001,79494.93599999994,68384.37142857138
2021-04-26T15:30:00.0,74.0,74.2,52.0,81.3,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.4736862182617,91.5385131835938,949.231079101562,966.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,91.5385131835938,0.0,true,true,967.7999999999998,74.13142857142853,81.17142857142852,51.99999999999999,78535.8,71677.2,78557.7085714285,71744.39657142852,73.9,74.04,52.0,83.28,54.85,97.65263290405274,95.81737747192383,974.904260253906,963.2,92.98947677612304,93.18240661621094,0.0180000010877848,95.21737747192383,0.0,962.9399999999998,74.03399999999995,83.27057142857139,51.999999999999986,80213.93000000001,71315.81999999999,80185.71999999994,71290.62937142853
2021-04-26T15:40:00.0,74.5,74.6,51.0,82.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.1578979492188,84.9636535644531,909.781921386719,972.0,1000.0,400.0,91.1578979492188,90.6336364746094,0.0158399995416403,84.9636535644531,0.0,true,true,964.9999999999998,74.56571428571424,82.91428571428565,51.19999999999999,80092.8,72511.2,80012.28571428564,71955.91428571421,74.1,74.34,51.8,83.14,55.25,90.78947525024417,90.8743621826172,945.2461730957029,979.7,92.80000305175781,92.80958633422853,0.017136001028120552,90.8743621826172,0.0,977.2799999999997,74.34257142857139,83.18457142857139,51.79999999999999,81453.25000000001,72831.25,81297.32388571423,72653.34291428568
2021-04-26T15:50:00.0,74.5,74.5,51.0,88.7,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,88.7058715820313,932.235229492188,928.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,82.7058715820313,0.0,true,true,927.7999999999997,74.4828571428571,88.55428571428567,50.999999999999986,82313.6,69136.0,82160.66628571422,69105.1948571428,74.2,74.44,51.0,86.09,54.75,85.35789718627932,88.368994140625,926.61396484375,930.4,89.89473724365232,89.6453094482422,0.01778400056064131,87.168994140625,0.0,932.3799999999999,74.43999999999997,86.05657142857137,50.99999999999999,80099.23999999999,69259.09,80240.9887428571,69406.48491428565
2021-04-26T16:00:00.0,74.5,74.5,51.0,87.5,55.1,73.0,85.0,65.0,77.0,74.0,3.0,0.0,75.0,72.0,85.0,55.0,83.1578979492188,55.7482528686523,734.489501953125,918.0,1000.0,400.0,89.8947372436523,89.5683364868164,0.0197671223431826,55.7482528686523,0.0,true,true,880.7999999999998,74.46571428571426,87.16571428571423,50.999999999999986,80325.0,68391.0,76775.56114285708,65589.40114285711,74.35,74.48,51.0,86.47999999999999,55.129999999999995,84.98947601318362,81.48283615112305,881.6970153808595,920.1,89.89473724365232,89.63761215209962,0.018176713213324577,81.48283615112307,0.0,915.5599999999997,74.47914285714282,86.43628571428567,50.99999999999999,79570.40999999999,68528.99,79131.72137142852,68190.02902857139
2021-04-26T16:10:00.0,73.5,73.9,51.0,83.5,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,46.9487380981445,681.6923828125,685.0,1000.0,400.0,80.4210510253906,80.4435729980469,0.0180000010877848,46.9487380981445,0.0,true,true,692.3999999999999,73.83142857142855,83.73999999999995,50.999999999999986,57197.5,50621.50000000001,57981.57599999996,51120.88114285711,73.95,74.24,51.0,83.32,54.84000000000001,49.73684310913086,49.472770690917955,696.8366149902344,736.8,81.81052703857421,81.66186370849611,0.0180000010877848,49.46943740844724,0.0,741.78,74.23914285714281,83.3628571428571,50.99999999999999,61383.719999999994,54707.22000000001,61832.96285714281,55077.28171428568
2021-04-26T16:20:00.0,73.0,73.1,50.0,78.8,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,40.307243347168,641.843444824219,675.0,1000.0,400.0,79.7894744873047,79.5622863769531,0.0180000010877848,40.307243347168,0.0,true,true,669.5999999999999,73.13428571428568,78.79142857142853,49.99999999999999,53190.0,49342.49999999999,52758.740571428534,48970.71771428569,73.25,73.43,50.4,80.41999999999999,54.919999999999995,42.11578903198243,42.37801818847656,654.2680908203125,677.5,80.04210510253905,79.94463119506837,0.0180000010877848,42.37801818847656,0.0,677.2599999999999,73.43514285714282,80.41571428571424,50.39999999999999,54486.18000000001,49750.310000000005,54464.80902857139,49736.095314285674
2021-04-26T16:30:00.0,72.5,72.6,50.0,77.6,54.8,71.0,85.0,65.0,75.0,72.0,3.0,0.0,73.0,70.0,85.0,55.0,40.1052627563477,15.7906112670898,494.74365234375,656.0,1000.0,400.0,79.1578979492187,78.9377365112305,0.0182794965803623,15.7906112670898,0.0,true,true,623.7999999999998,72.59999999999995,77.4971428571428,49.99999999999999,50905.6,47625.6,48342.71771428567,45287.87999999996,72.65,72.81,50.0,78.98,55.220000000000006,40.29473571777346,38.62558746337889,631.7535095214844,657.7,79.2210556030273,79.05023422241212,0.018027950637042548,38.62558746337889,0.0,653.8999999999999,72.80742857142852,78.99285714285708,49.99999999999999,51941.770000000004,47887.8,51655.417828571386,47610.11605714282
2021-04-26T16:40:00.0,71.5,71.8,50.0,58.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.26315784454346,6.86589050292969,441.195343017578,445.0,1000.0,400.0,71.5789489746094,71.58203125,0.0180000010877848,6.86589050292969,0.0,true,true,450.5999999999999,71.79999999999995,58.18285714285712,49.99999999999999,25899.0,31951.0,26217.195428571413,32353.079999999973,72.05,72.21,50.0,62.69,54.88000000000001,9.578947401046744,8.778262329101567,452.6695617675781,487.7,72.46315841674804,72.27576522827147,0.0180000010877848,8.778262329101567,0.0,491.55999999999983,72.21085714285711,62.6788571428571,49.99999999999999,30824.960000000003,35225.29,31044.269085714266,35505.3130285714
2021-04-26T16:50:00.0,71.0,71.1,50.0,57.4,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,2.42105269432068,0.899406433105469,405.396423339844,429.0,1000.0,400.0,70.9473648071289,71.0352249145508,0.0180000010877848,0.899406433105469,0.0,true,true,436.5999999999999,71.04857142857138,57.33142857142853,49.99999999999999,24624.6,30501.899999999998,25030.90171428569,31019.806285714258,71.2,71.36,50.0,57.69,55.06,3.8947368383407595,3.293499755859375,419.7609863281251,445.2,71.51579055786134,71.32985305786133,0.0180000010877848,3.293499755859375,0.0,444.87999999999994,71.35657142857139,57.687428571428526,49.99999999999999,25683.89,31769.690000000002,25664.45222857141,31745.533142857115
2021-04-26T17:00:00.0,70.5,70.7,49.0,57.0,54.3,73.0,85.0,65.0,73.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,4.52631568908691,25.2838134765625,551.702880859375,432.0,1000.0,400.0,70.9473648071289,71.0718002319336,0.0144000016152859,25.2838134765625,0.0,true,true,450.39999999999986,70.6228571428571,56.708571428571396,49.39999999999999,24624.0,30542.4,25541.540571428548,31808.53485714283,70.5,70.79,49.9,57.239999999999995,54.919999999999995,3.789473789930343,5.934944915771484,435.60966796875,430.2,70.9473648071289,71.03888244628908,0.01764000114053491,5.934944915771484,0.0,432.7999999999999,70.78914285714282,57.201428571428536,49.879999999999995,24624.54,30453.690000000002,24755.676857142837,30637.097142857114
2021-04-26T17:10:00.0,70.5,70.8,49.0,81.4,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.4736824035645,40.4161376953125,642.496826171875,603.0,1000.0,400.0,77.8947372436523,77.8530960083008,0.0180000010877848,40.4161376953125,0.0,true,true,603.8,70.77428571428567,81.7171428571428,48.999999999999986,49084.200000000004,42692.4,49340.810857142824,42733.513714285684,70.5,70.56,49.0,75.88,55.1,32.62105197906496,33.62147674560547,601.7288452148438,555.6,75.99999847412109,76.15606842041014,0.01728000044822695,33.62147674560547,0.0,554.6,70.56257142857137,75.94514285714281,49.019999999999996,42487.94,39205.560000000005,42423.043828571404,39136.173371428544
2021-04-26T17:20:00.0,71.5,71.7,49.0,89.9,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.8421058654785,38.3576583862305,630.145935058594,647.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,38.3576583862305,0.0,true,true,646.9999999999998,71.70857142857139,89.60857142857137,48.999999999999986,58165.3,46389.9,57976.74571428565,46395.44571428567,71.05,71.29,49.0,86.77000000000001,54.86999999999999,40.71578903198241,40.396873474121094,642.3812255859375,638.4,78.8421073913574,78.86447219848633,0.0180000010877848,40.99854049682617,0.0,637.18,71.29171428571425,86.72628571428568,48.99999999999999,55397.7,45514.850000000006,55265.071828571396,45429.06451428568
2021-04-26T17:30:00.0,72.0,72.0,49.0,86.2,55.0,73.5,85.0,65.0,75.0,72.5,3.0,0.0,75.5,72.5,85.0,55.0,38.8421058654785,41.7909393310547,650.74560546875,647.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,41.7992706298828,0.0,true,true,649.3999999999999,71.99999999999996,86.22571428571423,48.999999999999986,55771.4,46584.0,55994.978857142814,46756.79999999996,71.75,71.89,49.0,87.08000000000001,54.970000000000006,38.84210586547851,38.93762054443359,637.2257080078123,646.2,79.15789794921871,79.12158966064452,0.0180000010877848,39.539286804199214,0.0,646.3199999999999,71.88999999999996,87.10228571428567,48.99999999999999,56273.119999999995,46455.340000000004,56296.9211428571,46463.97857142853
2021-04-26T17:40:00.0,72.0,72.2,49.0,85.5,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,46.7908630371094,680.745178222656,644.0,1000.0,400.0,79.1578979492187,79.1369400024414,0.0180000010877848,46.7991943359375,0.0,true,true,646.3999999999999,72.19999999999996,85.73999999999994,48.999999999999986,55062.0,46496.8,55422.335999999945,46670.079999999965,72.0,72.13000000000002,49.0,86.57,55.16000000000001,42.231579971313465,44.540897369384766,667.2453735351562,648.5,79.15789794921871,79.12312469482421,0.0180000010877848,44.542563629150386,0.0,648.56,72.12999999999997,86.58799999999994,48.99999999999999,56140.869999999995,46776.17,56158.43559999995,46780.60142857139
2021-04-26T17:50:00.0,72.0,72.4,48.0,92.1,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,51.7907791137695,710.744689941406,672.0,1000.0,400.0,80.4210510253906,80.3580932617188,0.0180000010877848,51.7991180419922,0.0,true,true,678.1999999999998,72.4085714285714,92.1771428571428,48.39999999999999,61891.2,48652.8,62514.538285714225,49107.493142857114,72.0,72.27,48.9,89.58000000000001,55.03000000000001,47.22105369567874,49.54081802368164,697.2448913574219,663.5,79.91578979492186,80.0461929321289,0.0180000010877848,49.54165191650391,0.0,664.06,72.26999999999995,89.55085714285708,48.879999999999995,59444.92,47951.71,59477.043942857104,47992.212057142824
2021-04-26T18:00:00.0,72.5,72.7,48.0,86.4,54.7,73.0,85.0,65.0,75.5,72.5,3.0,0.0,75.0,72.0,85.0,55.0,48.5263175964355,40.9407653808594,645.644592285156,697.0,1000.0,400.0,81.0526351928711,80.9521179199219,0.0180000010877848,40.9407653808594,0.0,true,true,690.1999999999998,72.70857142857139,86.33999999999996,47.99999999999999,60220.8,50671.9,59591.86799999996,50183.45599999996,72.4,72.54,48.0,89.0,54.86999999999999,48.71579055786137,47.45493240356446,684.7295959472656,690.2,81.0526351928711,80.96977157592772,0.0180000010877848,46.85493240356446,0.0,688.66,72.53999999999996,88.9991428571428,48.019999999999996,61427.85,50067.47000000001,61292.43719999995,49955.79554285711
2021-04-26T18:10:00.0,72.5,72.7,48.0,91.1,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.8421058654785,35.9408416748047,615.64501953125,653.0,1000.0,400.0,79.1578979492187,79.1513442993164,0.0180000010877848,35.9408416748047,0.0,true,true,651.5999999999999,72.70857142857139,90.55999999999995,47.99999999999999,59488.299999999996,47473.1,59008.89599999996,47376.90514285711,72.5,72.70000000000002,48.0,88.38,54.99000000000001,40.84210586547851,38.19164047241212,629.1498229980468,664.7,79.47368621826172,79.43049011230468,0.0180000010877848,38.190807342529304,0.0,665.4199999999998,72.70085714285709,88.36885714285708,47.99999999999999,58745.5,48323.689999999995,58802.92759999995,48376.59251428568
2021-04-26T18:20:00.0,72.5,72.6,48.0,85.0,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.7894744873047,30.9575881958008,585.745544433594,628.0,1000.0,400.0,77.8947372436523,77.4968032836914,0.0180000010877848,30.9575881958008,0.0,true,true,617.5999999999999,72.54857142857139,84.98285714285709,47.99999999999999,53380.0,45592.799999999996,52485.412571428526,44805.99771428569,72.5,72.62,48.0,85.66999999999999,55.089999999999996,35.789474487304695,33.19255065917968,599.1552856445312,632.9,78.21052627563475,78.13964385986328,0.0180000010877848,33.19255065917968,0.0,632.4599999999998,72.61657142857139,85.68799999999995,47.99999999999999,54221.869999999995,45961.99,54196.880514285665,45927.68148571425
2021-04-26T18:30:00.0,72.0,72.4,48.0,80.0,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,31.5789470672607,45.7492980957031,674.495788574219,593.0,1000.0,400.0,76.6315765380859,76.7317352294922,0.0180000010877848,45.7492980957031,0.0,true,true,605.8,72.39142857142853,80.53999999999996,47.99999999999999,47440.0,42933.200000000004,48791.131999999976,43854.7274285714,72.25,72.44999999999999,48.0,81.72,54.85,30.97894744873048,32.23762207031249,593.4257141113281,604.2,77.07368545532226,76.98829193115235,0.0180000010877848,32.23762207031249,0.0,606.4999999999999,72.45171428571425,81.74314285714281,47.99999999999999,49381.439999999995,43774.75000000001,49577.75777142853,43942.32754285711
2021-04-26T18:40:00.0,72.5,72.6,47.0,93.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,49.5491485595703,697.294860839844,694.0,1000.0,400.0,81.0526351928711,81.2725296020508,0.0180000010877848,49.5491485595703,0.0,true,true,692.8,72.5228571428571,93.54571428571424,47.19999999999999,64819.600000000006,50384.399999999994,64808.47085714282,50243.8354285714,72.05,72.33,47.8,89.65,55.08,48.81052513122556,50.61754989624023,703.7052978515625,667.0,80.23157958984375,80.28978958129885,0.0180000010877848,50.61754989624023,0.0,665.52,72.32742857142853,89.6191428571428,47.77999999999999,59850.58999999999,48245.840000000004,59692.14942857138,48137.166571428534
2021-04-26T18:50:00.0,72.5,72.9,47.0,94.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,54.5990829467773,727.594482421875,694.0,1000.0,400.0,81.0526351928711,81.2889709472656,0.0180000010877848,54.5990829467773,0.0,true,true,693.3999999999999,72.8571428571428,94.74285714285709,46.99999999999999,65721.8,50592.600000000006,65694.6971428571,50519.14285714281,72.5,72.64999999999999,47.0,92.39000000000001,54.98,52.42105102539061,52.34744262695311,714.0846618652344,694.6,81.0526351928711,81.28568267822266,0.0180000010877848,52.34827575683594,0.0,694.3599999999998,72.64999999999996,92.4088571428571,47.019999999999996,64171.07000000001,50462.53999999999,64162.560799999956,50445.153199999964
2021-04-26T19:00:00.0,73.0,73.1,47.0,94.1,55.1,74.5,85.0,65.0,76.0,73.5,3.0,0.0,76.5,73.5,85.0,55.0,52.4210510253906,55.8907470703125,735.344482421875,713.0,1000.0,400.0,81.684211730957,81.6150360107422,0.0180000010877848,55.8907470703125,0.0,true,true,710.5999999999998,73.03999999999996,93.81714285714281,46.99999999999999,67093.3,52120.299999999996,66666.46171428566,51902.22399999996,72.85,72.98,47.0,90.71000000000001,55.10999999999999,52.42105102539061,51.56408157348633,712.9844909667969,705.9,81.55789642333983,81.54982299804688,0.0180000010877848,52.16408157348633,0.0,705.8999999999999,72.97999999999995,90.6928571428571,46.99999999999999,64025.8,51517.07,64014.65485714281,51516.89251428567
2021-04-26T19:10:00.0,73.0,73.3,47.0,89.0,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,57.4736824035645,60.8907012939453,765.344177246094,729.0,1000.0,400.0,82.9473648071289,82.8958282470703,0.0180000010877848,60.8990325927734,0.0,true,true,730.5999999999999,73.30857142857138,88.81142857142852,46.99999999999999,64881.0,53435.7,64885.62971428567,53559.242285714245,73.0,73.16999999999999,47.0,92.53,55.010000000000005,55.95789299011233,58.64073104858399,751.8443786621094,718.1,82.12631530761718,82.15605087280274,0.0180000010877848,58.64239730834961,0.0,718.78,73.17428571428567,92.5231428571428,46.99999999999999,66431.48,52543.77999999999,66488.41348571423,52596.75079999996
2021-04-26T19:20:00.0,73.5,73.5,46.0,91.0,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,59.5489654541016,757.293823242188,764.0,1000.0,400.0,84.2105255126953,84.1163177490234,0.0180000010877848,59.5489654541016,0.0,true,true,762.5999999999998,73.50857142857139,90.99142857142853,46.8,69524.0,56154.0,69390.06342857137,56057.63657142853,73.05,73.37,46.9,92.88000000000001,54.71999999999999,61.01052703857421,62.39899368286134,777.9939575195312,747.2,83.51578826904297,83.51221771240235,0.0180000010877848,63.00065994262695,0.0,746.5799999999998,73.36914285714282,92.89457142857137,46.94,69401.69,54822.73,69359.79502857137,54776.63925714282
2021-04-26T19:30:00.0,73.5,73.8,46.0,94.3,54.7,73.5,85.0,65.0,76.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,62.315788269043,47.6656265258789,685.993713378906,764.0,1000.0,400.0,84.2105255126953,84.0924835205078,0.0144000016152859,47.6656265258789,0.0,true,true,756.1999999999998,73.74857142857138,93.90571428571423,45.999999999999986,72045.2,56383.2,71011.50114285709,55768.669714285665,73.5,73.62,46.3,91.61,55.19999999999999,62.505264663696245,58.48062973022462,750.8838012695312,766.7,84.2105255126953,84.11393432617184,0.01764000114053491,58.48062973022462,0.0,765.5999999999998,73.61657142857139,91.58771428571423,46.25999999999999,70236.31,56444.43000000001,70116.11919999996,56360.713999999956
2021-04-26T19:40:00.0,73.5,73.6,46.0,88.1,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.2105255126953,37.6657180786133,625.994323730469,659.0,1000.0,400.0,79.7894744873047,79.8703079223633,0.0180000010877848,37.6657180786133,0.0,true,true,664.1999999999998,73.6428571428571,88.00571428571422,45.999999999999986,58057.899999999994,48502.399999999994,58453.39542857137,48913.58571428567,73.5,73.74000000000002,46.0,89.17,54.93000000000001,44.789472579956055,42.16569519042968,652.9941528320312,691.1,80.62105178833006,80.59127731323241,0.01728000044822695,42.16569519042968,0.0,692.3599999999999,73.74599999999995,89.20857142857139,45.99999999999999,61682.259999999995,50962.280000000006,61820.955485714236,51059.570685714236
2021-04-26T19:50:00.0,73.0,73.3,46.0,84.8,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,37.1741104125977,623.044677734375,625.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,37.1741104125977,0.0,true,true,624.7999999999998,73.2828571428571,84.8428571428571,45.999999999999986,53000.0,45812.5,53009.8171428571,45787.129142857106,73.1,73.39999999999998,46.0,88.17,55.04,37.05263137817381,37.78907775878907,630.334454345703,636.0,78.62105102539063,78.39064483642576,0.0180000010877848,38.38907775878907,0.0,635.92,73.39657142857139,88.1571428571428,45.99999999999999,56090.880000000005,46683.5,56072.710971428525,46675.21194285712
2021-04-26T20:00:00.0,73.0,73.0,46.0,89.0,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,37.684211730957,50.1991806030273,701.195068359375,625.0,1000.0,400.0,78.5263137817383,78.3163299560547,0.0144000016152859,50.1991806030273,0.0,true,true,634.8,72.99999999999996,89.39428571428566,45.999999999999986,55625.0,45625.0,56747.492571428535,46340.39999999997,73.0,73.06,46.0,87.15,55.03000000000001,37.11578941345213,36.226651763915996,617.3598937988279,626.2,78.5263137817383,78.2953804016113,0.01764000114053491,36.22498550415038,0.0,627.1599999999999,73.0608571428571,87.17571428571424,45.99999999999999,54572.490000000005,45750.159999999996,54675.426971428526,45820.77771428567
2021-04-26T20:10:00.0,73.0,73.3,46.0,94.5,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.0526313781738,60.2073974609375,761.244384765625,716.0,1000.0,400.0,82.9473648071289,82.923210144043,0.0180000010877848,60.2073974609375,0.0,true,true,725.3999999999999,73.21428571428568,94.48285714285707,45.999999999999986,67662.0,52482.799999999996,68537.86457142851,53109.64285714282,73.0,73.07000000000001,46.0,91.39000000000001,54.94,54.56842041015625,55.70744018554687,734.2446472167968,694.8,81.74736785888672,81.81083831787109,0.01728000044822695,55.7091064453125,0.0,694.8399999999998,73.06571428571424,91.36171428571423,45.99999999999999,63539.43000000001,50770.42,63528.605657142805,50770.4743428571
2021-04-26T20:20:00.0,73.5,73.7,46.0,90.4,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,61.9906921386719,771.944152832031,764.0,1000.0,400.0,84.2105255126953,84.2028045654297,0.0180000010877848,61.9906921386719,0.0,true,true,765.7999999999998,73.67428571428567,90.40857142857138,45.79999999999999,69065.6,56306.8,69234.88399999995,56419.76799999996,73.2,73.45000000000002,46.0,91.72,55.03000000000001,61.69473609924315,61.491549682617176,768.9493041992188,753.9,83.7052619934082,83.81190338134766,0.0180000010877848,62.094049072265626,0.0,752.8199999999999,73.45342857142853,91.73971428571423,45.959999999999994,69116.55,55375.71,69033.69782857138,55298.951314285674
2021-04-26T20:30:00.0,74.0,74.0,45.0,93.3,55.3,73.5,85.0,65.0,77.0,72.5,3.0,0.0,75.5,72.5,85.0,55.0,62.0,42.8989486694336,657.393676757813,770.0,1000.0,400.0,85.4736862182617,85.4511642456055,0.0144000016152859,42.8989486694336,0.0,true,true,755.9999999999999,73.95714285714283,92.59714285714281,44.99999999999999,71841.0,56980.0,70003.43999999996,55911.59999999997,73.55,73.8,45.1,93.97,54.9,62.18947296142577,62.33148345947264,773.9889038085937,763.6,84.39999923706054,84.41005401611329,0.01764000114053491,62.33148345947264,0.0,762.68,73.79828571428567,93.90399999999994,45.14,71754.51999999999,56353.73,71619.48377142852,56284.28857142853
2021-04-26T20:40:00.0,73.5,73.7,45.0,88.2,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,39.1578941345215,37.6490631103516,625.894348144531,647.0,1000.0,400.0,79.7894744873047,79.8028030395508,0.0180000010877848,37.6490631103516,0.0,true,true,651.1999999999998,73.67428571428567,88.2171428571428,44.99999999999999,57065.4,47683.9,57447.00342857138,47976.694857142815,73.65,73.87,45.0,86.32000000000002,54.95,40.79999923706056,41.22319793701171,647.3391723632811,677.7,80.6736846923828,80.60229492187499,0.01728000044822695,40.61403274536132,0.0,678.6799999999998,73.87171428571426,86.36114285714281,44.99999999999999,58542.020000000004,50063.43000000001,58647.83085714282,50137.33285714282
2021-04-26T20:50:00.0,73.0,73.3,44.0,82.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.7368431091309,36.7407836914062,620.444702148437,640.0,1000.0,400.0,79.1578979492187,78.8612289428711,0.0180000010877848,36.7407836914062,0.0,true,true,641.5999999999999,73.32571428571424,82.14571428571423,43.999999999999986,52480.0,46912.0,52704.69028571425,47045.77828571425,73.25,73.44999999999999,44.5,85.74000000000001,55.029999999999994,37.46315841674809,36.89408416748047,621.3644836425781,643.6,79.34737091064451,79.11407852172852,0.0180000010877848,37.4932502746582,0.0,643.6399999999998,73.45171428571423,85.75028571428564,44.49999999999999,55188.25,47272.65,55197.36057142853,47276.648285714255
2021-04-26T21:00:00.0,73.0,73.1,44.0,84.7,55.2,72.5,85.0,65.0,75.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.4210510253906,19.7241973876953,518.345153808594,631.0,1000.0,400.0,78.5263137817383,78.3340759277344,0.0180000010877848,19.7241973876953,0.0,true,true,605.7999999999998,73.09142857142852,84.11714285714282,43.999999999999986,53445.700000000004,46126.1,50958.165142857106,44278.787428571384,73.0,73.17,44.0,86.31,55.07000000000001,36.610527420043944,32.78915939331055,596.7349426269532,635.9,78.90526428222653,78.71336288452149,0.0180000010877848,32.78915939331055,0.0,632.64,73.16828571428566,86.2731428571428,43.99999999999999,54882.95,46529.08,54584.91308571424,46289.65914285711
2021-04-26T21:10:00.0,72.5,72.8,44.0,78.5,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.1052627563477,12.6410598754883,475.846343994141,495.0,1000.0,400.0,73.4736862182617,73.4120178222656,0.0180000010877848,12.6410598754883,0.0,true,true,493.1999999999999,72.77428571428567,78.5428571428571,43.999999999999986,38857.5,36036.0,38737.33714285711,35892.27771428568,72.75,72.98999999999998,44.0,77.31,54.96,15.652631568908731,14.947647857666022,489.68587646484383,515.9,74.04210586547853,73.90642471313477,0.0180000010877848,14.347647857666022,0.0,518.9399999999998,72.98914285714281,77.34342857142853,43.99999999999999,39910.94,37658.85,40161.00965714282,37880.92971428569
2021-04-26T21:20:00.0,72.0,72.4,43.0,72.2,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,6.73684215545654,9.32469177246094,455.948150634766,454.0,1000.0,400.0,72.2105255126953,72.1781005859375,0.0180000010877848,9.32469177246094,0.0,true,true,458.4,72.44285714285711,71.95999999999995,42.99999999999999,32778.8,32869.600000000006,32986.46399999998,33207.8057142857,72.45,72.55,43.6,76.16,54.95,10.052631568908705,8.434497070312494,454.20697021484364,477.8,72.90526275634764,72.80958862304686,0.0180000010877848,8.434497070312494,0.0,477.9199999999999,72.55342857142853,76.13428571428567,43.59999999999998,36418.5,34665.67,36412.65559999997,34675.892914285694
