time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-26T21:30:00.0,71.5,71.7,43.0,61.7,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,8.10526275634766,18.1004791259766,508.602874755859,457.0,1000.0,400.0,72.2105255126953,72.1978149414062,0.0180000010877848,18.1004791259766,0.0,true,true,462.3999999999999,71.67428571428567,61.72571428571425,42.99999999999999,28196.9,32766.9,28541.970285714262,33142.18971428569,71.8,72.02000000000001,43.0,62.1,54.970000000000006,7.1157895088195815,9.983596801757812,459.90158081054716,455.2,72.2105255126953,72.18007202148438,0.0180000010877848,9.983596801757812,0.0,455.9999999999999,72.01742857142854,62.11542857142855,42.99999999999999,28270.71,32783.66,28325.687828571412,32839.7622285714
2021-04-26T21:40:00.0,71.5,71.6,43.0,80.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,25.2499465942383,551.499633789063,549.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,25.2499465942383,0.0,true,true,548.9999999999999,71.57428571428568,80.52571428571424,42.99999999999999,44194.5,39308.399999999994,44208.61714285711,39294.28285714283,71.25,71.47,43.0,76.13000000000001,54.94,23.600000190734868,24.357580566406252,546.1454620361326,520.9,75.24210510253906,75.39555892944335,0.01728000044822695,25.56174774169922,0.0,519.9799999999999,71.46999999999997,76.1385714285714,42.99999999999999,39796.42,37228.36,39720.03845714282,37162.65485714283
2021-04-26T21:50:00.0,71.5,71.9,42.0,80.5,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,30.2332077026367,581.399230957031,543.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,30.2415390014648,0.0,true,true,548.9999999999999,71.90857142857139,80.5771428571428,42.39999999999999,43711.5,39041.700000000004,44236.85142857139,39477.805714285685,71.5,71.74999999999999,42.9,81.08000000000001,55.21,27.473684310913093,27.998238372802728,567.9894226074217,545.9,76.0,76.1601028442383,0.0180000010877848,27.999071502685542,0.0,546.1999999999999,71.7508571428571,81.08171428571424,42.879999999999995,44261.97,39168.33,44286.596399999966,39190.33937142855
2021-04-26T22:00:00.0,71.5,72.0,42.0,82.9,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.5789470672607,22.9081344604492,573.448791503906,584.0,1000.0,400.0,77.8947372436523,77.9249114990234,0.0180000010877848,22.9081344604492,0.0,true,true,580.1999999999998,71.94857142857138,82.83142857142852,41.99999999999999,48413.600000000006,42048.0,48058.79485714281,41744.56114285711,71.5,71.91,42.0,80.26000000000002,54.67,29.7368419647217,31.5614990234375,592.9689819335938,563.6,77.32631607055663,77.3741470336914,0.0180000010877848,30.96649932861328,0.0,563.1399999999999,71.90742857142854,80.25742857142853,42.019999999999996,45257.079999999994,40528.68,45216.67297142853,40494.07519999998
2021-04-26T22:10:00.0,72.0,72.0,42.0,76.7,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,18.6415328979492,511.849182128906,546.0,1000.0,400.0,75.3684234619141,75.4399948120117,0.0180000010877848,24.6415328979492,0.0,true,true,544.1999999999999,72.00857142857137,76.67428571428567,41.99999999999999,41878.200000000004,39312.0,41726.14628571426,39187.064571428535,71.9,71.97,42.0,79.96000000000001,54.9,23.557894515991176,21.448999023437498,528.6939758300782,560.6,76.31579055786132,76.28086776733399,0.0180000010877848,22.64733276367188,0.0,560.7599999999998,71.97342857142853,79.95914285714282,41.99999999999999,44848.200000000004,40346.11,44859.42194285711,40359.60057142854
2021-04-26T22:20:00.0,71.5,71.9,42.0,79.5,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,536.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,535.9999999999999,71.84857142857139,79.43142857142854,41.99999999999999,42612.0,38538.4,42575.24571428569,38510.834285714256,71.55,71.86999999999999,42.0,78.35999999999999,54.95,21.578947067260696,23.127381134033204,538.7642578125,538.6,75.36842346191409,75.36748504638672,0.0180000010877848,23.126548004150397,0.0,538.6599999999999,71.86657142857139,78.35828571428567,41.99999999999999,42200.55,38709.33,42204.87068571425,38711.78697142854
2021-04-26T22:30:00.0,71.5,71.8,42.0,76.2,54.6,74.0,85.0,65.0,74.5,73.0,3.0,0.0,76.0,73.0,85.0,55.0,21.7894744873047,41.6915435791016,650.149230957031,533.0,1000.0,400.0,75.3684234619141,75.3941040039063,0.0180000010877848,41.6915435791016,0.0,true,true,555.7999999999998,71.77428571428567,76.83428571428567,41.99999999999999,40614.6,38269.4,42704.49599999996,39892.147999999965,71.5,71.80999999999999,42.0,78.39,55.08,21.599999809265096,25.46904907226564,552.8142639160156,534.8,75.36842346191409,75.35383224487308,0.0180000010877848,25.46904907226564,0.0,537.66,71.81085714285712,78.42342857142852,41.99999999999999,41923.83,38403.97,42160.85388571425,38609.74845714283
2021-04-26T22:40:00.0,72.0,72.2,42.0,86.2,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,49.2080078125,695.248046875,694.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,49.2080078125,0.0,true,true,692.7999999999998,72.19999999999996,86.13142857142853,41.99999999999999,59822.8,50106.8,59671.85371428567,50020.15999999996,71.65,71.88000000000001,42.0,87.3,55.21999999999999,46.610525512695304,47.23975677490235,687.038525390625,654.9,80.7052635192871,80.75614471435549,0.0180000010877848,47.83975677490235,0.0,652.04,71.88171428571424,87.25971428571424,41.99999999999999,57239.89,47079.32,56961.7615428571,46874.84319999997
2021-04-26T22:50:00.0,72.5,72.7,41.0,89.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,49.766242980957,698.597412109375,722.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,49.766242980957,0.0,true,true,719.5999999999998,72.6828571428571,89.5628571428571,40.999999999999986,64546.8,52489.4,64449.43199999995,52302.58399999996,72.35,72.49000000000001,41.6,90.07999999999998,54.980000000000004,49.92631607055661,49.72461166381835,694.7476501464844,703.5,81.68421173095702,81.7546615600586,0.0180000010877848,49.12461166381835,0.0,703.6199999999999,72.48914285714281,90.08942857142853,41.599999999999994,63378.15000000001,50997.590000000004,63396.80828571424,51005.657257142826
2021-04-26T23:00:00.0,73.0,72.9,41.0,91.5,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,50.7368431091309,66.5828399658203,799.4970703125,710.0,1000.0,400.0,81.684211730957,81.7751007080078,0.0180000010877848,66.6078414916992,0.0,true,true,725.1999999999998,72.89999999999996,92.26285714285709,40.999999999999986,64965.0,51759.00000000001,66909.02399999995,52867.07999999996,72.55,72.83,41.0,88.74,55.08,50.073684310913094,53.072863006591795,718.4371765136718,718.2,81.68421173095702,81.75670547485352,0.0180000010877848,53.67536315917969,0.0,719.8,72.8308571428571,88.79657142857135,40.99999999999999,63721.619999999995,52306.200000000004,63911.52628571424,52423.516799999954
2021-04-26T23:10:00.0,73.0,73.4,41.0,94.8,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,71.5744171142578,829.446533203125,792.0,1000.0,400.0,85.4736862182617,85.3779373168945,0.0180000010877848,71.5744171142578,0.0,true,true,794.3999999999999,73.33999999999996,94.85142857142851,40.999999999999986,75081.59999999999,58132.8,75349.97485714279,58261.29599999996,72.9,73.13,41.0,91.32,54.89,66.46315689086914,68.18864135742186,809.1318420410156,778.5,85.1578956604004,85.13675918579102,0.0180000010877848,67.59280700683595,0.0,776.8999999999997,73.12657142857138,91.2591428571428,40.99999999999999,71074.06999999999,56934.25,70884.86611428566,56814.784457142814
2021-04-26T23:20:00.0,73.5,73.9,41.0,86.8,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,72.2826461791992,833.695861816406,817.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,72.2826461791992,0.0,true,true,816.3999999999999,73.84857142857139,87.20285714285708,40.999999999999986,70915.59999999999,60376.3,71192.41257142852,60289.973714285676,73.35,73.6,41.0,90.97999999999999,55.06,71.57894897460939,71.6151840209961,829.691101074219,811.8,86.48420867919921,86.70155639648438,0.0180000010877848,71.61768417358398,0.0,811.7399999999998,73.60085714285711,91.00314285714279,40.99999999999999,73837.47,59749.77,73851.78171428565,59745.89565714281
2021-04-26T23:30:00.0,74.0,74.1,41.0,89.9,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,71.5789489746094,75.5075988769531,853.045593261719,830.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,75.5159301757812,0.0,true,true,823.5999999999999,74.10857142857137,89.95142857142852,40.999999999999986,74617.0,61502.99999999999,74083.99657142852,61035.81942857137,73.7,73.92999999999999,41.0,92.28999999999999,55.089999999999996,71.57894897460939,72.21010971069335,833.2606567382815,819.3,86.7368392944336,86.9467010498047,0.0180000010877848,72.21344223022462,0.0,818.9799999999999,73.93257142857139,92.27114285714279,40.99999999999999,75609.32999999999,60571.27,75568.0071428571,60549.57434285709
2021-04-26T23:40:00.0,74.0,74.3,41.0,92.0,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.2105255126953,80.5075225830078,883.045166015625,852.0,1000.0,400.0,88.0,87.9351043701172,0.0180000010877848,80.5075225830078,0.0,true,true,848.1999999999998,74.30857142857138,92.04285714285709,40.999999999999986,78384.0,63303.6,78070.75142857137,63028.53028571423,74.0,74.16999999999999,41.0,90.71000000000001,54.75999999999999,77.10526275634766,78.2575569152832,869.545349121094,836.5,87.30526199340821,87.47778244018556,0.0180000010877848,78.26338882446288,0.0,836.7599999999999,74.16999999999996,90.71599999999994,40.99999999999999,75893.27,62043.880000000005,75920.4311428571,62063.0052571428
2021-04-26T23:50:00.0,74.5,74.7,41.0,85.7,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,77.624137878418,865.744812011719,883.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,true,true,879.9999999999998,74.65714285714282,86.06857142857137,40.999999999999986,75673.1,65960.1,75740.3428571428,65698.28571428567,74.15,74.44,41.0,89.11000000000001,55.0,79.57894515991211,79.77831954956055,878.6699035644531,866.1,88.44210357666014,88.51341781616212,0.0180000010877848,80.37998580932617,0.0,865.7999999999998,74.43742857142853,89.1288571428571,40.99999999999999,77147.32999999999,64473.9,77141.10874285708,64449.03405714282
2021-04-27T00:00:00.0,74.5,74.7,41.0,91.0,54.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,80.6315765380859,71.6158065795898,829.694885253906,877.0,1000.0,400.0,88.6315765380859,88.6451721191406,0.0180000010877848,71.6158065795898,0.0,true,true,868.3999999999997,74.69999999999996,90.64857142857137,40.999999999999986,79807.0,65511.9,78719.21942857136,64869.479999999945,74.5,74.63000000000002,41.0,90.91999999999999,54.9,80.91578598022461,77.02330474853517,862.1398193359375,872.5,88.63157653808591,88.66143188476562,0.0180000010877848,77.02330474853517,0.0,872.2999999999998,74.6325714285714,90.87457142857137,40.99999999999999,79325.51,65114.62999999999,79267.97862857136,65101.94771428567
2021-04-27T00:10:00.0,74.5,74.7,41.0,93.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.4736862182617,66.6158828735352,799.6953125,823.0,1000.0,400.0,86.7368392944336,86.7798461914062,0.0180000010877848,66.6158828735352,0.0,true,true,819.9999999999998,74.69999999999996,93.3571428571428,40.999999999999986,76868.20000000001,61478.100000000006,76552.85714285707,61253.99999999995,74.5,74.71000000000001,41.0,89.88,54.71999999999999,71.4736862182617,68.86584854125977,813.1950927734376,841.7,87.17894668579103,87.11904296875,0.0180000010877848,68.86584854125977,0.0,842.0199999999998,74.70999999999995,89.8971428571428,40.99999999999999,75604.63999999998,62883.48,75654.6441714285,62907.35017142854
2021-04-27T00:20:00.0,74.5,74.8,41.0,92.0,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,61.6159591674805,769.69580078125,805.0,1000.0,400.0,86.1052627563477,85.997917175293,0.0180000010877848,61.6159591674805,0.0,true,true,803.5999999999999,74.77428571428567,91.69999999999995,40.999999999999986,74060.0,60214.0,73690.11999999995,60088.61599999996,74.5,74.75999999999999,41.0,90.3,54.65999999999999,66.42105102539061,63.865924835205064,783.1955566406248,814.6,86.42105102539062,86.3609062194824,0.0180000010877848,63.865924835205064,0.0,814.4599999999998,74.75828571428569,90.30342857142851,40.99999999999999,73565.00999999998,60899.340000000004,73554.93954285709,60887.46708571424
2021-04-27T00:30:00.0,74.5,74.9,41.0,89.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,60.8421058654785,38.5910339355469,631.546203613281,770.0,1000.0,400.0,84.8421020507813,84.7286911010742,0.0144000016152859,38.5910339355469,0.0,true,true,756.5999999999999,74.79714285714283,88.06571428571422,40.999999999999986,68530.0,57673.00000000001,66630.51942857137,56591.51828571426,74.5,74.72,40.9,92.15,54.65,61.31578826904297,57.0635009765625,742.381005859375,787.9,85.34736862182618,85.29019699096682,0.01764000114053491,57.0635009765625,0.0,786.0199999999999,74.71657142857137,92.09771428571423,40.89999999999999,72618.19,58871.52999999999,72410.56971428565,58728.380057142815
2021-04-27T00:40:00.0,74.0,74.0,41.0,84.6,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,31.8947372436523,27.0494766235352,562.296813964844,603.0,1000.0,400.0,77.2631607055664,77.0196762084961,0.0180000010877848,27.0494766235352,0.0,true,true,602.5999999999999,73.99999999999996,84.29142857142853,40.79999999999999,51013.799999999996,44622.0,50794.01485714282,44592.399999999965,74.25,74.41000000000001,40.8,83.51,54.64,33.51579093933101,31.314443969726575,587.8866455078125,638.5,78.21052780151368,78.01221923828125,0.01728000044822695,31.311943817138683,0.0,640.4,74.41514285714281,83.5511428571428,40.8,53299.55,47520.11,53486.05137142853,47665.42514285711
2021-04-27T00:50:00.0,73.0,73.3,40.0,81.0,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,30.599609375,583.59765625,590.0,1000.0,400.0,76.6315765380859,76.7209243774414,0.0180000010877848,30.599609375,0.0,true,true,589.9999999999999,73.24857142857138,80.88857142857138,39.99999999999999,47790.0,43247.0,47724.2571428571,43216.657142857104,73.3,73.55999999999997,40.4,79.45,54.69,29.263158798217795,30.20122680664063,581.2073486328123,595.4,77.01052703857422,76.81352996826172,0.0180000010877848,30.19872589111328,0.0,595.4599999999999,73.55657142857139,79.45514285714282,40.39999999999999,47304.8,43798.17,47313.447199999966,43800.68834285712
2021-04-27T01:00:00.0,73.0,73.0,39.0,81.4,62.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.3157901763916,7.78301239013672,446.698059082031,587.0,1000.0,400.0,76.6315765380859,76.5523223876953,0.0180000010877848,7.74967956542969,0.0,true,true,562.8,72.97428571428567,81.21142857142851,38.99999999999999,47781.8,42851.0,45705.791999999965,41069.92799999997,73.0,73.03999999999999,39.3,80.9,57.57000000000001,29.16842193603518,26.0704833984375,556.4228820800779,591.9,76.63157653808591,76.68600540161133,0.0180000010877848,26.066316223144526,0.0,588.72,73.0408571428571,80.89999999999995,39.3,47882.59,43232.24,47625.50839999996,43000.77074285711
2021-04-27T01:10:00.0,72.5,72.5,39.0,59.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,72.5085714285714,59.15714285714283,38.99999999999999,25041.600000000002,30667.5,25200.94285714284,30888.651428571407,72.7,72.81,39.0,67.37000000000002,55.21999999999999,2.5052631855010983,3.548172760009769,417.68902893066405,449.5,71.89473800659181,71.78676986694333,0.0180000010877848,2.942339324951175,0.0,452.9799999999999,72.81342857142855,67.37514285714282,38.99999999999999,30540.329999999998,32731.140000000003,30784.708628571407,32986.753599999975
2021-04-27T01:20:00.0,71.5,71.6,39.0,57.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,1.57582855224609,409.454956054687,432.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,1.57582855224609,0.0,true,true,431.39999999999986,71.57428571428568,57.63428571428568,38.99999999999999,24883.2,30931.199999999997,24863.430857142834,30877.146857142834,71.75,71.94000000000001,39.0,58.04,55.02,0.0,1.6478507995605451,409.8870971679686,432.3,71.57894897460939,71.46602630615232,0.0180000010877848,1.6461845397949202,0.0,432.3,71.93828571428568,58.043428571428535,38.99999999999999,25090.170000000002,31099.440000000002,25091.827714285697,31098.76457142855
2021-04-27T01:30:00.0,71.0,71.1,38.0,57.3,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,2.73684215545654,0.667716979980469,404.006286621094,441.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,0.667716979980469,0.0,true,true,438.7999999999999,71.0828571428571,57.30857142857139,38.19999999999999,25269.3,31355.1,25147.00114285712,31191.157714285684,71.05,71.26,38.8,57.40999999999999,55.019999999999996,2.463157939910886,5.522703552246092,433.13620605468725,437.6,71.57894897460939,71.46602630615232,0.0180000010877848,5.522703552246092,0.0,437.1199999999999,71.25999999999995,57.40999999999998,38.8,25122.219999999998,31182.879999999997,25094.880399999984,31148.761885714262
2021-04-27T01:40:00.0,70.5,70.8,38.0,57.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,423.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,420.7999999999999,70.77428571428567,57.08285714285711,37.99999999999999,24153.3,29948.399999999998,24020.466285714265,29781.8194285714,70.55,70.85999999999999,38.0,57.169999999999995,54.93000000000001,4.063157832622524,5.221257019042968,431.32752685546836,424.3,70.9473648071289,70.9382781982422,0.0180000010877848,5.221257019042968,0.0,424.4399999999999,70.85914285714281,57.16999999999998,37.99999999999999,24257.389999999996,30066.140000000003,24265.37759999998,30075.713314285687
2021-04-27T01:50:00.0,70.5,70.5,38.0,57.2,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,5.89473676681519,5.77626800537109,434.657592773437,435.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,435.5999999999999,70.46571428571424,57.217142857142825,37.99999999999999,24882.0,30667.5,24923.78742857141,30694.865142857117,70.5,70.60000000000001,38.0,57.13000000000002,55.07000000000001,4.663157796859737,5.776268005371091,434.65759277343693,425.2,70.9473648071289,70.9382781982422,0.0180000010877848,5.776268005371091,0.0,425.83999999999986,70.59999999999997,57.12999999999996,37.99999999999999,24291.79,30018.809999999998,24328.33457142855,30063.97857142855
2021-04-27T02:00:00.0,70.0,70.3,37.0,69.0,54.9,72.5,85.0,65.0,73.5,70.5,3.0,0.0,74.5,71.5,85.0,55.0,14.7368421554565,15.7253036499023,494.351806640625,460.0,1000.0,400.0,72.2105255126953,72.3539810180664,0.0144000016152859,27.7502975463867,0.0,true,true,478.5999999999999,70.2828571428571,68.97428571428567,36.99999999999999,31740.0,32338.0,33011.09314285711,33637.3754285714,70.0,70.33,37.6,59.879999999999995,54.95,11.147368621826171,13.576661682128881,481.4599548339844,446.6,71.51578750610352,71.64217071533203,0.01764000114053491,14.180827331542957,0.0,448.73999999999995,70.32999999999996,59.889428571428525,37.599999999999994,26771.359999999997,31408.93,26922.075599999982,31559.333714285698
2021-04-27T02:10:00.0,70.5,70.7,37.0,80.6,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.2631568908691,34.6411437988281,607.846862792969,580.0,1000.0,400.0,76.0,76.5095825195312,0.0180000010877848,34.6411437988281,0.0,true,true,579.5999999999999,70.67428571428567,80.5228571428571,36.99999999999999,46748.0,41006.0,46671.04799999997,40962.81599999997,70.2,70.41,37.0,78.55999999999999,55.010000000000005,31.71578865051267,32.42803344726561,594.5681884765625,559.8,75.74736862182618,76.06649551391601,0.01728000044822695,32.42803344726561,0.0,557.4399999999998,70.40999999999995,78.55485714285712,36.99999999999999,44022.27,39418.76,43827.37708571424,39252.62919999997
2021-04-27T02:20:00.0,71.5,71.6,37.0,79.0,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,28.7577209472656,572.546325683594,596.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,28.7577209472656,0.0,true,true,595.3999999999999,71.58285714285711,78.89714285714282,36.99999999999999,47084.0,42673.6,46975.358857142826,42620.43314285711,70.95,71.14000000000001,37.0,81.64,55.080000000000005,33.37894592285157,33.427746582031254,600.5664672851561,590.8,76.5684188842773,76.53749465942383,0.0180000010877848,33.43107986450197,0.0,590.7199999999999,71.14085714285709,81.62628571428567,36.99999999999999,48230.23,42030.36,48216.13377142853,42025.047942857105
2021-04-27T02:30:00.0,71.5,71.8,37.0,82.2,55.1,74.0,85.0,65.0,74.5,73.0,3.0,0.0,76.0,73.0,85.0,55.0,33.5789489746094,46.78271484375,680.6962890625,590.0,1000.0,400.0,76.6315765380859,76.5752410888672,0.0180000010877848,46.78271484375,0.0,true,true,610.5999999999999,71.7828571428571,83.03142857142852,36.99999999999999,48498.0,42362.0,50698.990285714244,43830.61257142854,71.5,71.62,37.0,81.36999999999999,54.99000000000001,33.389472579956056,30.56022033691404,583.3613220214845,596.3,76.63157653808591,76.54406051635743,0.0180000010877848,30.56022033691404,0.0,598.4399999999999,71.61999999999996,81.42399999999995,36.99999999999999,48519.56,42706.909999999996,48729.2094285714,42860.5123428571
2021-04-27T02:40:00.0,72.0,72.1,37.0,94.4,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.7368431091309,53.2491912841797,719.495178222656,700.0,1000.0,400.0,81.0526351928711,81.3099899291992,0.0180000010877848,53.2491912841797,0.0,true,true,704.3999999999999,72.09999999999997,94.43428571428566,36.99999999999999,66080.0,50469.99999999999,66519.51085714281,50787.23999999997,71.8,71.94,37.0,90.64,54.99000000000001,50.13684272766113,51.15843658447264,706.9506164550781,680.3,80.40000076293946,80.57064361572266,0.0180000010877848,50.56677017211913,0.0,678.1999999999998,71.94171428571424,90.60399999999996,36.99999999999999,61744.72000000001,48942.590000000004,61539.89165714282,48792.71297142853
2021-04-27T02:50:00.0,72.5,72.7,37.0,95.1,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,54.8074264526367,728.844543457031,722.0,1000.0,400.0,81.684211730957,81.6985015869141,0.0180000010877848,54.8074264526367,0.0,true,true,719.5999999999999,72.64857142857139,95.09142857142851,36.99999999999999,68662.2,52489.4,68427.79199999994,52277.91199999996,72.3,72.44000000000001,37.0,91.78999999999999,55.040000000000006,54.01052703857424,55.01412353515623,726.4847351074217,714.2,81.43158111572265,81.54761123657227,0.0180000010877848,54.41412353515623,0.0,713.7999999999998,72.43571428571424,91.77285714285709,36.99999999999999,65557.18,51737.8,65508.25245714279,51705.598399999966
2021-04-27T03:00:00.0,73.0,73.0,37.0,88.6,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.9473686218262,58.7157440185547,752.29443359375,726.0,1000.0,400.0,82.315788269043,82.2210845947266,0.0180000010877848,58.7157440185547,0.0,true,true,724.3999999999999,72.99999999999996,88.9771428571428,36.99999999999999,64323.6,52998.0,64455.042285714226,52881.19999999996,72.65,72.83000000000001,37.0,92.44,54.92999999999999,54.947368621826186,56.16492156982421,736.9895202636718,716.1,81.8736846923828,81.90145187377932,0.0180000010877848,56.16492156982421,0.0,716.5399999999997,72.83342857142853,92.4691428571428,36.99999999999999,66188.51999999999,52153.88,66251.29714285707,52188.31668571425
2021-04-27T03:10:00.0,73.0,73.3,37.0,91.5,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,60.315788269043,63.7156677246094,782.294006347656,748.0,1000.0,400.0,82.9473648071289,83.0091247558594,0.0180000010877848,63.7156677246094,0.0,true,true,746.3999999999999,73.31714285714281,91.59428571428566,36.99999999999999,68442.0,54828.4,68365.9748571428,54723.91542857139,73.0,73.11,37.0,94.78,55.14000000000001,59.21052551269533,61.46570205688475,768.7942138671875,735.1,82.44210357666017,82.38498535156253,0.0180000010877848,61.46570205688475,0.0,735.5199999999998,73.1108571428571,94.76028571428564,36.99999999999999,69671.91,53743.75,69697.25799999994,53775.167085714245
2021-04-27T03:20:00.0,73.5,73.6,36.0,95.8,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,62.0322723388672,772.193603515625,782.0,1000.0,400.0,84.2105255126953,84.1722106933594,0.0180000010877848,62.0322723388672,0.0,true,true,775.3999999999999,73.54857142857139,95.9114285714285,35.99999999999999,74915.59999999999,57555.2,74369.72171428565,57029.562285714244,73.1,73.38,36.6,93.85,54.919999999999995,63.85263290405277,65.15979537963867,790.9587707519529,763.2,83.45263061523437,83.52135696411135,0.0180000010877848,65.15979537963867,0.0,762.6399999999998,73.37742857142852,93.86371428571422,36.599999999999994,71643.62,56004.33,71602.47074285708,55961.164685714255
2021-04-27T03:30:00.0,73.5,73.9,36.0,95.9,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,61.2631568908691,44.0072708129883,664.043640136719,779.0,1000.0,400.0,84.2105255126953,84.1370849609375,0.0144000016152859,44.0072708129883,0.0,true,true,765.1999999999998,73.83999999999996,95.27428571428567,35.99999999999999,74706.1,57568.100000000006,72903.88342857138,56502.36799999996,73.5,73.73999999999998,36.0,92.64,55.06,64.95789680480961,60.229772186279305,761.3786071777344,778.4,84.2105255126953,84.1686981201172,0.01764000114053491,60.229772186279305,0.0,776.6999999999999,73.73828571428567,92.57657142857138,35.99999999999999,72112.65,57399.17999999999,71900.0992571428,57272.33982857138
2021-04-27T03:40:00.0,73.5,73.7,36.0,86.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,33.2631568908691,29.0074157714844,574.044494628906,606.0,1000.0,400.0,77.2631607055664,77.3134994506836,0.0180000010877848,29.0074157714844,0.0,true,true,608.9999999999999,73.67428571428567,86.49142857142851,35.99999999999999,52419.0,44662.200000000004,52673.279999999955,44867.63999999997,73.5,73.81000000000002,36.0,90.35000000000001,54.93999999999998,38.421052169799786,35.75737380981444,614.5442321777343,661.4,78.71578979492186,78.64179763793945,0.01728000044822695,35.749874877929685,0.0,663.0199999999998,73.81171428571425,90.40742857142853,35.99999999999999,59842.83,48820.15,60029.28177142852,48941.401428571386
2021-04-27T03:50:00.0,73.0,73.1,36.0,81.4,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.7894744873047,23.407585144043,540.445495605469,577.0,1000.0,400.0,76.0,75.7277297973633,0.0180000010877848,23.3909149169922,0.0,true,true,574.7999999999998,73.09142857142852,81.46857142857138,35.99999999999999,46967.8,42178.7,46828.13485714282,42012.953142857106,73.1,73.35000000000001,36.0,82.97,55.06,27.915789794921892,26.895013427734376,561.3700561523436,585.5,76.12631607055664,75.83950424194337,0.0180000010877848,26.887512969970697,0.0,585.0999999999999,73.35171428571424,82.9631428571428,35.99999999999999,48589.18999999999,42947.7,48549.20748571424,42919.345257142835
2021-04-27T04:00:00.0,72.5,72.7,36.0,80.5,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,23.4736843109131,40.5576858520508,643.346069335937,549.0,1000.0,400.0,74.7368392944336,74.8001480102539,0.0144000016152859,40.5743560791016,0.0,true,true,560.3999999999999,72.64857142857139,81.22857142857137,35.99999999999999,44194.5,39912.3,45520.49142857138,40712.25942857139,72.65,72.86000000000001,36.0,78.97,55.010000000000005,22.71578903198245,25.050985717773433,550.305889892578,553.5,74.8631561279297,74.86957473754885,0.01764000114053491,25.05181884765625,0.0,555.6199999999999,72.85657142857139,79.00599999999997,35.99999999999999,43706.74,40329.28999999999,43896.530114285684,40481.497485714244
2021-04-27T04:10:00.0,73.0,73.0,35.0,88.4,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,46.0,44.4908676147461,666.945190429687,666.0,1000.0,400.0,79.7894744873047,79.8480987548828,0.0180000010877848,44.4992065429687,0.0,true,true,666.7999999999998,72.9228571428571,88.27999999999996,35.19999999999999,58874.4,48618.0,58865.103999999956,48624.9611428571,72.55,72.67999999999999,35.5,87.38000000000001,54.970000000000006,43.42105293273925,45.450935363769524,672.7056030273436,633.1,78.4631576538086,78.75774688720703,0.01728000044822695,45.46177139282224,0.0,632.26,72.67999999999995,87.34828571428565,35.499999999999986,55332.409999999996,46017.520000000004,55235.99811428568,45956.239657142825
2021-04-27T04:20:00.0,73.0,73.2,35.0,89.1,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,50.5263175964355,50.790771484375,704.74462890625,700.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,50.790771484375,0.0,true,true,697.5999999999999,73.14857142857139,89.03999999999996,35.19999999999999,62369.99999999999,51240.0,62114.30399999997,51028.443428571394,72.85,73.01000000000002,35.0,92.13000000000001,54.989999999999995,49.4736846923828,50.07164382934572,700.4298522949218,688.8,80.16842041015624,80.23203353881834,0.0180000010877848,49.4741455078125,0.0,688.0600000000001,73.01085714285709,92.11714285714281,35.019999999999996,63455.45,50290.030000000006,63378.813999999955,50236.529257142814
2021-04-27T04:30:00.0,73.0,73.4,36.0,93.1,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.1578941345215,49.7823944091797,698.6943359375,700.0,1000.0,400.0,80.4210510253906,80.4444808959961,0.0180000010877848,49.7823944091797,0.0,true,true,697.5999999999999,73.33999999999996,93.33999999999995,35.79999999999999,65169.99999999999,51380.00000000001,65113.98399999995,51161.98399999997,73.0,73.25999999999999,35.8,93.20000000000002,54.919999999999995,50.9894752502441,52.939903259277344,717.639404296875,696.7,80.42105102539061,80.40390701293941,0.0180000010877848,52.939903259277344,0.0,696.7599999999999,73.25914285714279,93.21285714285708,35.8,64929.29,51040.2,64944.8188571428,51043.98051428568
2021-04-27T04:40:00.0,73.5,73.4,35.0,95.3,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.0,43.2490615844727,659.494384765625,691.0,1000.0,400.0,80.4210510253906,80.4286804199219,0.0180000010877848,43.2490615844727,0.0,true,true,690.9999999999998,73.45999999999997,95.59999999999994,35.199999999999996,65852.3,50719.4,66059.59999999993,50760.85999999996,73.15,73.39999999999999,35.2,92.97,55.040000000000006,48.66315879821777,48.42655868530273,690.5593383789062,694.0,80.42105102539061,80.43184051513673,0.0180000010877848,47.82655868530273,0.0,693.9399999999999,73.40599999999996,92.98971428571423,35.21999999999999,64511.94,50939.450000000004,64521.77314285709,50939.23622857139
2021-04-27T04:50:00.0,73.5,73.5,35.0,91.5,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,38.8157730102539,632.894592285156,662.0,1000.0,400.0,79.1578979492187,79.1942977905273,0.0180000010877848,44.8157730102539,0.0,true,true,667.1999999999998,73.47428571428567,91.28571428571422,34.99999999999999,60573.0,48657.0,60905.82857142851,49022.043428571385,73.45,73.53,35.2,89.85999999999999,55.03000000000001,43.22105178833005,40.84241256713868,645.0544555664062,679.1,79.85263214111328,79.77434463500977,0.0180000010877848,42.039913177490256,0.0,678.5999999999999,73.52742857142853,89.83428571428567,35.15999999999999,61039.81,49934.26,60976.8335428571,49895.82417142853
2021-04-27T05:00:00.0,73.5,73.5,35.0,87.4,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,42.0,50.1157836914063,700.694702148437,656.0,1000.0,400.0,79.1578979492187,79.2113647460937,0.0180000010877848,50.1241149902344,0.0,true,true,668.8,73.44857142857138,87.45142857142852,34.99999999999999,57334.4,48216.0,58487.515428571394,49122.40457142854,73.1,73.41999999999999,35.0,91.03999999999999,55.05,41.33684120178218,43.80244598388673,662.8146667480466,658.7,79.15789794921871,79.19600448608394,0.0180000010877848,43.80244598388672,0.0,660.8599999999999,73.41742857142853,91.03399999999995,34.99999999999999,59973.01000000001,48361.73000000001,60159.955142857085,48518.70925714283
2021-04-27T05:10:00.0,73.5,73.7,35.0,92.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.4736824035645,57.8324127197266,746.994506835937,745.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,57.8324127197266,0.0,true,true,744.5999999999999,73.66571428571424,92.4171428571428,34.99999999999999,68838.0,54906.5,68813.80457142853,54851.49085714282,73.25,73.49000000000001,35.0,94.17,54.98,56.726314544677734,56.698250579833996,743.7895141601563,724.3,82.3789451599121,82.51178054809571,0.0180000010877848,57.29908447265625,0.0,722.9,73.4908571428571,94.17171428571422,34.99999999999999,68243.31,53230.15,68107.55342857138,53127.897999999965
2021-04-27T05:20:00.0,73.5,73.9,35.0,95.4,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.5263175964355,62.8323364257812,776.994018554688,757.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,62.8406753540039,0.0,true,true,756.9999999999998,73.89999999999996,95.42571428571424,34.99999999999999,72217.8,55942.3,72237.26571428565,55942.29999999995,73.5,73.85,35.0,92.8,54.95,57.97894592285161,60.582370758056655,763.4942260742188,752.2,82.9473648071289,83.02210998535159,0.0180000010877848,60.584872436523426,0.0,752.0,73.85171428571424,92.80942857142853,34.99999999999999,69808.24000000002,55550.090000000004,69798.10079999994,55536.62199999995
2021-04-27T05:30:00.0,74.0,74.3,35.0,96.1,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,61.2631568908691,33.6239929199219,601.743957519531,751.0,1000.0,400.0,82.9473648071289,82.9308319091797,0.0144000016152859,33.5906600952148,0.0,true,true,733.1999999999998,74.21428571428568,95.19999999999993,34.99999999999999,72171.09999999999,55799.299999999996,69800.63999999993,54413.91428571424,73.9,74.06,35.0,96.28,55.039999999999985,62.02105216979985,55.81566009521483,734.8939697265623,754.3,82.9473648071289,83.01298217773441,0.01764000114053491,55.8131607055664,0.0,751.7199999999998,74.05571428571423,96.2251428571428,34.99999999999999,72623.55999999998,55863.14,72335.88257142852,55668.55902857138
2021-04-27T05:40:00.0,73.5,73.8,35.0,80.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.3157901763916,21.1990814208984,527.194458007812,543.0,1000.0,400.0,74.7368392944336,74.8074188232422,0.0180000010877848,21.1740798950195,0.0,true,true,543.3999999999999,73.74857142857138,80.49142857142851,34.99999999999999,43711.5,40073.4,43739.04228571424,40074.973714285676,73.8,74.05999999999999,35.0,83.46000000000001,54.970000000000006,26.41052684783936,25.36068878173825,552.164111328125,596.3,76.12631454467774,76.00247344970703,0.01728000044822695,25.334020996093738,0.0,598.6199999999999,74.06171428571426,83.51057142857137,34.99999999999999,49952.85,44170.6,50167.206628571395,44344.2035428571
2021-04-27T05:50:00.0,73.0,73.0,35.0,79.8,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,19.4736843109131,15.7992553710937,494.795532226562,536.0,1000.0,400.0,74.1052627563477,73.9352416992187,0.0180000010877848,15.7992553710937,0.0,true,true,529.1999999999998,72.96571428571424,79.68857142857138,34.99999999999999,42772.799999999996,39128.0,42171.19199999996,38613.45599999996,73.1,73.26,35.0,78.42999999999999,54.96,21.33684272766115,19.22252044677732,515.3351104736328,541.3,74.6105239868164,74.33148117065427,0.0180000010877848,19.220020294189432,0.0,540.8199999999999,73.26085714285709,78.41971428571424,34.99999999999999,42449.95,39656.31,42407.70502857139,39621.78794285712
2021-04-27T06:00:00.0,72.5,72.7,35.0,75.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.5263156890869,0.0,400.0,505.0,1000.0,400.0,73.4736862182617,73.4021987915039,0.0180000010877848,0.0,0.0,false,true,481.9999999999999,72.70857142857139,75.6828571428571,34.99999999999999,38228.5,36713.5,36479.137142857115,35045.531428571405,72.5,72.77000000000001,35.0,77.97,55.00999999999999,18.97894744873049,17.00353546142579,502.02119750976556,507.5,73.4736862182617,73.44288482666016,0.0180000010877848,17.00353546142579,0.0,505.2799999999999,72.77257142857138,77.99314285714281,34.99999999999999,39574.01,36931.17,39419.65365714282,36771.171428571404
2021-04-27T06:10:00.0,72.0,72.0,35.0,58.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.19999999999993,72.00857142857139,58.29142857142854,34.99999999999999,23728.1,29304.0,23677.978285714267,29249.881714285693,72.25,72.36,35.0,63.09999999999999,54.919999999999995,0.0,0.0,400.0,416.1,70.44210433959962,70.48037261962887,0.0180000010877848,0.0,0.0,418.9799999999999,72.35914285714281,63.08457142857141,34.99999999999999,26342.870000000003,30111.78,26523.960342857124,30320.17702857141
2021-04-27T06:20:00.0,71.0,71.3,35.0,57.5,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.79999999999995,71.33428571428566,57.53428571428569,34.99999999999999,23000.0,28520.0,23174.810285714273,28733.450285714258,71.35,71.57999999999998,35.0,57.760000000000005,55.07000000000001,0.0,0.0,400.0,405.6,70.31578826904298,70.38499450683591,0.0180000010877848,0.0,0.0,405.4199999999999,71.58171428571424,57.76342857142855,34.99999999999999,23427.46,29032.95,23418.494399999985,29020.710857142833
2021-04-27T06:30:00.0,70.5,70.9,35.0,57.3,55.2,71.0,85.0,65.0,73.5,70.5,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,403.5999999999999,70.90857142857139,57.28285714285711,34.99999999999999,22920.0,28360.000000000004,23119.361142857124,28618.699428571406,70.85,71.05999999999999,35.0,57.33999999999999,55.02,0.0,0.0,400.0,401.2,70.31578826904298,70.38499450683591,0.0180000010877848,0.0,0.0,401.67999999999995,71.0591428571428,57.33571428571425,34.99999999999999,23004.840000000004,28509.28,23030.639771428552,28543.02885714284
2021-04-27T06:40:00.0,70.5,70.7,35.0,57.0,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,396.9999999999999,70.67428571428567,57.017142857142815,35.39999999999999,22800.0,28280.0,22635.805714285692,28057.691428571405,70.5,70.77000000000001,35.0,57.13000000000001,54.90999999999999,0.0,0.0,400.0,403.3,70.31578826904298,70.38499450683591,0.0180000010877848,0.0,0.0,402.7199999999999,70.76742857142854,57.133428571428546,35.05999999999999,23040.81,28541.77,23009.02759999998,28499.646114285693
2021-04-27T06:50:00.0,70.5,70.5,36.0,57.3,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,399.4,70.47428571428567,57.28285714285711,35.99999999999999,22920.0,28200.0,22878.773142857128,28147.429714285696,70.5,70.55,36.0,57.18999999999998,55.10000000000001,0.0,0.0,400.0,397.7,70.31578826904298,70.38499450683591,0.0180000010877848,0.0,0.0,397.93999999999994,70.54999999999995,57.186571428571405,35.94,22744.56,28057.640000000003,22756.899885714265,28074.604857142833
2021-04-27T07:00:00.0,70.0,70.3,37.0,57.2,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.79999999999995,70.25714285714281,57.191428571428546,36.99999999999999,22880.0,28120.0,23036.707428571415,28299.57714285712,70.0,70.31,36.3,57.110000000000014,54.970000000000006,0.0,0.0,400.0,403.6,70.31578826904298,70.38499450683591,0.0180000010877848,0.0,0.0,403.4799999999999,70.30828571428567,57.110857142857114,36.3,23049.51,28377.079999999998,23042.990857142842,28367.936857142835
2021-04-27T07:10:00.0,70.0,70.1,37.0,57.1,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,70.10857142857138,57.108571428571395,36.99999999999999,23068.4,28320.399999999998,23243.188571428553,28534.188571428545,70.0,70.10000000000001,37.0,57.010000000000005,54.93000000000001,0.0,0.0,400.0,406.9,70.31578826904298,70.38499450683591,0.0180000010877848,0.0,0.0,407.0199999999999,70.10342857142852,57.010857142857105,36.99999999999999,23197.27,28523.6,23204.529999999984,28533.446742857115
2021-04-27T07:20:00.0,70.0,70.0,37.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.3999999999999,69.97428571428567,56.99142857142854,36.99999999999999,23028.0,28280.0,23161.316571428557,28437.54971428569,70.0,70.05,37.0,57.06,54.989999999999995,0.0,0.0,400.0,407.6,70.31578826904298,70.38499450683591,0.0180000010877848,0.0,0.0,407.4799999999999,70.04828571428567,57.05914285714282,36.99999999999999,23257.59,28552.319999999996,23250.43268571427,28543.23634285712
2021-04-27T07:30:00.0,69.5,69.8,36.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,399.5999999999999,69.80857142857138,57.00857142857139,35.99999999999999,22800.0,27920.0,22780.625142857123,27895.505142857117,69.55,69.85999999999999,36.3,57.00999999999999,55.019999999999996,0.0,0.0,400.0,403.0,70.31578826904298,70.38499450683591,0.0180000010877848,0.0,0.0,402.9599999999999,69.86257142857139,57.010857142857105,36.3,22975.15,28153.7,22973.19417142855,28151.930228571407
2021-04-27T07:40:00.0,69.5,69.7,36.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.63999999999996,57.025714285714244,35.99999999999999,23370.0,28577.0,23243.68114285712,28385.263999999977,69.5,69.71000000000001,36.0,57.05,55.06,0.0,0.0,400.0,404.0,70.31578826904298,70.38499450683591,0.0180000010877848,0.0,0.0,404.2199999999999,69.70657142857138,57.051714285714255,35.99999999999999,23048.35,28162.74,23061.590171428554,28176.70331428569
2021-04-27T07:50:00.0,69.5,69.6,36.0,56.9,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,69.60857142857138,56.951428571428536,35.99999999999999,23329.0,28535.999999999996,23418.42742857141,28623.044571428545,69.5,69.60000000000001,36.0,57.029999999999994,54.96,0.0,0.0,400.0,409.1,70.31578826904298,70.38499450683591,0.0180000010877848,0.0,0.0,408.9799999999999,69.60342857142852,57.03085714285712,35.99999999999999,23331.0,28473.359999999997,23324.49514285713,28466.408571428543
2021-04-27T08:00:00.0,69.5,69.5,36.0,56.9,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,436.0,413.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.47428571428567,56.90857142857139,35.99999999999999,23499.7,28703.5,23537.38514285712,28734.564571428546,69.45,69.5,36.0,57.03000000000001,55.0,0.0,0.0,403.6,410.9,70.31578826904298,70.38499450683591,0.0180000010877848,0.0,0.0,410.7799999999999,69.49742857142853,57.02828571428567,35.99999999999999,23433.450000000004,28557.579999999998,23425.99868571427,28548.12948571426
2021-04-27T08:10:00.0,69.0,69.4,36.0,57.0,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.26315784454346,10.2572937011719,461.543762207031,432.0,1000.0,400.0,71.5789489746094,71.4899826049805,0.0180000010877848,10.265625,0.0,true,true,431.39999999999986,69.34857142857139,56.965714285714256,35.99999999999999,24624.0,29980.800000000003,24575.00914285712,29916.973714285687,69.0,69.38999999999999,36.0,57.029999999999994,55.05,5.726315879821779,7.522814941406253,441.5368896484375,416.3,70.7578941345215,70.84788970947262,0.0180000010877848,8.1261474609375,0.0,416.5999999999999,69.38914285714282,57.02742857142854,35.99999999999999,23741.05,28886.74,23757.140457142836,28907.247657142834
2021-04-27T08:20:00.0,69.0,69.2,36.0,60.8,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,14.3157892227173,15.2560729980469,491.536437988281,454.0,1000.0,400.0,72.2105255126953,72.1501693725586,0.0180000010877848,15.264404296875,0.0,true,true,455.99999999999994,69.19999999999996,60.962857142857104,35.99999999999999,27603.199999999997,31416.800000000003,27799.062857142835,31555.19999999998,69.0,69.25000000000001,36.0,57.39,55.04999999999999,10.273684120178228,13.00662231445315,478.03973388671864,444.9,71.95789489746095,71.89669494628907,0.0180000010877848,13.01245422363282,0.0,444.97999999999985,69.25257142857137,57.41742857142854,35.99999999999999,25535.920000000002,30808.870000000003,25553.882057142837,30815.572342857115
2021-04-27T08:30:00.0,69.5,69.5,37.0,77.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.8421049118042,25.0384902954102,550.230895996094,470.0,1000.0,400.0,73.4736862182617,73.4804611206055,0.0144000016152859,25.0551528930664,0.0,true,true,489.39999999999986,69.51714285714282,77.35428571428568,36.99999999999999,36284.0,32665.0,37857.1874285714,34021.68971428568,69.15,69.33000000000001,36.3,73.51,54.989999999999995,14.368420791625988,17.18712234497073,503.12272949218743,472.4,73.22105331420897,73.2720100402832,0.01764000114053491,17.19378738403321,0.0,474.2199999999999,69.33085714285711,73.49199999999995,36.3,34750.04,32752.03,34880.67377142855,32878.99628571426
2021-04-27T08:40:00.0,70.0,70.2,38.0,79.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.5263156890869,26.2465896606445,557.4794921875,568.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,26.2465896606445,0.0,true,true,570.3999999999999,70.17428571428567,79.27428571428567,37.79999999999999,45042.4,39873.6,45218.05257142853,40027.41257142854,69.8,69.95000000000002,37.2,77.66,55.010000000000005,26.315789794921916,26.013351440429688,556.0800903320312,552.1,75.81052627563477,75.77994766235349,0.01728000044822695,26.01501770019531,0.0,550.2599999999999,69.94828571428567,77.64714285714281,37.199999999999996,42868.270000000004,38623.52,42719.36817142854,38493.960799999964
2021-04-27T08:50:00.0,70.5,70.6,38.0,76.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,568.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,true,true,565.5999999999999,70.58285714285711,76.14571428571423,38.39999999999999,43168.0,40100.799999999996,43068.01599999997,39921.663999999975,70.25,70.39,38.2,77.82,54.99000000000001,26.6315784454346,25.3865562438965,552.3193054199219,569.2,76.0,75.93345642089841,0.0180000010877848,24.787389373779313,0.0,568.9,70.39085714285712,77.83371428571425,38.17999999999999,44296.65,40065.759999999995,44281.02737142853,40045.2314285714
2021-04-27T09:00:00.0,70.5,70.9,38.0,77.2,55.1,73.5,85.0,65.0,73.5,70.5,3.0,0.0,75.5,72.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,571.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,47.0798797607422,0.0,true,true,589.9999999999999,70.8228571428571,78.00571428571425,37.99999999999999,44081.200000000004,40483.9,46023.371428571394,41785.485714285685,70.5,70.65,38.0,78.65,55.040000000000006,26.6315784454346,23.046546936035202,538.2792358398439,567.0,76.0,75.93345642089841,0.0180000010877848,25.4498802185059,0.0,570.1199999999999,70.64657142857138,78.68257142857138,38.019999999999996,44595.25,40058.65,44856.49662857139,40277.53845714283
