time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-27T09:10:00.0,71.0,71.5,38.0,92.2,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.5263175964355,52.729606628418,716.377624511719,722.0,1000.0,400.0,81.684211730957,81.8221817016602,0.0180000010877848,52.7462692260742,0.0,true,true,721.5999999999999,71.4485714285714,92.45714285714281,37.79999999999999,66568.40000000001,51623.0,66717.07428571425,51557.28914285712,70.8,71.03999999999999,38.0,91.42000000000002,54.99000000000001,52.484210205078156,53.79221649169921,722.7532958984373,692.7,80.92631683349609,81.15494537353517,0.0180000010877848,53.80554962158202,0.0,689.9199999999998,71.0408571428571,91.39257142857136,37.98,63480.37000000001,49215.47,63205.353828571366,49018.62405714282
2021-04-27T09:20:00.0,72.0,72.2,37.0,96.6,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.5263175964355,55.3045196533203,731.8271484375,719.0,1000.0,400.0,81.684211730957,81.9609832763672,0.0180000010877848,55.3128509521484,0.0,true,true,719.5999999999998,72.11428571428567,96.69428571428566,36.99999999999999,69455.4,51911.8,69581.20799999994,51893.43999999995,71.65,71.85,37.1,92.96,55.03000000000001,56.526317596435504,55.63537216186522,733.8122436523437,719.7,81.68421173095702,81.8638221740723,0.0180000010877848,55.64787368774412,0.0,719.5999999999997,71.84828571428568,92.94799999999995,37.11999999999999,66902.93000000001,51710.14,66885.16279999995,51701.89662857138
2021-04-27T09:30:00.0,72.5,72.6,36.0,89.8,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.5263175964355,58.7045059204102,752.22705078125,722.0,1000.0,400.0,82.315788269043,82.2353591918945,0.0180000010877848,58.7128372192383,0.0,true,true,720.7999999999998,72.54857142857139,90.21999999999994,35.99999999999999,64835.6,52417.2,65030.57599999994,52293.01028571425,72.15,72.38,36.5,92.66,54.9,56.526317596435504,55.89784240722658,735.3870666503907,718.4,81.8736846923828,82.05120773315431,0.0180000010877848,55.90284271240235,0.0,718.2199999999998,72.38171428571425,92.6848571428571,36.49999999999999,66567.85,51997.780000000006,66568.97748571422,51985.96788571425
2021-04-27T09:40:00.0,72.5,72.8,35.0,96.1,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.8421058654785,63.7044296264649,782.2265625,764.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,63.7044296264649,0.0,true,true,757.1999999999998,72.79999999999995,95.78285714285708,35.39999999999999,73420.4,55619.2,72526.77942857136,55124.15999999995,72.5,72.66999999999999,35.9,93.08000000000001,54.96999999999999,59.81052627563476,61.454463958740234,768.7267822265624,736.3,83.01052551269532,83.04829788208008,0.0180000010877848,61.461962127685545,0.0,736.1399999999999,72.67171428571426,93.04399999999995,35.879999999999995,68530.06000000001,53508.17999999999,68485.33708571424,53497.51342857139
2021-04-27T09:50:00.0,73.0,73.1,35.0,91.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.8421058654785,59.662727355957,757.976379394531,760.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,59.662727355957,0.0,true,true,760.1999999999998,73.10857142857138,91.23428571428566,34.99999999999999,69312.0,55555.99999999999,69356.30399999995,55577.13599999995,72.85,72.98,35.0,92.8,55.08,62.8421058654785,61.153567504882815,766.9214172363279,761.0,83.57894897460939,83.71134185791018,0.0180000010877848,61.756067657470695,0.0,761.1599999999999,72.9808571428571,92.80942857142851,35.019999999999996,70618.95999999999,55537.89,70642.43828571422,55550.147942857104
2021-04-27T10:00:00.0,73.0,73.4,35.0,92.2,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.8421058654785,65.6710662841797,794.026428222656,764.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,65.6710662841797,0.0,true,true,763.7999999999997,73.34857142857139,92.19142857142853,34.99999999999999,70440.8,56077.600000000006,70415.81314285709,56023.63885714281,73.0,73.24999999999999,35.0,91.93,54.989999999999995,62.8421058654785,60.26356124877928,761.5813842773437,761.3,83.57894897460939,83.71134185791018,0.0180000010877848,60.26356124877928,0.0,761.1399999999998,73.24742857142853,91.95657142857138,34.99999999999999,69983.91,55765.35,69990.39039999995,55751.626342857104
2021-04-27T10:10:00.0,73.5,73.6,36.0,94.8,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.6315765380859,62.9710159301758,777.826110839844,782.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9710159301758,0.0,true,true,780.1999999999998,73.53999999999996,94.95428571428566,35.99999999999999,74133.59999999999,57555.2,74083.33371428566,57375.90799999996,73.15,73.41999999999999,35.4,93.66999999999999,55.019999999999996,65.11578826904295,64.97019653320314,789.8211730957031,771.7,83.95789489746095,84.13304290771487,0.0180000010877848,65.57019653320313,0.0,771.8599999999999,73.41914285714282,93.63485714285711,35.39999999999999,72285.5,56658.759999999995,72273.63314285708,56669.69571428568
2021-04-27T10:20:00.0,73.5,73.8,36.0,89.5,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.6315765380859,62.9960098266602,777.97607421875,773.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,true,true,772.3999999999999,73.74857142857138,89.60285714285709,36.39999999999999,69183.5,57047.399999999994,69209.2468571428,56963.39657142852,73.5,73.64,36.0,92.28000000000002,54.99000000000001,66.63157653808591,62.9960098266602,777.97607421875,776.0,84.2105255126953,84.41417694091798,0.0180000010877848,62.9960098266602,0.0,775.9399999999999,73.6408571428571,92.28428571428564,36.05999999999999,71604.51,57144.490000000005,71605.12834285709,57140.74445714282
2021-04-27T10:30:00.0,73.5,73.9,37.0,95.8,54.9,75.0,85.0,65.0,76.5,73.5,3.0,0.0,77.0,74.0,85.0,55.0,62.8421058654785,62.9960098266602,777.97607421875,770.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,69.0043487548828,0.0,true,true,779.3999999999999,73.89999999999996,95.53428571428566,36.99999999999999,73766.0,56903.00000000001,74459.42228571423,57597.65999999996,73.5,73.8,37.0,93.01,54.989999999999995,65.88420867919919,62.9960098266602,777.97607421875,771.8,84.2105255126953,84.41417694091798,0.0180000010877848,63.596843719482465,0.0,772.9399999999998,73.80257142857138,93.01257142857136,36.94,71781.56,56958.930000000015,71893.32417142853,57045.12342857139
2021-04-27T10:40:00.0,74.0,74.1,37.0,91.7,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.8421020507812,66.8376235961914,801.025695800781,798.0,1000.0,400.0,85.4736862182617,85.4519805908203,0.0180000010877848,66.8376235961914,0.0,true,true,800.7999999999998,74.05714285714281,91.81999999999994,36.99999999999999,73176.6,59131.799999999996,73529.45599999993,59304.95999999995,73.7,73.94,37.0,92.52000000000001,55.04,68.85262832641597,68.3951431274414,813.9708496093751,793.6,84.96841888427738,85.06647186279298,0.0180000010877848,68.39847640991209,0.0,792.6999999999999,73.93742857142854,92.51999999999994,36.99999999999999,73426.29999999999,58678.97000000001,73340.11548571421,58610.38914285711
2021-04-27T10:50:00.0,74.0,74.2,38.0,94.8,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.8421020507812,66.8876190185547,801.32568359375,805.0,1000.0,400.0,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,true,true,803.3999999999999,74.17428571428567,94.35428571428565,37.99999999999999,76314.0,59731.0,75804.23314285708,59591.6211428571,74.0,74.10000000000001,37.7,92.47999999999999,54.96,68.84210205078121,66.8876190185547,801.32568359375,800.3,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,800.4399999999997,74.09999999999995,92.45857142857139,37.699999999999996,74009.13,59302.229999999996,74006.08851428566,59312.61811428567
2021-04-27T11:00:00.0,74.0,74.3,38.0,94.5,55.4,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,68.8421020507812,72.8959503173828,837.375671386719,808.0,1000.0,400.0,85.4736862182617,85.4519805908203,0.0180000010877848,72.9042892456055,0.0,true,true,809.1999999999999,74.29999999999995,94.14857142857137,37.99999999999999,76356.0,60034.399999999994,76185.02399999995,60123.55999999996,74.0,74.25999999999999,38.0,90.50999999999999,54.98,68.84210205078121,67.48845214843752,804.9306823730469,809.8,85.4736862182617,85.4519805908203,0.0180000010877848,67.48928604125977,0.0,809.7199999999999,74.26257142857139,90.52028571428566,37.99999999999999,73293.03,60135.79,73294.56748571424,60131.93302857138
2021-04-27T11:10:00.0,74.5,74.6,39.0,88.9,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,842.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,836.3999999999999,74.58285714285711,88.86571428571423,38.99999999999999,74853.8,62813.2,74327.28342857138,62381.10171428567,74.15,74.41999999999999,38.3,92.44000000000001,54.95,73.31578979492187,72.2825813293457,833.6954772949218,820.5,85.85263214111328,85.9492317199707,0.0180000010877848,72.28675079345702,0.0,820.3199999999999,74.41828571428569,92.45371428571424,38.3,75823.8,61062.62999999999,75820.45759999994,61047.69485714282
2021-04-27T11:20:00.0,74.5,74.7,40.0,93.0,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,820.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,816.9999999999999,74.70857142857139,93.11142857142852,39.99999999999999,76260.0,61254.0,76072.0371428571,61036.90285714281,74.5,74.60000000000001,39.4,92.49999999999999,55.15,73.7894744873047,70.26256561279298,821.575378417969,824.9,86.10526275634768,86.2992630004883,0.0180000010877848,70.26256561279298,0.0,824.8399999999999,74.60171428571425,92.49571428571423,39.39999999999999,76281.19999999998,61537.07000000001,76276.10857142851,61534.109942857096
2021-04-27T11:30:00.0,74.5,74.7,40.0,95.1,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,73.2631607055664,46.2292404174805,677.375427246094,823.0,1000.0,400.0,86.1052627563477,86.254768371582,0.0144000016152859,46.2292404174805,0.0,true,true,804.3999999999999,74.73428571428568,94.49142857142851,39.99999999999999,78267.29999999999,61478.100000000006,76008.90514285708,60116.259428571386,74.5,74.72,40.0,90.86999999999999,54.96,73.73684310913087,67.85923309326174,807.1553833007813,821.4,86.10526275634768,86.29481353759766,0.01764000114053491,67.85923309326174,0.0,818.9399999999998,74.7208571428571,90.82457142857137,39.99999999999999,74642.97,61375.079999999994,74372.77662857139,61191.88737142852
2021-04-27T11:40:00.0,74.0,74.4,39.0,81.1,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,32.9794387817383,597.876586914062,603.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,32.9794387817383,0.0,true,true,604.3999999999999,74.34857142857139,81.14285714285708,38.99999999999999,48903.299999999996,44863.200000000004,49042.74285714281,44936.276571428534,74.4,74.61,39.6,87.49000000000001,55.029999999999994,38.35789451599122,36.5302131652832,619.1812622070311,668.3,78.98947372436523,78.85156326293945,0.01728000044822695,36.5302131652832,0.0,670.4599999999997,74.60657142857139,87.54399999999995,39.599999999999994,58671.250000000015,49867.26000000001,58901.58497142852,50026.307314285674
2021-04-27T11:50:00.0,73.5,73.6,39.0,80.2,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,27.3878860473633,564.327331542969,603.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,27.3712158203125,0.0,true,true,603.3999999999999,73.54857142857139,80.22571428571423,38.99999999999999,48360.6,44380.799999999996,48408.19599999996,44379.20799999997,73.65,73.81000000000002,39.0,81.80000000000001,54.86999999999999,32.0,30.25865478515625,581.5519104003906,601.6,76.63157653808591,76.67381286621091,0.0180000010877848,30.252820587158215,0.0,601.7399999999999,73.80914285714282,81.79742857142853,38.99999999999999,49212.57,44403.479999999996,49222.00759999995,44413.533028571386
2021-04-27T12:00:00.0,73.0,73.1,38.0,81.5,54.8,74.0,85.0,65.0,75.5,72.5,3.0,0.0,76.0,73.0,85.0,55.0,29.4736843109131,33.9463043212891,603.677795410156,593.0,1000.0,400.0,76.6315765380859,76.1180648803711,0.0180000010877848,33.9463043212891,0.0,true,true,592.9999999999999,73.07428571428566,81.4571428571428,37.99999999999999,48329.5,43348.299999999996,48304.08571428567,43333.051428571394,73.0,73.24000000000001,38.2,80.68,55.010000000000005,29.473684310913093,30.206269836425783,581.2376037597656,597.0,76.63157653808591,76.13565597534179,0.0180000010877848,30.20043334960937,0.0,597.0999999999998,73.24171428571424,80.68599999999996,38.199999999999996,48168.33,43724.59,48179.34165714281,43732.9758285714
2021-04-27T12:10:00.0,73.0,73.0,38.0,83.5,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.6962585449219,620.177551269531,628.0,1000.0,400.0,77.8947372436523,77.9183807373047,0.0180000010877848,36.6962585449219,0.0,true,true,622.5999999999999,72.97428571428567,83.47428571428566,37.599999999999994,52438.0,45844.0,51971.09028571424,45433.790285714254,72.8,72.96,37.3,83.52,54.94000000000001,35.936841201782215,37.3746192932129,631.4476989746092,606.6,77.26315765380858,77.15003280639648,0.0180000010877848,37.376286315917994,0.0,606.24,72.9608571428571,83.50114285714281,37.31999999999999,50688.909999999996,44257.130000000005,50643.62131428568,44231.39325714283
2021-04-27T12:20:00.0,73.0,73.1,38.0,88.6,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8379211425781,621.027526855469,606.0,1000.0,400.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,true,true,608.3999999999999,73.09999999999995,88.30857142857138,37.99999999999999,53691.6,44298.6,53726.93485714282,44474.03999999996,73.0,73.02000000000001,38.0,86.14000000000001,54.989999999999995,38.421051025390604,36.82708892822266,620.9625305175782,614.3,77.89473724365232,77.94009857177733,0.0180000010877848,36.82708892822266,0.0,614.66,73.02085714285708,86.14428571428566,37.98,52919.27,44856.08,52948.92085714281,44882.808399999965
2021-04-27T12:30:00.0,73.0,73.1,39.0,85.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,37.8947372436523,24.8212585449219,548.927551269531,615.0,1000.0,400.0,77.8947372436523,77.9021911621094,0.0180000010877848,24.8045883178711,0.0,true,true,603.7999999999998,73.09142857142852,85.17714285714281,38.99999999999999,52705.5,44956.5,51429.95885714282,44132.60457142853,73.0,73.12,38.8,86.37000000000002,55.05,38.36841964721677,35.63625488281248,613.8175292968751,613.5,77.89473724365232,77.94765396118166,0.0180000010877848,35.6345878601074,0.0,612.0799999999999,73.1191428571428,86.34171428571423,38.8,52986.92999999999,44859.18,52848.64239999997,44754.83645714282
2021-04-27T12:40:00.0,72.5,72.8,41.0,77.3,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.0,22.6463851928711,535.878295898437,546.0,1000.0,400.0,75.3684234619141,75.075813293457,0.0180000010877848,22.6380462646484,0.0,true,true,545.3999999999999,72.77428571428567,77.23142857142852,40.999999999999986,42205.799999999996,39748.799999999996,42122.021142857106,39691.095428571396,72.75,72.98999999999998,40.1,78.89999999999999,54.94,22.26315784454345,22.757169342041017,532.9429931640623,558.1,75.74736938476562,75.50713119506835,0.0180000010877848,22.144665527343754,0.0,559.6399999999999,72.98914285714281,78.92999999999995,40.099999999999994,44047.03999999999,40737.3,44182.83268571425,40849.57297142854
2021-04-27T12:50:00.0,72.0,72.4,40.0,74.1,51.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.2105255126953,24.7047729492187,548.228637695312,543.0,1000.0,400.0,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,true,true,543.1999999999998,72.3828571428571,74.21999999999996,40.19999999999999,40236.299999999996,39313.200000000004,40316.30399999996,39318.367999999966,72.35,72.53999999999999,40.8,76.11,52.629999999999995,20.09473648071289,21.873922729492172,531.2435180664063,551.4,74.86315765380861,74.72359771728514,0.0180000010877848,21.870587158203108,0.0,550.9799999999998,72.5408571428571,76.1288571428571,40.8,41973.18,39998.700000000004,41950.94657142853,39968.8078285714
2021-04-27T13:00:00.0,72.0,72.2,40.0,80.6,59.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,25.1578941345215,42.7297744750977,656.378601074219,511.0,1000.0,400.0,74.1052627563477,74.2419204711914,0.0144000016152859,42.7297744750977,0.0,true,true,534.1999999999998,72.17428571428567,81.28571428571422,39.99999999999999,41186.6,36894.200000000004,43422.82857142852,38555.50342857139,72.0,72.20000000000002,40.0,77.49,55.010000000000005,23.115788650512677,26.507273101806597,559.0436340332028,526.0,74.10526275634768,74.20193710327145,0.01764000114053491,26.507273101806597,0.0,528.6399999999998,72.19914285714282,77.50628571428567,39.99999999999999,40751.68,37977.42,40972.12914285711,38167.52297142854
2021-04-27T13:10:00.0,72.5,72.8,39.0,92.7,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,49.2631568908691,50.2629013061523,701.577453613281,697.0,1000.0,400.0,82.315788269043,82.3963928222656,0.0180000010877848,50.2629013061523,0.0,true,true,696.3999999999999,72.76571428571424,92.42571428571424,38.99999999999999,64611.9,50741.6,64365.26742857138,50674.043428571385,72.15,72.34,39.2,90.58000000000001,57.30999999999999,46.99999923706055,48.88881988525391,693.3329162597654,650.1,80.92631530761717,81.04159622192381,0.01728000044822695,48.89298706054687,0.0,647.9999999999998,72.33999999999996,90.55599999999995,39.199999999999996,58927.990000000005,47036.759999999995,58704.99737142853,46884.46759999996
2021-04-27T13:20:00.0,73.5,73.9,40.0,91.3,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,45.8947372436523,41.4295196533203,648.577087402344,678.0,1000.0,400.0,80.4210510253906,80.2447891235352,0.0180000010877848,41.4295196533203,0.0,true,true,676.8,73.88285714285709,91.3428571428571,39.99999999999999,61901.4,50104.200000000004,61820.84571428568,50003.91771428568,73.25,73.45,39.5,91.0,55.0,47.242105102539014,43.302861785888666,663.4171508789062,694.4,81.49473571777345,81.41544799804687,0.01728000044822695,43.30369491577149,0.0,694.0999999999998,73.4508571428571,90.98885714285709,39.49999999999999,63168.979999999996,51001.219999999994,63142.56531428567,50979.826799999966
2021-04-27T13:30:00.0,74.0,74.1,41.0,82.2,53.6,75.0,85.0,65.0,76.5,73.5,3.0,0.0,77.0,74.0,85.0,55.0,34.2105255126953,37.3212509155273,623.927490234375,621.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,37.3212509155273,0.0,true,true,624.5999999999999,74.10857142857137,82.10571428571424,40.999999999999986,51046.200000000004,46016.1,51283.22914285711,46288.213714285666,73.9,74.05000000000001,40.7,86.37000000000002,54.750000000000014,36.34736785888671,34.72371749877929,608.3422790527344,638.3,78.39999999999998,78.43971710205078,0.0180000010877848,34.71871871948242,0.0,638.7599999999999,74.05171428571424,86.36485714285709,40.699999999999996,55142.02999999999,47264.43999999999,55180.58657142852,47299.91479999997
2021-04-27T13:40:00.0,74.0,74.1,43.0,89.2,55.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,44.5295639038086,631.177368164062,625.0,1000.0,400.0,78.5263137817383,78.6195831298828,0.0180000010877848,38.5295639038086,0.0,true,true,624.7999999999998,74.03999999999995,88.96857142857138,42.599999999999994,55750.0,46312.5,55587.56342857138,46260.19199999996,73.9,74.02000000000001,41.6,84.42000000000002,52.82000000000001,39.821052932739256,40.191242218017564,637.5474304199219,629.4,78.02105255126949,78.14309463500977,0.0180000010877848,39.592076110839834,0.0,628.9999999999999,74.01571428571425,84.43371428571423,41.61999999999998,53135.64,46588.19,53107.26839999996,46555.88079999997
2021-04-27T13:50:00.0,74.0,74.3,45.0,87.6,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,609.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,610.1999999999998,74.30857142857138,87.71999999999994,44.599999999999994,53348.399999999994,45248.7,53526.74399999995,45343.09028571424,74.0,74.17999999999999,43.7,88.08999999999999,54.8,40.84210586547851,38.562896728515604,631.3773803710939,613.7,78.5263137817383,78.68421173095702,0.0180000010877848,38.562896728515604,0.0,614.1799999999998,74.18342857142855,88.08742857142853,43.69999999999999,54061.469999999994,45523.759999999995,54101.897428571385,45561.594171428536
2021-04-27T14:00:00.0,74.5,74.5,46.0,82.0,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,32.315788269043,19.4129180908203,516.477478027344,621.0,1000.0,400.0,77.8947372436523,77.4008941650391,0.0180000010877848,19.3879165649414,0.0,true,true,609.9999999999999,74.4828571428571,81.70857142857137,45.999999999999986,50922.0,46264.5,49842.22857142853,45434.54285714282,74.1,74.38999999999999,45.6,86.64999999999999,55.36,37.51578903198241,34.6987350463867,611.78740234375,625.8,78.3999984741211,78.36679382324218,0.0180000010877848,35.29456863403319,0.0,623.18,74.38828571428567,86.64228571428566,45.58,54230.48999999999,46553.49999999999,54006.47005714282,46357.373599999955
2021-04-27T14:10:00.0,74.0,74.1,45.0,79.3,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.2631578445435,15.138069152832,490.828399658203,533.0,1000.0,400.0,73.4736862182617,73.5326309204102,0.0180000010877848,15.1214065551758,0.0,true,true,525.3999999999999,74.16857142857137,79.17142857142852,45.39999999999999,42266.9,39495.299999999996,41596.668571428534,38968.16742857139,74.0,74.28,45.9,80.65,55.580000000000005,19.905263423919724,19.046334838867192,514.2779876708985,556.4,74.86315841674806,74.7386405944824,0.0180000010877848,19.028837585449217,0.0,557.3399999999999,74.28342857142852,80.64485714285709,45.879999999999995,44879.99,41330.91,44954.563771428526,41403.00474285711
2021-04-27T14:20:00.0,73.5,73.8,44.0,80.0,55.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.1578950881958,14.4965057373047,486.979034423828,511.0,1000.0,400.0,73.4736862182617,73.4570617675781,0.0180000010877848,14.4965057373047,0.0,true,true,510.39999999999986,73.79999999999995,79.97428571428566,43.999999999999986,40880.0,37711.799999999996,40818.87542857139,37667.51999999997,73.65,73.89999999999999,44.7,78.22,55.45,15.231579017639188,15.1406349182129,490.84380187988273,511.6,73.4736862182617,73.45706176757811,0.0180000010877848,15.13646926879883,0.0,512.6799999999998,73.89828571428566,78.23199999999996,44.72,40020.189999999995,37807.09,40108.63388571425,37886.2910285714
2021-04-27T14:30:00.0,73.5,73.8,43.0,77.5,56.0,72.0,85.0,65.0,76.0,73.0,3.0,0.0,74.0,71.0,85.0,55.0,9.36842060089111,9.33882904052734,456.032958984375,495.0,1000.0,400.0,72.8421020507812,72.8438262939453,0.0180000010877848,9.33882904052734,0.0,false,true,474.9999999999999,73.7828571428571,77.16571428571424,42.99999999999999,38362.5,36531.0,36653.71428571426,35046.857142857116,73.55,73.84999999999998,43.6,77.17,55.3,11.252631378173827,10.457559204101553,466.34534606933596,501.5,73.15789413452146,73.11550369262696,0.0180000010877848,11.656726074218739,0.0,499.12,73.84914285714282,77.16742857142853,43.59999999999999,38706.7,37036.0,38522.204171428544,36859.864514285684
2021-04-27T14:40:00.0,73.0,73.3,42.0,58.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,73.24857142857138,58.26571428571425,41.99999999999999,23903.0,30053.0,23958.861714285697,30119.812571428545,73.3,73.49999999999999,42.7,63.3,54.68000000000001,0.0,0.0,400.0,420.6,70.37894592285157,70.26063919067383,0.0180000010877848,0.0,0.0,423.03999999999996,73.49828571428567,63.29999999999997,42.699999999999996,26693.860000000004,30915.309999999998,26859.731885714264,31094.197999999975
2021-04-27T14:50:00.0,72.5,72.7,41.0,56.9,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,72.67428571428567,56.90857142857139,40.999999999999986,23329.0,29807.0,23264.223999999984,29709.24799999998,72.7,72.87000000000002,41.5,57.39,54.25999999999999,0.0,0.0,400.0,410.6,70.31578826904298,70.18798828125,0.0180000010877848,0.0,0.0,410.65999999999997,72.87085714285709,57.39257142857139,41.49999999999999,23564.04,29920.35,23568.76439999998,29925.15445714283
2021-04-27T15:00:00.0,72.0,72.4,41.0,56.7,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,72.39142857142855,56.751428571428534,40.999999999999986,23417.100000000002,29901.2,23336.187428571408,29767.355428571413,72.35,72.47999999999999,41.0,56.75,54.239999999999995,0.0,0.0,400.0,410.3,70.31578826904298,70.18798828125,0.0180000010877848,0.0,0.0,410.35999999999996,72.48171428571428,56.750857142857114,40.99999999999999,23284.57,29738.460000000003,23288.31502857141,29743.591199999977
2021-04-27T15:10:00.0,72.0,72.3,41.0,56.7,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,72.30857142857138,56.751428571428534,40.999999999999986,23076.9,29426.1,23097.831428571408,29429.588571428543,72.0,72.37999999999998,41.0,56.910000000000004,54.64,0.0,0.0,400.0,409.4,70.31578826904298,70.18798828125,0.0180000010877848,0.0,0.0,409.46,72.37914285714282,56.910857142857104,40.99999999999999,23299.05,29632.420000000002,23302.79759999998,29636.403142857125
2021-04-27T15:20:00.0,72.0,72.2,42.0,57.2,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,402.19999999999993,72.19999999999996,57.18285714285712,41.99999999999999,23280.4,29385.4,22998.94514285713,29038.83999999998,72.0,72.21000000000001,41.3,56.980000000000004,54.9,0.0,0.0,400.0,401.5,70.31578826904298,70.18798828125,0.0180000010877848,0.0,0.0,401.37999999999994,72.2108571428571,56.975714285714254,41.3,22877.449999999997,28992.27,22868.829714285694,28983.976285714267
2021-04-27T15:30:00.0,72.0,72.2,44.0,57.5,55.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,406.99999999999994,72.17428571428567,57.51714285714283,43.999999999999986,23230.0,29168.800000000003,23409.47714285713,29374.934285714266,72.0,72.20000000000002,43.0,57.30999999999999,55.39000000000001,0.0,0.0,400.0,403.3,70.31578826904298,70.18798828125,0.0180000010877848,0.0,0.0,403.65999999999997,72.19828571428567,57.3125714285714,42.99999999999999,23113.44,29118.26,23135.05422857141,29143.553085714266
2021-04-27T15:40:00.0,71.5,71.8,46.0,57.9,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,71.79999999999995,57.87428571428568,46.19999999999999,23739.0,29438.0,23902.07999999998,29653.399999999972,71.9,72.09,45.2,58.089999999999996,56.260000000000005,0.0,0.0,400.0,410.0,70.31578826904298,70.18798828125,0.0180000010877848,0.0,0.0,410.2399999999999,72.09171428571423,58.08742857142853,45.21999999999999,23817.29,29556.870000000003,23830.120571428553,29574.748114285692
2021-04-27T15:50:00.0,71.0,71.2,48.0,58.2,56.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,71.16571428571424,58.20857142857139,47.99999999999999,24036.600000000002,29405.600000000002,24040.139999999978,29391.439999999973,71.2,71.41,47.2,57.57000000000001,55.529999999999994,0.0,0.0,400.0,414.5,70.31578826904298,70.18798828125,0.0180000010877848,0.0,0.0,414.25999999999993,71.40828571428567,57.57342857142854,47.17999999999999,23862.120000000003,29599.909999999996,23849.92662857141,29581.83594285712
2021-04-27T16:00:00.0,70.5,70.9,48.0,56.3,53.7,71.5,85.0,65.0,73.0,70.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.87428571428568,56.26571428571425,47.599999999999994,23420.8,29494.4,23203.980571428554,29228.555428571406,70.75,70.97,48.0,57.169999999999995,54.370000000000005,0.0,0.0,400.0,413.3,70.31578826904298,70.18798828125,0.0180000010877848,0.0,0.0,412.75999999999993,70.96999999999994,57.1665714285714,47.94,23628.43,29331.94000000001,23596.07199999998,29293.579085714264
2021-04-27T16:10:00.0,70.5,70.6,45.0,57.2,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,70.57428571428568,57.17428571428569,44.8,23623.600000000002,29157.8,23647.284571428554,29189.524571428552,70.5,70.68,45.9,56.980000000000004,55.09000000000001,0.0,0.0,400.0,413.0,70.31578826904298,70.18798828125,0.0180000010877848,0.0,0.0,413.29999999999984,70.67999999999996,56.979999999999976,45.94,23533.280000000002,29190.72,23550.096457142838,29211.983999999975
2021-04-27T16:20:00.0,70.0,70.3,43.0,56.9,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,7.78947353363037,8.54104614257813,451.246276855469,423.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,8.54937744140625,0.0,true,true,417.99999999999994,70.29999999999995,56.90857142857139,42.99999999999999,24068.7,29736.899999999998,23787.78285714284,29385.399999999976,70.25,70.39999999999999,43.7,57.06,54.95,2.5473684072494494,4.381475830078125,419.08885498046885,417.0,70.31578826904298,70.18798828125,0.0180000010877848,3.786474609375,0.0,416.53999999999985,70.40171428571423,57.061714285714245,43.71999999999999,23793.860000000004,29356.580000000005,23768.41548571427,29324.987028571406
2021-04-27T16:30:00.0,70.0,70.0,42.0,71.4,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,11.7894735336304,1.52316284179687,409.138977050781,448.0,1000.0,400.0,71.5789489746094,71.492561340332,0.0158399995416403,1.51483154296875,0.0,true,true,445.3999999999999,70.05142857142853,71.04857142857139,41.99999999999999,31987.200000000004,31360.0,31645.03371428569,31200.906285714264,70.0,70.17,42.6,60.249999999999986,54.56,9.694736862182616,10.08870849609373,460.5322509765626,439.0,71.3894744873047,71.36189422607421,0.017496000975370442,10.094540405273467,0.0,439.25999999999993,70.17257142857139,60.243999999999986,42.599999999999994,26480.190000000002,30803.559999999998,26489.94714285712,30823.139657142827
2021-04-27T16:40:00.0,70.0,70.2,41.0,57.6,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,70.17428571428567,57.617142857142824,40.999999999999986,24537.600000000002,29905.2,24464.23885714284,29796.001714285692,70.0,70.20000000000002,41.7,61.46,54.39,1.231578969955443,0.164520263671875,400.98212280273435,433.0,70.9473648071289,70.8395751953125,0.01778400056064131,0.162020874023438,0.0,433.05999999999995,70.19571428571425,61.465999999999966,41.699999999999996,26637.829999999998,30396.410000000003,26642.403142857125,30398.734457142833
2021-04-27T16:50:00.0,70.0,70.0,41.0,57.1,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,428.99999999999994,69.9485714285714,57.117142857142824,40.999999999999986,24667.2,30240.0,24503.25428571427,30007.937142857125,69.9,70.03,41.0,57.3,54.739999999999995,0.0,0.0,400.0,424.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,424.2599999999999,70.02914285714282,57.299999999999976,40.99999999999999,24294.93,29692.640000000003,24309.900228571405,29710.425942857117
2021-04-27T17:00:00.0,69.5,69.8,42.0,57.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.526315808296204,18.0250015258789,508.149993896484,423.0,1000.0,400.0,70.315788269043,70.4220504760742,0.0180000010877848,18.0499954223633,0.0,true,true,439.79999999999995,69.7228571428571,57.40285714285711,41.99999999999999,24364.8,29525.399999999998,25245.776571428552,30664.112571428548,69.5,69.78999999999999,41.6,57.510000000000005,55.55999999999999,0.0526315808296204,1.8025001525878899,410.81499938964845,428.8,70.63157653808594,70.55922317504884,0.0180000010877848,1.8049995422363299,0.0,430.93999999999994,69.78828571428569,57.479999999999976,41.599999999999994,24659.66,29926.390000000003,24769.852285714274,30074.770628571405
2021-04-27T17:10:00.0,70.0,70.0,43.0,79.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.1052627563477,32.9486465454102,561.691833496094,561.0,1000.0,400.0,75.3684234619141,75.5015716552734,0.0180000010877848,26.9486465454102,0.0,true,true,556.9999999999999,69.9828571428571,79.14285714285708,42.99999999999999,44375.1,39270.0,44082.571428571384,38980.451428571396,69.55,69.7,42.3,72.78,55.52,23.715789222717326,26.266748046875,554.0004577636719,519.8,73.85263214111328,73.97274398803711,0.0180000010877848,25.68174438476562,0.0,518.2,69.70342857142853,72.82028571428569,42.3,38023.8,36233.23,37925.90908571425,36123.27759999997
2021-04-27T17:20:00.0,70.5,70.7,44.0,79.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.7894744873047,29.9234771728516,579.540832519531,587.0,1000.0,400.0,76.0,76.163459777832,0.0180000010877848,29.9234771728516,0.0,true,true,586.1999999999999,70.63999999999996,79.27428571428567,43.999999999999986,46549.1,41500.9,46470.58628571426,41409.16799999997,70.15,70.29,43.6,80.11,55.65,31.789474487304695,31.182698059082043,583.4961730957029,571.3,75.62105407714846,75.81330947875976,0.0180000010877848,30.586863708496104,0.0,570.9999999999999,70.28828571428568,80.09542857142853,43.599999999999994,45770.08,40158.04,45735.90702857139,40136.13628571426
2021-04-27T17:30:00.0,71.0,71.2,45.0,80.7,54.3,71.0,85.0,65.0,74.0,71.0,3.0,0.0,73.0,70.0,85.0,55.0,31.5789470672607,27.8567504882812,567.140502929687,590.0,1000.0,400.0,76.0,76.163459777832,0.0144000016152859,15.8567504882812,0.0,true,true,575.3999999999999,71.20857142857137,80.58857142857138,45.19999999999999,47613.0,42008.0,46370.66399999996,40973.41199999996,70.65,70.93,44.8,80.60000000000001,55.33999999999999,31.663157844543434,30.69760513305662,584.1856201171875,587.9,76.0,76.16345977783202,0.01764000114053491,30.09927139282225,0.0,585.8199999999999,70.93342857142854,80.5965714285714,44.82,47382.07,41699.72000000001,47213.63759999997,41553.82817142854
2021-04-27T17:40:00.0,71.0,71.0,46.0,77.8,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.4210529327393,5.95690155029297,435.741394042969,476.0,1000.0,400.0,71.5789489746094,71.4280548095703,0.0180000010877848,5.94023132324219,0.0,true,true,474.9999999999999,70.96571428571424,77.97999999999996,45.999999999999986,37032.799999999996,33796.0,37040.49999999997,33708.71428571425,71.0,71.18,45.9,76.5,55.089999999999996,13.0,10.368500518798829,462.211001586914,505.2,72.71578826904295,72.44319915771486,0.01728000044822695,10.356831359863277,0.0,506.55999999999983,71.17742857142854,76.5231428571428,45.879999999999995,38660.37,35962.74,38772.23411428569,36058.36617142854
2021-04-27T17:50:00.0,70.5,70.8,46.0,60.5,55.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.78947353363037,5.66617584228516,433.947052001953,441.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,5.65784454345703,0.0,true,true,443.99999999999994,70.79999999999995,60.491428571428536,45.999999999999986,26680.5,31222.8,26858.194285714268,31435.199999999975,70.55,70.88999999999999,46.0,68.53999999999999,54.85,6.71578946113587,5.7640151977539045,434.5790802001952,448.7,70.9473648071289,70.79641036987306,0.0180000010877848,5.7548500061035135,0.0,449.15999999999985,70.89257142857139,68.52542857142853,45.99999999999999,30802.379999999997,31808.390000000003,30822.855714285688,31842.202742857113
2021-04-27T18:00:00.0,70.5,70.5,46.0,57.8,55.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,70.50857142857139,57.85999999999997,45.999999999999986,24969.6,30456.0,24960.80399999998,30417.397714285686,70.5,70.61999999999999,46.0,58.3,55.029999999999994,5.210526180267333,2.8501075744628936,417.0956329345703,443.5,70.69473419189453,70.60035705566408,0.0180000010877848,3.4426094055175773,0.0,443.4599999999999,70.61999999999996,58.30342857142854,45.99999999999999,25858.15,31320.54,25857.26188571427,31317.631542857118
2021-04-27T18:10:00.0,70.0,70.3,46.0,56.8,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,70.30857142857138,56.82571428571425,45.79999999999999,24367.199999999997,30158.699999999997,24310.04057142855,30078.006857142835,70.1,70.35999999999999,46.0,57.45,54.7,0.0,0.0,400.0,429.3,70.31578826904298,70.34140014648439,0.0180000010877848,0.0,0.0,429.17999999999995,70.35999999999997,57.446571428571396,45.98,24664.080000000005,30205.65,24655.63748571427,30197.17851428569
2021-04-27T18:20:00.0,70.0,70.3,45.0,57.0,53.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,424.19999999999993,70.22285714285711,57.00857142857139,44.99999999999999,24282.0,29947.8,24183.035999999982,29788.535999999982,70.0,70.24,45.1,57.44,55.239999999999995,0.0,0.0,400.0,424.3,70.31578826904298,70.34140014648439,0.0180000010877848,0.0,0.0,424.17999999999995,70.23485714285712,57.438285714285676,45.12,24371.359999999997,29802.9,24363.871485714266,29792.238685714263
2021-04-27T18:30:00.0,70.0,70.1,44.0,57.4,55.3,69.0,85.0,65.0,71.5,68.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,422.19999999999993,70.09999999999995,57.42571428571425,43.999999999999986,24280.2,29652.3,24245.136571428553,29596.219999999976,70.0,70.10000000000001,44.2,57.160000000000004,55.089999999999996,0.0,0.0,400.0,420.3,70.31578826904298,70.34140014648439,0.0180000010877848,0.0,0.0,420.4799999999999,70.10428571428567,57.161714285714254,44.199999999999996,24024.25,29463.03,24035.23039999998,29477.464971428544
2021-04-27T18:40:00.0,70.0,70.1,44.0,57.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,418.99999999999994,70.10857142857138,57.07428571428568,43.999999999999986,23924.9,29371.899999999998,23914.125714285696,29375.491428571404,70.0,70.10000000000001,44.0,57.21999999999999,55.03000000000001,0.0,0.0,400.0,423.0,70.31578826904298,70.34140014648439,0.0180000010877848,0.0,0.0,422.9999999999999,70.1008571428571,57.21828571428567,43.99999999999999,24204.44,29652.3,24203.66439999998,29652.659142857116
2021-04-27T18:50:00.0,70.0,70.1,43.0,57.5,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,70.0828571428571,57.422857142857104,42.99999999999999,23575.0,28740.999999999996,23440.010285714267,28607.82228571426,70.0,70.07000000000001,43.5,57.15999999999999,55.1,0.0,0.0,400.0,413.0,70.31578826904298,70.34140014648439,0.0180000010877848,0.0,0.0,412.82,70.06742857142852,57.15742857142855,43.499999999999986,23606.84,28938.909999999996,23595.43022857141,28925.23565714283
2021-04-27T19:00:00.0,70.0,70.0,43.0,57.2,55.5,69.5,85.0,65.0,71.0,68.0,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.99142857142854,57.16571428571425,42.99999999999999,23623.600000000002,28910.0,23643.73942857141,28948.45485714284,70.0,70.03,43.0,56.94,54.720000000000006,0.0,0.0,400.0,410.6,70.31578826904298,70.34140014648439,0.0180000010877848,0.0,0.0,410.9,70.03171428571424,56.942571428571384,42.99999999999999,23379.45,28754.329999999998,23397.721028571414,28776.02925714283
2021-04-27T19:10:00.0,70.0,70.0,43.0,56.7,54.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,417.9999999999999,69.97428571428567,56.67428571428568,42.99999999999999,23587.2,29120.0,23689.851428571408,29249.251428571402,70.0,70.0,43.0,57.2,55.05999999999999,0.0,0.0,400.0,414.8,70.31578826904298,70.34140014648439,0.0180000010877848,0.0,0.0,414.75999999999993,69.99828571428567,57.19914285714283,42.99999999999999,23726.26,29036.0,23723.604228571414,29032.481199999973
2021-04-27T19:20:00.0,69.5,69.9,43.0,57.1,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,415.99999999999994,69.89999999999996,57.117142857142824,42.79999999999999,23753.600000000002,29078.4,23760.731428571413,29078.39999999998,69.5,69.91,43.0,57.07000000000001,55.15999999999999,0.0,0.0,400.0,417.0,70.31578826904298,70.34140014648439,0.0180000010877848,0.0,0.0,416.9799999999999,69.91171428571425,57.07257142857141,42.98,23797.82,29152.49,23797.835771428556,29151.79262857141
2021-04-27T19:30:00.0,69.5,69.7,42.0,57.2,55.3,71.0,85.0,65.0,71.5,68.5,3.0,0.0,73.0,70.0,85.0,55.0,0.0,6.0,436.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,6.00833129882812,0.0,true,true,418.4,69.75142857142853,57.217142857142825,41.99999999999999,23966.800000000003,29204.300000000003,23939.652571428556,29183.997714285695,69.5,69.82000000000001,42.2,57.000000000000014,54.95,0.0,0.6,403.6,417.6,70.31578826904298,70.34140014648439,0.0180000010877848,0.600833129882812,0.0,417.5999999999999,69.82257142857138,56.999999999999964,42.21999999999999,23803.35,29156.799999999996,23803.250457142836,29157.870342857117
2021-04-27T19:40:00.0,69.5,69.7,41.0,56.9,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,11.0071105957031,466.042663574219,426.0,1000.0,400.0,70.9473648071289,71.3199920654297,0.0180000010877848,11.0071105957031,0.0,true,true,428.99999999999994,69.7428571428571,56.83999999999997,40.999999999999986,24239.399999999998,29692.2,24384.359999999982,29919.685714285693,69.5,69.77000000000001,41.7,56.88000000000001,54.69999999999999,6.105263233184809,8.752661132812493,452.53596191406257,422.8,70.37894592285157,70.48261566162111,0.0180000010877848,8.757659912109364,0.0,423.2199999999999,69.76914285714282,56.87399999999997,41.699999999999996,24048.629999999997,29498.72,24069.97474285712,29527.653542857122
2021-04-27T19:50:00.0,69.5,69.8,41.0,64.2,53.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,15.99755859375,495.9853515625,460.0,1000.0,400.0,72.8421020507812,72.7824325561523,0.0180000010877848,16.0058898925781,0.0,true,true,465.9999999999999,69.77428571428567,64.02857142857138,40.999999999999986,29532.0,32108.0,29837.314285714256,32514.817142857115,69.5,69.67999999999999,41.0,61.85000000000001,54.830000000000005,11.1578950881958,13.749774169921869,482.513641357422,449.5,72.02105178833008,72.07089767456057,0.0180000010877848,13.75643920898435,0.0,450.17999999999984,69.67571428571425,61.83028571428569,40.99999999999999,27828.140000000003,31321.45,27862.743885714262,31366.990399999973
2021-04-27T20:00:00.0,70.0,70.1,41.0,77.4,53.8,70.5,85.0,65.0,73.0,70.0,3.0,0.0,72.5,69.5,85.0,55.0,16.2105255126953,12.9884948730469,477.930969238281,483.0,1000.0,400.0,72.8421020507812,72.766731262207,0.0180000010877848,6.98016357421875,0.0,true,true,478.9999999999999,70.11714285714282,77.13428571428567,40.999999999999986,37384.200000000004,33858.299999999996,36947.322857142826,33586.11142857141,69.7,69.93,41.0,74.04999999999998,54.36999999999999,16.210525512695302,15.231179809570332,491.3870788574219,481.8,72.84210205078121,72.78086242675778,0.0180000010877848,14.634512329101565,0.0,480.1,69.93342857142852,74.06714285714281,40.99999999999999,35683.66,33692.490000000005,35571.73657142855,33575.278114285684
2021-04-27T20:10:00.0,70.0,70.3,40.0,59.3,54.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,2.63157892227173,1.98138427734375,411.888305664062,445.0,1000.0,400.0,71.5789489746094,71.3864898681641,0.0180000010877848,1.98138427734375,0.0,true,true,446.5999999999999,70.29999999999995,59.28285714285711,40.39999999999999,26388.5,31283.5,26475.72399999998,31395.979999999974,70.0,70.30999999999999,40.9,66.36,54.73,4.936842179298401,3.8369110107421847,423.02146606445285,459.2,71.76842193603515,71.58333435058594,0.0180000010877848,4.231668090820309,0.0,459.7199999999999,70.3091428571428,66.3668571428571,40.879999999999995,30520.870000000003,32286.21,30558.232914285694,32322.383657142833
2021-04-27T20:20:00.0,69.5,69.8,41.0,56.5,53.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.40725708007812,426.443542480469,432.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,true,true,430.19999999999993,69.76571428571424,56.49142857142854,40.79999999999999,24408.0,30153.6,24302.612571428555,30013.21028571426,69.8,70.03999999999999,40.3,57.260000000000005,53.839999999999996,0.7894736766815189,2.0723876953124987,412.4343261718751,433.0,71.13684005737306,71.06321640014652,0.0180000010877848,2.071554565429686,0.0,433.25999999999993,70.03828571428566,57.25999999999997,40.31999999999999,24797.030000000002,30328.419999999995,24811.3665142857,30345.75074285711
2021-04-27T20:30:00.0,69.5,69.5,40.0,56.4,53.9,70.0,85.0,65.0,72.5,69.5,3.0,0.0,72.0,69.0,85.0,55.0,5.47368431091309,4.4322509765625,426.593505859375,419.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,4.4322509765625,0.0,false,true,420.79999999999995,69.47428571428567,56.374285714285676,39.99999999999999,23631.6,29120.5,23722.29942857141,29234.779428571408,69.5,69.59,40.7,56.339999999999996,53.760000000000005,3.2526315212249757,4.409756469726557,426.45853881835944,426.2,70.9473648071289,70.9407653808594,0.0180000010877848,4.409756469726557,0.0,425.91999999999996,69.58999999999996,56.339142857142825,40.69999999999999,24011.850000000002,29659.54,23995.75799999998,29640.036457142833
2021-04-27T20:40:00.0,69.0,69.3,40.0,56.5,53.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,419.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,421.7999999999999,69.3428571428571,56.474285714285685,39.99999999999999,23673.5,29036.699999999997,23820.853714285695,29248.81714285712,69.0,69.36999999999999,40.0,56.53000000000001,54.25,0.0,3.2825317382812487,421.9746337890623,414.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.248373413085937,0.0,414.5799999999999,69.37342857142853,56.52828571428569,39.99999999999999,23403.129999999997,28719.15,23435.290114285697,28760.81674285712
2021-04-27T20:50:00.0,69.0,69.3,40.0,58.4,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,416.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,414.79999999999995,69.30857142857138,58.44285714285711,39.99999999999999,24294.399999999998,28828.8,24242.097142857125,28749.195428571406,69.0,69.24999999999999,40.0,58.92999999999999,57.96,0.0,3.51580810546875,421.09484863281193,421.5,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,420.83999999999986,69.24828571428569,58.93599999999996,39.99999999999999,24833.139999999996,29188.71,24798.866057142834,29142.422685714264
