time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-27T21:00:00.0,69.0,69.3,40.0,57.1,54.7,70.5,85.0,65.0,72.0,69.0,3.0,0.0,72.5,69.5,85.0,55.0,0.0,9.51580810546875,457.144836425781,426.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,9.52413940429688,0.0,true,true,425.19999999999993,69.24857142857138,57.099999999999966,39.99999999999999,24324.600000000002,29521.8,24278.91999999998,29444.492571428545,69.0,69.28,40.0,57.44,54.99000000000001,0.0,4.11580810546875,424.6998474121089,416.8,70.9473648071289,70.9842987060547,0.0180000010877848,4.116641235351564,0.0,417.1,69.27742857142853,57.43657142857139,39.99999999999999,23940.130000000005,28875.79,23955.99999999998,28895.473142857118
2021-04-27T21:10:00.0,69.0,69.0,40.0,56.9,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.78947353363037,14.5145874023437,487.087524414063,445.0,1000.0,400.0,71.5789489746094,71.6186904907227,0.0144000016152859,14.5229187011719,0.0,true,true,451.5999999999999,69.02571428571424,56.75428571428567,39.99999999999999,25320.5,30705.0,25630.235428571403,31172.012571428546,69.0,69.13000000000001,40.0,57.04999999999999,54.980000000000004,9.694737052917485,12.269302368164052,473.62081298828116,438.0,71.13684005737305,71.18395385742187,0.01764000114053491,12.273468017578152,0.0,438.53999999999985,69.13342857142852,57.0285714285714,39.99999999999999,24987.83,30278.539999999997,25008.94177142855,30317.27611428569
2021-04-27T21:20:00.0,69.0,69.3,40.0,77.1,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,19.5300369262695,517.18017578125,483.0,1000.0,400.0,72.2105255126953,72.1827011108398,0.0180000010877848,19.5383682250977,0.0,true,true,484.79999999999984,69.26571428571424,77.13428571428567,39.99999999999999,37239.299999999996,33471.9,37394.70171428568,33580.01828571425,69.0,69.09,40.0,71.09,54.989999999999995,16.14736814498903,17.279751586914053,503.6784912109375,473.8,72.2105255126953,72.17584991455075,0.01728000044822695,17.286416625976603,0.0,473.19999999999993,69.08742857142853,71.1131428571428,39.99999999999999,33747.78,32735.660000000003,33717.50959999997,32693.022114285694
2021-04-27T21:30:00.0,70.0,70.0,40.0,74.6,54.9,70.0,85.0,65.0,72.5,69.5,3.0,0.0,72.0,69.0,85.0,55.0,13.1578950881958,14.4131546020508,486.478912353516,473.0,1000.0,400.0,72.8421020507812,72.7927780151367,0.0180000010877848,2.396484375,0.0,true,true,474.39999999999986,69.95714285714283,74.59142857142854,39.99999999999999,35285.799999999996,33110.0,35386.17371428569,33187.66857142855,69.45,69.64,40.0,76.48,54.919999999999995,16.28421010971072,15.603990173339843,493.623919677734,485.2,72.7789443969726,72.76216735839844,0.0180000010877848,14.403156280517582,0.0,484.7799999999999,69.63914285714282,76.49028571428568,39.99999999999999,37113.52,33788.3,37086.1110285714,33758.72148571426
2021-04-27T21:40:00.0,69.5,69.8,40.0,58.4,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.738800048828125,404.432800292969,441.0,1000.0,400.0,70.9473648071289,70.9853820800781,0.0180000010877848,0.738800048828125,0.0,true,true,436.79999999999995,69.76571428571424,58.365714285714255,39.599999999999994,25754.399999999998,30781.8,25494.143999999982,30473.663999999975,69.65,69.91,40.0,62.54,55.02,1.1263158202171328,0.8764366149902335,408.83160400390625,439.9,71.19999694824219,71.20897674560545,0.01728000044822695,0.8756034851074205,0.0,439.9599999999999,69.91085714285711,62.52714285714281,39.94,27570.1,30753.089999999997,27557.465771428553,30758.043428571407
2021-04-27T21:50:00.0,69.0,69.4,39.0,57.4,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.01470947265625,418.088256835937,407.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,3.01470947265625,0.0,true,true,409.9999999999999,69.37428571428568,57.382857142857105,38.99999999999999,23361.8,28245.800000000003,23526.971428571407,28443.457142857118,69.3,69.53,39.0,57.67,54.989999999999995,0.0,1.2680999755859375,407.60859985351556,423.2,70.37894592285157,70.41227416992189,0.0180000010877848,1.267266845703125,0.0,423.2599999999999,69.52999999999994,57.67171428571426,39.059999999999995,24407.489999999998,29425.829999999998,24411.59879999998,29430.051142857126
2021-04-27T22:00:00.0,69.0,69.2,39.0,57.2,54.9,69.5,85.0,65.0,72.0,69.0,3.0,0.0,71.5,68.5,85.0,55.0,0.0,3.01470947265625,418.088256835937,407.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,69.20857142857139,57.19999999999997,38.99999999999999,23280.4,28164.4,23280.39999999998,28167.888571428546,69.0,69.25000000000001,39.0,57.230000000000004,54.94,0.0,3.01470947265625,418.08825683593693,404.7,70.31578826904298,70.3643035888672,0.0180000010877848,2.713238525390625,0.0,404.75999999999993,69.25257142857139,57.22999999999996,38.99999999999999,23160.94,28025.430000000004,23164.393885714264,28030.66777142855
2021-04-27T22:10:00.0,69.0,69.1,39.0,57.2,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,69.08285714285711,57.19999999999997,38.99999999999999,24367.2,29436.6,24401.519999999982,29470.746857142836,69.0,69.09,39.0,57.239999999999995,55.089999999999996,0.0,0.0,400.0,415.4,70.31578826904298,70.3643035888672,0.0180000010877848,0.0,0.0,415.64,69.08742857142855,57.23999999999997,38.99999999999999,23777.370000000003,28699.789999999997,23791.07245714284,28715.320057142835
2021-04-27T22:20:00.0,69.0,69.0,39.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,68.97428571428567,56.965714285714256,38.99999999999999,24111.0,29187.0,24039.53142857141,29107.148571428545,68.9,68.97999999999999,39.0,57.1,54.910000000000004,0.0,0.0,400.0,428.7,70.31578826904298,70.3643035888672,0.0180000010877848,0.0,0.0,428.27999999999986,68.97999999999998,57.09914285714283,38.99999999999999,24478.980000000003,29571.690000000002,24454.630914285695,29542.73502857141
2021-04-27T22:30:00.0,68.5,68.9,39.0,57.1,55.3,69.0,85.0,65.0,71.5,68.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,416.19999999999993,68.87428571428568,57.099999999999966,38.99999999999999,23753.600000000002,28662.4,23765.019999999982,28665.477714285695,68.55,68.89,39.0,57.06,55.05,0.0,0.0,400.0,413.6,70.31578826904298,70.3643035888672,0.0180000010877848,0.0,0.0,414.0999999999999,68.88999999999996,57.06171428571427,38.99999999999999,23599.95,28492.910000000003,23629.20114285712,28527.360514285694
2021-04-27T22:40:00.0,68.5,68.8,39.0,57.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,415.99999999999994,68.80857142857138,57.025714285714244,38.99999999999999,23712.0,28620.8,23722.697142857123,28624.36571428569,68.5,68.79999999999998,39.0,57.13000000000001,55.0,0.0,0.0,400.0,420.4,70.31578826904298,70.3643035888672,0.0180000010877848,0.0,0.0,419.9599999999999,68.80257142857138,57.129999999999974,38.99999999999999,24017.46,28923.519999999997,23992.33959999998,28894.317371428548
2021-04-27T22:50:00.0,68.5,68.8,39.0,57.0,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,68.7485714285714,56.99142857142854,38.99999999999999,23883.0,28827.199999999997,23936.399999999983,28874.39999999998,68.5,68.74,39.0,57.040000000000006,54.870000000000005,0.0,0.0,400.0,417.3,70.31578826904298,70.3643035888672,0.0180000010877848,0.0,0.0,417.83999999999986,68.7365714285714,57.03914285714283,38.99999999999999,23802.899999999998,28685.180000000004,23833.285428571406,28720.861828571407
2021-04-27T23:00:00.0,68.5,68.7,38.0,57.0,54.9,70.0,85.0,65.0,71.0,68.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,6.0,0.0,true,true,431.3999999999999,68.67428571428567,56.99999999999997,37.99999999999999,24453.0,29472.300000000003,24589.799999999985,29626.086857142833,68.5,68.70000000000002,38.7,57.05,55.019999999999996,0.0,0.0,400.0,425.4,70.31578826904298,70.3643035888672,0.0180000010877848,0.6,0.0,425.45999999999987,68.7008571428571,57.049999999999976,38.699999999999996,24268.95,29224.98,24272.416799999985,29229.44228571427
2021-04-27T23:10:00.0,68.5,68.6,38.0,57.1,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.68421077728272,10.998779296875,465.99267578125,432.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,11.0071105957031,0.0,true,true,431.9999999999999,68.56571428571424,57.09999999999997,37.99999999999999,24667.2,29635.199999999997,24667.199999999983,29620.388571428542,68.5,68.60000000000001,38.0,57.080000000000005,55.08,7.1789474964141835,8.74932861328125,452.4959716796875,432.9,70.31578826904298,70.3643035888672,0.0180000010877848,8.753494262695309,0.0,432.53999999999985,68.59914285714281,57.078285714285684,37.99999999999999,24709.980000000003,29696.940000000002,24688.692342857124,29671.87371428568
2021-04-27T23:20:00.0,68.5,68.8,38.0,75.4,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,15.99755859375,495.9853515625,457.0,1000.0,400.0,71.5789489746094,71.9114990234375,0.0180000010877848,15.99755859375,0.0,true,true,463.39999999999986,68.7828571428571,75.38285714285709,37.99999999999999,34457.8,31441.6,34932.41599999997,31873.97599999997,68.5,68.6,38.0,67.27000000000001,54.86,12.4315789222717,13.74810791015625,482.4936462402344,446.6,71.13684158325196,71.2611930847168,0.01728000044822695,13.751440429687488,0.0,447.4999999999999,68.60171428571424,67.26999999999995,37.99999999999999,30115.53,30637.01,30175.57731428569,30699.708857142832
2021-04-27T23:30:00.0,69.0,69.4,38.0,75.9,55.0,72.0,85.0,65.0,72.0,69.0,3.0,0.0,74.0,71.0,85.0,55.0,11.5789470672607,35.5555191040039,613.333068847656,483.0,1000.0,400.0,72.2105255126953,72.2907180786133,0.0180000010877848,35.5555191040039,0.0,true,true,509.1999999999999,69.37428571428568,76.11428571428567,37.99999999999999,36659.700000000004,33520.200000000004,38757.394285714254,35325.38628571426,68.85,69.08,38.0,75.9,54.99000000000001,12.62105264663692,15.558060455322282,493.34835815429676,477.4,72.2105255126953,72.2459075927734,0.0180000010877848,15.558893585205093,0.0,479.8999999999999,69.07914285714283,75.90771428571423,37.99999999999999,36234.90000000001,32979.47,36428.98759999998,33152.885485714265
2021-04-27T23:40:00.0,70.0,70.3,38.0,82.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.8421058654785,36.9883117675781,621.929870605469,593.0,1000.0,400.0,76.0,76.11474609375,0.0180000010877848,36.9883117675781,0.0,true,true,594.8,70.27428571428567,82.71714285714282,37.99999999999999,49041.1,41687.9,49200.156571428546,41799.14514285711,69.65,69.86,37.6,81.91,55.07000000000001,34.82105331420899,34.75345764160155,608.5307312011716,584.5,75.87368392944336,75.94180603027344,0.0180000010877848,34.16428985595702,0.0,581.3399999999999,69.85999999999997,81.90399999999995,37.599999999999994,47907.18,40837.189999999995,47643.90211428568,40617.2750285714
2021-04-27T23:50:00.0,70.5,70.8,38.0,80.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.9473686218262,37.288215637207,623.729309082031,596.0,1000.0,400.0,76.0,76.1800918579102,0.0180000010877848,37.288215637207,0.0,true,true,595.3999999999999,70.75714285714281,80.55999999999995,37.99999999999999,47978.0,42196.799999999996,47965.423999999955,42128.80285714282,70.4,70.56,38.0,80.92999999999999,54.92999999999999,34.915789794921885,36.11658554077148,620.3395019531248,598.2,76.0,76.16211471557618,0.0180000010877848,36.12575149536134,0.0,597.8399999999999,70.55914285714282,80.94285714285711,37.99999999999999,48412.0,42208.99,48390.35382857138,42183.09577142853
2021-04-28T00:00:00.0,70.5,70.9,38.0,82.2,55.1,71.0,85.0,65.0,74.0,71.0,3.0,0.0,73.0,70.0,85.0,55.0,39.5789489746094,30.2298049926758,581.378784179687,618.0,1000.0,400.0,77.2631607055664,77.2586975097656,0.0180000010877848,30.2298049926758,0.0,true,true,612.5999999999999,70.89999999999996,81.92571428571424,37.99999999999999,50799.6,43816.200000000004,50187.69257142853,43433.33999999997,70.5,70.82,38.0,83.4,54.989999999999995,37.378947830200204,38.82484054565429,632.9490234375,604.4,76.69473724365233,76.80941925048828,0.0180000010877848,38.82650680541992,0.0,604.0999999999998,70.8225714285714,83.3751428571428,37.99999999999999,50405.74999999999,42804.17,50366.99377142854,42784.33485714283
2021-04-28T00:10:00.0,70.5,70.9,38.0,79.4,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,16.3549270629883,498.129547119141,539.0,1000.0,400.0,74.1052627563477,74.099967956543,0.0180000010877848,22.3382568359375,0.0,true,true,539.9999999999999,70.89999999999996,79.40857142857139,37.99999999999999,42796.600000000006,38215.100000000006,42880.62857142854,38285.99999999997,70.65,70.94999999999999,38.0,79.41999999999999,54.92,22.64210529327392,20.999040222167984,525.9942199707032,561.2,75.17894592285157,75.03266220092773,0.01728000044822695,22.184873199462878,0.0,561.3599999999999,70.94999999999996,79.43028571428567,37.99999999999999,44560.79,39816.96000000001,44581.39079999996,39828.63377142855
2021-04-28T00:20:00.0,70.5,70.8,38.0,78.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,17.0966720581055,502.580017089844,514.0,1000.0,400.0,73.4736862182617,73.5653305053711,0.0180000010877848,17.0966720581055,0.0,true,true,524.1999999999999,70.77428571428567,78.1828571428571,38.39999999999999,40194.8,36391.2,40983.453714285686,37099.88057142854,70.5,70.85,38.1,76.74,55.05,18.421052932739304,18.18163757324218,509.0898101806639,537.2,73.97894744873051,73.69285507202149,0.0180000010877848,18.775805664062503,0.0,537.4999999999999,70.84828571428568,76.73828571428567,38.15999999999999,41215.93,38060.72,41241.52799999997,38081.10805714283
2021-04-28T00:30:00.0,70.5,70.8,39.0,75.2,54.9,69.5,85.0,65.0,73.0,70.0,3.0,0.0,71.5,68.5,85.0,55.0,13.3684206008911,12.0967483520508,472.580474853516,492.0,1000.0,400.0,72.8421020507812,72.7941665649414,0.0180000010877848,0.0,0.0,false,true,481.7999999999999,70.77428571428567,75.07142857142854,38.79999999999999,36998.4,34833.6,36169.414285714265,34099.05085714283,70.5,70.77,38.6,76.87000000000002,54.989999999999995,16.905263233184844,14.346714019775401,486.08027648925764,514.5,73.3473693847656,73.37829132080078,0.0180000010877848,13.134539794921881,0.0,511.7999999999999,70.76999999999995,76.88457142857139,38.53999999999999,39556.61,36411.06,39361.13319999997,36219.97291428568
2021-04-28T00:40:00.0,70.0,70.3,39.0,58.6,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,409.3999999999999,70.23999999999995,58.531428571428535,38.99999999999999,23850.2,28612.1,23962.766857142837,28756.255999999976,70.3,70.50999999999999,39.0,63.02,55.010000000000005,0.0,0.0,400.0,414.4,70.37894592285157,70.244255065918,0.0180000010877848,0.0,0.0,417.2999999999999,70.50828571428568,63.006285714285674,38.99999999999999,26192.42,29220.669999999995,26372.75114285712,29424.88862857141
2021-04-28T00:50:00.0,69.5,69.6,39.0,57.7,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,415.99999999999994,69.59999999999995,57.63142857142854,38.99999999999999,24176.300000000003,29162.399999999998,23974.67428571427,28953.599999999977,69.75,69.87,39.0,57.81,55.010000000000005,0.0,0.0,400.0,412.7,70.31578826904298,70.17996978759768,0.0180000010877848,0.0,0.0,412.5799999999999,69.87428571428568,57.80914285714283,38.99999999999999,23858.01,28835.129999999997,23850.553885714275,28828.423714285695
2021-04-28T01:00:00.0,69.0,69.3,39.0,57.3,54.9,71.0,85.0,65.0,71.5,68.5,3.0,0.0,73.0,70.0,85.0,55.0,0.0,12.0,472.0,426.0,1000.0,400.0,70.315788269043,70.1975784301758,0.0180000010877848,12.0166702270508,0.0,true,true,425.19999999999993,69.27428571428567,57.08571428571425,38.99999999999999,24409.8,29521.8,24272.845714285697,29455.42628571426,69.25,69.41,39.0,57.35999999999999,54.99000000000001,0.0,1.2,407.2,422.8,70.31578826904298,70.1817306518555,0.0180000010877848,1.20166702270508,0.0,422.51999999999987,69.40742857142853,57.33171428571425,38.99999999999999,24251.7,29346.43,24223.640114285696,29325.88405714283
2021-04-28T01:10:00.0,69.5,69.5,39.0,77.8,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.3684215545654,21.9414978027344,531.648986816406,495.0,1000.0,400.0,73.4736862182617,73.3948669433594,0.0180000010877848,21.9414978027344,0.0,true,true,492.39999999999986,69.4828571428571,77.80857142857138,38.79999999999999,38511.0,34402.5,38312.94057142854,34213.358857142826,69.05,69.25999999999999,38.7,71.94,54.980000000000004,14.7894740104675,17.499082183837892,505.0144836425781,466.9,72.72631378173826,72.83572921752928,0.01728000044822695,17.50908432006836,0.0,467.2999999999999,69.2608571428571,71.97085714285711,38.67999999999999,33734.91,32338.96,33751.41251428569,32366.841714285685
2021-04-28T01:20:00.0,70.0,70.0,38.0,78.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,14.1072082519531,484.643249511719,498.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,14.1072082519531,0.0,true,true,501.19999999999993,69.99999999999996,78.16571428571424,37.99999999999999,38943.6,34860.0,39176.65599999997,35083.99999999997,69.6,69.76,38.1,78.08000000000001,55.06000000000002,17.957894325256383,17.46839294433594,504.8253540039062,499.6,73.4736862182617,73.47281646728518,0.0180000010877848,17.47089233398437,0.0,499.6199999999999,69.75999999999996,78.07914285714283,38.11999999999999,39008.75,34852.05,39009.975714285676,34853.5934285714
2021-04-28T01:30:00.0,70.5,70.5,38.0,77.5,54.9,72.5,85.0,65.0,73.0,70.0,3.0,0.0,74.5,71.5,85.0,55.0,12.8421049118042,7.95724487304687,555.743469238281,508.0,1000.0,400.0,73.4736862182617,73.1070861816406,0.0129599999636412,31.9822387695312,0.0,true,true,517.9999999999999,70.4828571428571,77.50857142857139,37.99999999999999,39370.0,35814.0,40149.439999999966,36510.119999999966,70.05,70.27000000000001,38.0,77.82000000000001,54.94,16.67368383407596,12.89804382324223,488.1882629394528,509.1,73.4736862182617,73.43224563598636,0.016992000862956082,15.900543212890662,0.0,509.9599999999999,70.26999999999995,77.81571428571422,37.99999999999999,39617.869999999995,35774.67,39682.21497142853,35835.341428571395
2021-04-28T01:40:00.0,70.5,70.8,38.0,80.7,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,36.3236694335937,617.942016601562,580.0,1000.0,400.0,76.0,76.0555114746094,0.0180000010877848,36.34033203125,0.0,true,true,579.8,70.76571428571424,80.99999999999996,37.99999999999999,46806.0,41064.0,46963.799999999974,41029.961142857115,70.5,70.60000000000001,38.0,80.20000000000002,55.0,31.35789527893066,32.40790863037109,594.4474365234375,555.2,74.98947296142579,75.10537872314451,0.016487998422235257,32.4220718383789,0.0,554.62,70.59914285714282,80.22742857142853,37.99999999999999,44538.58,39198.590000000004,44506.519714285685,39157.164914285684
2021-04-28T01:50:00.0,71.0,71.3,38.0,83.3,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,37.3735580444336,624.241333007813,618.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,37.3735580444336,0.0,true,true,617.9999999999999,71.24857142857138,83.10285714285709,37.99999999999999,51479.4,44063.4,51357.56571428567,44031.6171428571,70.8,71.04,38.0,83.30999999999999,55.080000000000005,36.0,37.19609909057617,623.1765808105469,607.9,77.07368621826171,77.04767684936522,0.0180000010877848,37.20026550292969,0.0,607.42,71.03828571428569,83.27999999999994,37.99999999999999,50646.40000000001,43186.61,50588.45571428568,43151.39697142854
2021-04-28T02:00:00.0,71.0,71.3,37.0,86.9,55.0,72.0,85.0,65.0,74.5,71.5,3.0,0.0,74.0,71.0,85.0,55.0,41.0526313781738,42.3734817504883,654.240844726562,628.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,36.3734817504883,0.0,true,true,626.5999999999999,71.29999999999995,87.01142857142852,36.99999999999999,54573.200000000004,44776.4,54521.3611428571,44676.579999999965,71.0,71.28999999999999,37.6,82.11,54.959999999999994,37.51578941345215,40.123516082763665,640.7410766601561,625.6,77.2631607055664,77.18563079833982,0.0180000010877848,39.525183868408206,0.0,625.28,71.29342857142852,82.11857142857139,37.599999999999994,51372.86,44599.1,51350.82622857139,44578.39257142852
2021-04-28T02:10:00.0,71.5,71.6,37.0,82.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.5789470672607,28.9901733398437,573.941040039062,609.0,1000.0,400.0,76.6315765380859,76.6538391113281,0.0180000010877848,28.9901733398437,0.0,true,true,608.9999999999999,71.54857142857139,82.14571428571423,36.99999999999999,49938.0,43604.399999999994,50026.73999999996,43573.07999999997,71.15,71.4,37.0,84.07,55.010000000000005,36.70526313781734,33.698487854003915,605.7908935546873,616.0,77.20000228881835,77.13090057373043,0.0180000010877848,33.696821594238294,0.0,615.78,71.39742857142853,84.07342857142854,36.99999999999999,51794.659999999996,43982.090000000004,51779.61302857138,43964.75691428568
2021-04-28T02:20:00.0,71.5,71.6,37.0,78.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,23.9985809326172,543.991455078125,584.0,1000.0,400.0,76.0,75.8675994873047,0.0180000010877848,23.9985809326172,0.0,true,true,574.7999999999998,71.60857142857138,78.47142857142852,36.99999999999999,45727.2,41814.399999999994,45105.3771428571,41160.60685714282,71.5,71.57000000000001,37.0,81.52000000000001,55.010000000000005,28.568420791625936,26.24604721069336,557.4712646484375,592.6,76.31578826904294,76.32735748291013,0.0180000010877848,26.24271469116211,0.0,591.9999999999999,71.57342857142854,81.51828571428567,36.99999999999999,48315.74,42412.1,48269.04714285711,42371.177028571394
2021-04-28T02:30:00.0,71.0,71.3,37.0,80.3,54.6,72.5,85.0,65.0,74.0,71.0,3.0,0.0,74.5,71.5,85.0,55.0,24.5263156890869,34.2236099243164,605.3916015625,565.0,1000.0,400.0,75.3684234619141,75.4099807739258,0.0180000010877848,34.2319412231445,0.0,true,true,570.5999999999999,71.29999999999995,80.42857142857137,36.99999999999999,45369.5,40284.5,45892.54285714282,40683.77999999997,71.15,71.39999999999999,37.0,79.1,54.96,24.526315689086903,27.261939239501952,563.5766296386715,562.4,75.36842346191409,75.3960968017578,0.0180000010877848,27.261938476562488,0.0,563.9799999999999,71.3991428571428,79.10428571428568,36.99999999999999,44487.95,40155.22,44613.433485714246,40267.64857142854
2021-04-28T02:40:00.0,71.5,71.6,37.0,82.2,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,603.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,602.1999999999999,71.60857142857138,82.21714285714282,36.99999999999999,49566.6,43174.799999999996,49511.1634285714,43122.68171428568,71.25,71.45,37.0,82.21000000000001,55.05,34.115789031982466,32.745243072509744,596.4764526367187,593.7,76.5684188842773,76.56924514770512,0.0180000010877848,32.74690933227537,0.0,593.1999999999999,71.44999999999996,82.20571428571425,36.99999999999999,48811.55,42420.689999999995,48767.279085714246,42384.92485714283
2021-04-28T02:50:00.0,71.5,71.7,37.0,82.0,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,609.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,607.1999999999998,71.66571428571424,81.94857142857138,36.99999999999999,49938.0,43665.3,49759.17257142853,43515.42171428568,71.5,71.66,37.0,82.02000000000001,54.95,34.105262756347706,31.023567199706996,586.1414184570311,605.7,76.63157653808591,76.59110260009768,0.0180000010877848,31.023567199706996,0.0,605.5199999999999,71.65742857142854,82.01657142857138,36.99999999999999,49679.4,43404.53999999999,49662.61028571424,43390.04211428568
2021-04-28T03:00:00.0,71.5,71.8,36.0,81.7,55.1,71.0,85.0,65.0,74.5,71.5,3.0,0.0,73.0,70.0,85.0,55.0,34.1052627563477,12.9985656738281,477.991394042969,606.0,1000.0,400.0,76.6315765380859,76.5519866943359,0.0144000016152859,12.9985656738281,0.0,true,true,587.3999999999999,71.74857142857138,81.54571428571424,36.199999999999996,49510.200000000004,43510.799999999996,47899.952571428534,42145.11085714282,71.5,71.7,36.8,81.82000000000002,54.989999999999995,34.105262756347706,29.221067047119114,575.3264160156249,610.8,76.63157653808591,76.58719100952152,0.01764000114053491,29.221067047119114,0.0,608.24,71.69999999999996,81.81742857142854,36.8,49975.59,43794.36,49765.213142857116,43610.69417142854
2021-04-28T03:10:00.0,71.0,71.2,36.0,63.5,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,5.59043884277344,433.542633056641,438.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,5.57376861572266,0.0,true,true,437.9999999999999,71.20857142857137,63.53428571428568,35.99999999999999,27813.0,31185.600000000002,27828.01714285712,31189.354285714253,71.3,71.51,36.0,72.57000000000001,55.05,8.72631587982179,7.502854156494136,445.01711730957015,475.2,71.70526123046875,71.61457824707033,0.01728000044822695,7.485353088378905,0.0,477.9399999999999,71.51342857142853,72.57171428571425,35.99999999999999,34689.990000000005,33987.39,34891.949714285685,34185.269771428546
2021-04-28T03:20:00.0,70.0,70.3,36.0,57.8,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.10526275634766,12.4329299926758,474.597564697266,438.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,12.4329299926758,0.0,true,true,440.79999999999995,70.29999999999997,57.78285714285711,35.99999999999999,25316.399999999998,30791.399999999998,25470.68342857141,30988.239999999983,70.45,70.67999999999999,36.0,58.86999999999999,54.970000000000006,7.189473724365234,8.051724243164063,448.31033325195284,440.4,70.9473648071289,70.9637908935547,0.0180000010877848,8.044225311279298,0.0,440.3199999999999,70.6791428571428,58.8708571428571,35.99999999999999,25924.42,31127.000000000007,25920.220971428553,31121.033599999977
2021-04-28T03:30:00.0,69.5,69.8,36.0,74.9,55.2,71.5,85.0,65.0,73.0,70.0,3.0,0.0,73.5,70.5,85.0,55.0,19.7894744873047,20.2908096313477,521.744812011719,489.0,1000.0,400.0,73.4736862182617,73.4360580444336,0.0179999992251396,26.3074722290039,0.0,true,true,497.7999999999999,69.79999999999995,75.0028571428571,35.99999999999999,36626.100000000006,34132.2,37336.42228571425,34746.43999999997,69.75,69.97999999999999,36.0,61.970000000000006,54.970000000000006,12.31578941345214,15.28615264892581,491.71688842773466,456.2,72.14736709594726,72.26087188720705,0.01728000044822695,15.888652038574241,0.0,457.7999999999999,69.97999999999995,61.9785714285714,35.99999999999999,28394.85,31922.02,28500.849314285686,32034.02577142854
2021-04-28T03:40:00.0,70.0,70.3,37.0,76.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,27.6323623657227,565.794128417969,565.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,27.6406936645508,0.0,true,true,564.5999999999999,70.2828571428571,76.10285714285709,36.99999999999999,42940.0,39719.5,42967.67314285711,39681.70114285711,69.8,70.0,36.4,78.29,55.02,26.52631568908695,27.34157028198242,564.0494079589843,549.2,75.30526504516605,75.6046745300293,0.0180000010877848,27.344902801513655,0.0,547.8799999999999,69.99914285714281,78.28571428571425,36.39999999999999,42991.16,38446.32,42883.49022857139,38353.62657142854
2021-04-28T03:50:00.0,70.5,70.7,37.0,77.4,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,558.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,563.3999999999999,70.69999999999996,77.45142857142854,36.99999999999999,43189.200000000004,39450.6,43636.134857142824,39832.37999999997,70.3,70.47000000000001,37.0,78.75,54.989999999999995,26.6315784454346,25.922331237792985,555.5339660644531,564.4,75.36842346191409,75.67724609375,0.0180000010877848,25.92316436767581,0.0,564.5399999999998,70.46999999999994,78.74999999999997,36.99999999999999,44446.530000000006,39772.86,44457.12234285711,39782.89811428567
2021-04-28T04:00:00.0,70.5,70.8,38.0,79.8,55.1,70.5,85.0,65.0,73.5,70.5,3.0,0.0,72.5,69.5,85.0,55.0,26.5263156890869,11.9323272705078,471.593963623047,565.0,1000.0,400.0,75.3684234619141,75.6487045288086,0.0144000016152859,11.9323272705078,0.0,true,true,546.9999999999999,70.79999999999995,79.75714285714281,37.99999999999999,45087.0,40002.0,43627.15714285711,38727.59999999997,70.5,70.77,37.8,78.16,55.04,26.621052169799828,22.747323608398467,536.4839141845703,564.7,75.36842346191409,75.67439193725586,0.01764000114053491,22.747323608398467,0.0,562.6599999999999,70.77085714285711,78.15742857142853,37.8,44133.090000000004,39963.81999999999,43970.4283428571,39819.882857142824
2021-04-28T04:10:00.0,70.5,70.8,38.0,65.5,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,5.89473676681519,1.94914245605469,411.594879150391,438.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,1.93247985839844,0.0,true,true,445.7999999999999,70.74857142857138,65.53428571428567,37.99999999999999,28689.0,31010.399999999998,29215.184571428545,31539.713142857116,70.5,70.82999999999998,38.0,73.59,55.0,7.957894611358652,6.439076232910158,438.61446228027324,477.0,72.21052551269531,72.14548797607422,0.01728000044822695,5.8324111938476575,0.0,478.19999999999993,70.82657142857138,73.5951428571428,37.99999999999999,35205.61,33785.670000000006,35296.79988571425,33869.238971428545
2021-04-28T04:20:00.0,70.0,70.2,39.0,57.9,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.141433715820312,400.848602294922,419.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.133102416992188,0.0,true,true,417.19999999999993,70.13999999999996,57.9085714285714,38.99999999999999,24260.1,29413.800000000003,24159.455999999984,29262.407999999978,70.25,70.41000000000001,38.3,60.330000000000005,54.95,0.589473676681519,0.4539154052734379,402.7234924316408,426.5,70.9473648071289,70.98550415039061,0.0180000010877848,0.44891662597656196,0.0,426.87999999999994,70.40999999999997,60.324857142857105,38.3,25745.72,30030.879999999997,25767.53188571427,30057.721085714264
2021-04-28T04:30:00.0,69.5,69.7,39.0,57.4,54.9,69.0,85.0,65.0,72.5,69.5,3.0,0.0,71.0,68.0,85.0,55.0,4.52631568908691,4.43351745605469,426.601104736328,432.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,69.61428571428567,57.40857142857139,38.99999999999999,24796.8,30110.4,24766.05771428569,30031.60285714283,69.65,69.83000000000001,39.0,57.64,55.15,0.45263156890869094,3.105128479003908,418.6307708740234,425.0,70.9473648071289,70.98550415039061,0.0180000010877848,2.6617767333984395,0.0,424.7599999999999,69.82914285714281,57.639999999999965,38.99999999999999,24496.1,29676.75,24482.40719999998,29659.763371428544
2021-04-28T04:40:00.0,69.0,69.4,39.0,57.2,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,428.19999999999993,69.34857142857139,57.19999999999997,38.99999999999999,24710.4,29980.800000000003,24493.039999999983,29695.058285714265,69.25,69.43999999999998,39.0,57.21,54.910000000000004,0.0,0.0,400.0,425.5,70.9473648071289,70.98550415039061,0.0180000010877848,0.0,0.0,425.67999999999995,69.44257142857138,57.209999999999965,38.99999999999999,24342.890000000003,29546.68,24353.197485714267,29560.34634285712
2021-04-28T04:50:00.0,69.0,69.2,39.0,57.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,69.17428571428567,57.07714285714283,38.99999999999999,23541.0,28579.600000000002,23572.859999999982,28568.979999999974,69.0,69.21000000000001,39.0,57.17,55.04,0.0,0.0,400.0,425.0,70.56841888427735,70.56708526611324,0.0180000010877848,0.0,0.0,425.05999999999995,69.20999999999995,57.17428571428569,38.99999999999999,24297.83,29414.289999999997,24302.95079999998,29418.499085714266
2021-04-28T05:00:00.0,69.0,69.0,39.0,57.1,55.1,70.5,85.0,65.0,71.0,68.0,3.0,0.0,72.5,69.5,85.0,55.0,0.0,6.0,436.0,429.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,6.00833129882812,0.0,true,true,428.9999999999999,68.99999999999997,57.099999999999966,38.99999999999999,24495.9,29601.0,24495.89999999998,29600.999999999978,69.0,69.05999999999999,39.0,57.120000000000005,55.019999999999996,0.0,0.6,403.6,419.0,70.31578826904298,70.30902099609371,0.0180000010877848,0.600833129882812,0.0,419.23999999999995,69.06171428571426,57.11657142857141,38.99999999999999,23932.840000000004,28935.9,23945.177999999985,28953.159599999977
2021-04-28T05:10:00.0,69.0,69.0,40.0,62.2,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.3684206008911,11.5822372436523,505.493408203125,451.0,1000.0,400.0,72.2105255126953,72.3053894042969,0.0180000010877848,17.5822372436523,0.0,true,true,450.9999999999999,68.94857142857138,62.071428571428534,39.99999999999999,28052.2,31119.0,27994.21428571426,31095.805714285685,68.95,69.0,39.5,57.71,55.04,9.157894611358644,9.439347839355465,460.24608154296874,428.5,70.56841964721681,70.6496185302734,0.01728000044822695,10.045180511474605,0.0,430.3199999999999,68.99657142857141,57.72114285714283,39.49999999999999,24740.08,29566.5,24850.12879999998,29690.5145142857
2021-04-28T05:20:00.0,69.0,69.3,40.0,77.6,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.6842098236084,18.4230728149414,510.538421630859,511.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,18.4230728149414,0.0,true,true,509.19999999999993,69.33428571428567,77.63428571428567,39.99999999999999,39653.6,35412.299999999996,39531.37828571426,35305.01828571426,68.85,69.03,40.0,75.37,55.06,17.67368373870848,17.062723541259764,502.3863220214842,499.0,73.28421096801756,73.32131118774413,0.0180000010877848,17.064389801025392,0.0,497.05999999999983,69.03514285714282,75.35971428571425,39.99999999999999,37652.01,34447.86,37508.2118285714,34316.626971428544
2021-04-28T05:30:00.0,70.0,70.0,40.0,74.4,54.7,71.5,85.0,65.0,72.5,69.5,3.0,0.0,73.5,70.5,85.0,55.0,11.8947372436523,18.7396621704102,512.437927246094,492.0,1000.0,400.0,72.2105255126953,71.7261810302734,0.0165599994361401,18.7396621704102,0.0,true,true,495.7999999999999,70.00857142857139,74.42571428571424,39.99999999999999,36604.8,34440.0,36900.26914285711,34710.24971428569,69.5,69.7,40.0,76.78,54.94000000000001,15.989473247528064,14.376222229003911,486.2573089599606,510.0,73.28421173095701,73.1227439880371,0.01735200081020597,14.376222229003911,0.0,508.91999999999996,69.69828571428567,76.77657142857137,39.99999999999999,39161.979999999996,35546.64,39078.56079999997,35470.17971428569
2021-04-28T05:40:00.0,70.0,70.3,40.0,77.5,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.0,23.7384490966797,542.4306640625,508.0,1000.0,400.0,74.1052627563477,74.1140899658203,0.0180000010877848,23.7467803955078,0.0,true,true,507.19999999999993,70.30857142857138,77.55999999999996,39.99999999999999,39370.0,35712.4,39338.43199999997,35660.5074285714,70.0,70.11,40.0,78.06,54.94,20.91578979492187,22.0931625366211,532.5639404296876,491.4,73.18947372436523,73.14115753173827,0.016487998422235257,21.49566192626953,0.0,492.53999999999985,70.10999999999997,78.06428571428566,39.99999999999999,38363.990000000005,34453.29,38452.39159999998,34532.92097142855
2021-04-28T05:50:00.0,70.5,70.5,40.0,79.3,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.1578941345215,21.6799926757812,530.079956054687,549.0,1000.0,400.0,74.7368392944336,74.6572723388672,0.0180000010877848,21.6799926757812,0.0,true,true,547.1999999999999,70.50857142857139,79.21428571428567,39.99999999999999,43535.7,38704.5,43346.05714285711,38582.290285714254,70.15,70.39999999999999,40.0,77.78999999999999,55.05,22.947368240356447,24.980016326904284,549.8800842285154,527.7,74.35789337158205,74.51905364990235,0.0180000010877848,24.985848999023432,0.0,527.5199999999999,70.39999999999995,77.78399999999996,39.99999999999999,41067.100000000006,37150.93000000001,41048.63548571426,37138.2210285714
2021-04-28T06:00:00.0,70.5,70.6,40.0,79.9,55.1,73.5,85.0,65.0,73.5,70.5,3.0,0.0,75.5,72.5,85.0,55.0,25.1578941345215,21.6883239746094,530.129943847656,524.0,1000.0,400.0,74.7368392944336,74.7146911621094,0.0180000010877848,45.7216567993164,0.0,true,true,554.7999999999998,70.59999999999995,80.9628571428571,39.99999999999999,41867.600000000006,36994.399999999994,44918.19314285711,39168.87999999996,70.5,70.57000000000002,40.0,77.74999999999999,54.919999999999995,25.157894134521495,21.685824584960944,530.1149475097654,533.9,74.7368392944336,74.66301422119142,0.0180000010877848,24.089990997314462,0.0,537.74,70.56999999999995,77.81085714285707,39.99999999999999,41509.75,37676.990000000005,41850.28719999996,37948.13702857139
2021-04-28T06:10:00.0,71.0,71.2,40.0,94.8,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.7368431091309,58.4297027587891,750.578186035156,738.0,1000.0,400.0,82.315788269043,82.2655029296875,0.0180000010877848,58.454704284668,0.0,true,true,737.9999999999999,71.17428571428567,94.56857142857137,39.99999999999999,69962.4,52545.6,69791.60571428566,52526.62285714282,70.65,70.83000000000001,40.0,89.57000000000001,55.1,53.12631645202639,54.6606590270996,727.9789550781251,690.3,81.05263214111328,81.11416549682617,0.0180000010877848,54.68815917968751,0.0,686.6399999999998,70.82828571428567,89.4997142857142,39.99999999999999,61916.43000000001,48902.520000000004,61539.14502857138,48642.22114285711
2021-04-28T06:20:00.0,71.5,71.9,40.0,90.0,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,64.5046081542969,787.027648925781,767.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,64.5046081542969,0.0,true,true,765.7999999999998,71.90857142857139,90.17999999999995,39.99999999999999,69030.0,55147.3,69059.84399999995,55067.58399999996,71.3,71.57000000000001,40.0,92.53,54.970000000000006,60.86315841674802,62.076292419433614,772.4577636718751,753.5,83.07368392944338,83.14471740722657,0.0180000010877848,62.08712692260743,0.0,753.26,71.57171428571424,92.56685714285709,39.99999999999999,69689.83,53930.92999999999,69699.60468571422,53914.68337142853
2021-04-28T06:30:00.0,72.0,72.4,40.0,90.2,55.0,75.0,85.0,65.0,75.5,72.5,3.0,0.0,77.0,74.0,85.0,55.0,61.8947372436523,82.154541015625,892.92724609375,767.0,1000.0,400.0,83.5789489746094,83.547119140625,0.0180000010877848,82.187873840332,0.0,true,true,788.3999999999999,72.3828571428571,90.37142857142851,40.39999999999999,69183.40000000001,55530.8,71248.83428571423,57066.64457142853,71.9,72.13,40.0,93.92999999999999,55.05999999999999,61.8947372436523,63.67790832519531,782.0674499511717,761.0,83.57894897460939,83.50375747680667,0.0180000010877848,63.68540802001953,0.0,764.3399999999999,72.12914285714281,93.9231428571428,40.05999999999999,71476.28,54890.94000000002,71776.07119999993,55131.893885714235
2021-04-28T06:40:00.0,73.0,73.0,41.0,89.2,51.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,89.3684234619141,86.1792984008789,917.075805664062,912.0,1000.0,400.0,88.6315765380859,88.8290786743164,0.0180000010877848,86.1792984008789,0.0,true,true,916.9999999999998,72.97428571428567,89.23428571428568,40.999999999999986,81350.40000000001,66576.0,81827.83999999994,66917.41999999994,72.45,72.64999999999999,41.0,89.34,54.010000000000005,85.22105102539062,85.55856552124024,913.3513916015627,895.2,88.3157875061035,88.51687316894531,0.0180000010877848,86.16189880371095,0.0,892.4799999999998,72.64914285714283,89.32885714285709,40.93999999999999,79990.92000000001,65041.01000000001,79744.5360571428,64843.00479999995
2021-04-28T06:50:00.0,73.0,73.3,41.0,89.0,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,94.5263137817383,96.1791458129883,977.074890136719,940.0,1000.0,400.0,90.5263137817383,90.5997467041016,0.0180000010877848,96.1791458129883,0.0,true,true,937.7999999999998,73.29999999999995,89.17999999999995,40.999999999999986,83660.0,68902.0,83633.00399999994,68740.73999999995,73.0,73.2,41.0,86.73,54.00999999999999,90.40000152587893,91.6758804321289,950.0552734375,922.7,89.32631454467771,89.46733932495115,0.0180000010877848,91.67921447753906,0.0,922.5199999999999,73.2008571428571,86.72999999999993,40.99999999999999,80040.64,67541.76999999999,80021.83239999994,67529.5624571428
2021-04-28T07:00:00.0,73.5,73.9,42.0,84.7,55.4,73.0,85.0,65.0,77.0,74.0,3.0,0.0,75.0,72.0,85.0,55.0,95.7894744873047,72.8699645996094,837.219787597656,978.0,1000.0,400.0,91.7894744873047,91.9072570800781,0.0144000016152859,72.8699645996094,0.0,true,true,955.3999999999999,73.88285714285709,84.51999999999995,41.599999999999994,82836.6,72274.20000000001,80750.40799999994,70587.68171428566,73.35,73.61999999999998,41.1,85.27999999999999,55.1,95.59999923706057,93.83046264648439,963.0027832031249,966.8,91.66315841674806,91.84992218017578,0.01764000114053491,93.83379669189455,0.0,963.8999999999999,73.6208571428571,85.27657142857137,41.11999999999999,82424.68000000001,71178.03,82178.54102857136,70964.41405714281
2021-04-28T07:10:00.0,73.5,73.7,42.0,86.5,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,59.7894744873047,57.837532043457,747.025207519531,795.0,1000.0,400.0,83.5789489746094,83.5008773803711,0.0180000010877848,57.837532043457,0.0,true,true,788.7999999999998,73.67428571428567,86.77428571428567,41.99999999999999,68767.5,58591.5,68447.55657142852,58114.27657142853,73.5,73.76000000000002,42.0,89.85000000000001,55.27,66.57894592285159,64.59559402465821,787.5585632324219,839.6,85.91578903198243,85.74602661132812,0.01728000044822695,64.58809509277344,0.0,840.7799999999997,73.75828571428568,89.86199999999994,41.98,75413.53,61931.719999999994,75541.17651428565,62017.239999999954
2021-04-28T07:20:00.0,73.0,73.3,42.0,91.0,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.4210510253906,51.5127182006836,708.976257324219,745.0,1000.0,400.0,81.684211730957,81.4211349487305,0.0180000010877848,51.4960479736328,0.0,true,true,741.3999999999999,73.29999999999995,90.72571428571425,41.99999999999999,67795.0,54608.5,67264.04457142853,54344.61999999996,73.25,73.43999999999997,42.0,89.03,55.65999999999999,55.57894744873047,53.450975799560545,720.6808532714844,749.6,82.0,81.72462768554688,0.0180000010877848,54.03764190673827,0.0,750.6999999999997,73.44171428571424,89.0008571428571,41.99999999999999,66710.93000000001,55051.96,66785.67502857138,55134.24017142852
2021-04-28T07:30:00.0,73.0,73.1,42.0,84.6,55.1,75.0,85.0,65.0,75.0,72.0,3.0,0.0,77.0,74.0,85.0,55.0,44.2105255126953,65.5211944580078,793.127136230469,681.0,1000.0,400.0,79.1578979492187,79.1824417114258,0.0144000016152859,65.5378646850586,0.0,true,true,703.9999999999998,73.0828571428571,85.50857142857137,41.99999999999999,57612.6,49781.1,60198.034285714224,51450.33142857138,73.0,73.22,42.0,84.80000000000001,55.15,48.77894630432125,48.41530075073242,690.4917968749999,713.5,80.29473800659177,80.17357635498047,0.01764000114053491,48.40363693237306,0.0,715.7599999999999,73.2191428571428,84.86942857142853,41.99999999999999,60527.87000000001,52243.90999999999,60767.765199999965,52408.47571428567
2021-04-28T07:40:00.0,73.0,73.4,42.0,91.2,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,74.6315765380859,77.2126922607422,863.276123046875,842.0,1000.0,400.0,85.4736862182617,85.8549346923828,0.0180000010877848,77.2293548583984,0.0,true,true,839.5999999999998,73.39142857142853,91.0028571428571,41.99999999999999,76790.40000000001,61802.8,76405.9988571428,61619.44342857138,72.85,73.05,42.0,89.65,54.86999999999999,73.21052474975585,74.05443420410154,844.3266113281252,808.1,84.71579055786133,84.98724822998048,0.01728000044822695,74.06943283081054,0.0,806.0799999999998,73.04999999999994,89.60285714285709,41.99999999999999,72388.80000000002,59035.64,72172.91571428566,58888.224742857084
2021-04-28T07:50:00.0,73.5,73.8,43.0,86.8,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,78.3709182739258,870.225524902344,842.0,1000.0,400.0,86.1052627563477,86.193000793457,0.0180000010877848,78.3792495727539,0.0,true,true,846.1999999999998,73.8428571428571,86.56857142857137,42.99999999999999,73085.59999999999,62139.6,73254.32514285708,62485.82571428567,73.35,73.57000000000001,42.8,91.14999999999999,55.160000000000004,76.98947448730469,77.54179077148439,868.8507385253906,846.6,85.97894744873048,86.10683670043943,0.0180000010877848,76.95178909301758,0.0,846.7399999999998,73.57342857142854,91.11999999999993,42.8,77166.13,62284.52,77153.95125714279,62297.685885714236
2021-04-28T08:00:00.0,74.0,74.0,43.0,90.7,55.9,73.5,85.0,65.0,77.0,74.0,3.0,0.0,75.5,72.5,85.0,55.0,79.1578979492187,77.1125106811523,862.675048828125,858.0,1000.0,400.0,86.1052627563477,86.5695648193359,0.0144000016152859,59.0875091552734,0.0,true,true,852.5999999999999,73.99999999999996,90.25428571428567,42.99999999999999,77820.6,63492.0,76950.80399999996,63092.39999999996,73.55,73.89,43.0,91.41,55.07000000000001,77.89473876953124,80.48004150390625,882.8802429199219,856.0,86.10526275634768,86.27281570434569,0.01764000114053491,78.68337402343748,0.0,854.6599999999999,73.88828571428567,91.39714285714278,42.99999999999999,78261.02,63249.909999999996,78126.14177142852,63149.41034285709
2021-04-28T08:10:00.0,73.5,73.7,43.0,91.3,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,54.4210510253906,52.6293640136719,715.776184082031,738.0,1000.0,400.0,81.684211730957,81.5652236938477,0.0180000010877848,52.6293640136719,0.0,true,true,737.9999999999999,73.69999999999996,91.42857142857139,42.99999999999999,67379.4,54390.6,67474.28571428568,54390.59999999996,73.75,73.93999999999998,43.0,88.09,54.910000000000004,55.936840438842786,54.10678863525393,724.6407348632813,762.5,82.2526321411133,82.09560165405274,0.01728000044822695,54.094287872314474,0.0,763.8199999999998,73.93828571428567,88.12771428571425,42.99999999999999,67130.47,56383.19,67274.0783428571,56479.44285714281
2021-04-28T08:20:00.0,73.5,73.5,43.0,80.7,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.7368431091309,42.9128494262695,657.477111816406,697.0,1000.0,400.0,79.7894744873047,79.6376800537109,0.0180000010877848,42.9128494262695,0.0,true,true,697.1999999999998,73.47428571428567,80.94857142857138,42.99999999999999,56247.9,51229.5,56437.343999999954,51226.27199999995,73.5,73.58000000000001,43.0,86.24,55.089999999999996,49.90526237487791,47.158619689941396,682.9517089843752,719.2,80.6736846923828,80.59445037841797,0.0180000010877848,47.7586196899414,0.0,718.8399999999999,73.57999999999996,86.23742857142852,42.99999999999999,62075.719999999994,52919.15,62038.71759999994,52892.676285714246
2021-04-28T08:30:00.0,73.0,73.1,43.0,84.1,55.0,73.0,85.0,65.0,75.5,72.5,3.0,0.0,75.0,72.0,85.0,55.0,44.7368431091309,37.5795669555664,625.477355957031,678.0,1000.0,400.0,79.1578979492187,78.9616241455078,0.0180000010877848,37.5795669555664,0.0,true,true,671.0,73.04857142857139,83.54285714285709,42.99999999999999,57019.799999999996,49561.799999999996,56057.2571428571,49015.5914285714,73.0,73.16000000000001,43.0,82.7,54.96,44.74736938476567,44.63455352783203,667.8072998046874,682.1,79.15789794921871,78.987646484375,0.0180000010877848,44.63455352783203,0.0,681.2599999999999,73.15742857142853,82.68028571428566,42.99999999999999,56407.670000000006,49902.899999999994,56325.92279999996,49839.78011428568
