time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-28T20:30:00.0,71.0,71.1,54.0,91.1,54.5,70.0,85.0,65.0,74.0,71.0,3.0,0.0,72.0,69.0,85.0,55.0,42.2105255126953,13.748291015625,482.48974609375,656.0,1000.0,400.0,79.7894744873047,79.7845611572266,0.0152789065614343,13.748291015625,0.0,true,true,628.8,71.09999999999995,90.0971428571428,53.999999999999986,59761.6,46641.6,56653.083428571386,44707.679999999964,70.65,70.91,54.0,89.09,54.92999999999999,42.69473609924317,37.95497283935545,631.3398254394532,663.3,80.29473571777342,80.22257232666016,0.017727891635149748,38.55997314453123,0.0,659.4599999999999,70.9108571428571,89.0368571428571,53.999999999999986,59086.479999999996,47034.27,58705.850971428525,46761.867942857105
2021-04-28T20:40:00.0,71.0,71.0,54.0,61.8,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,423.9999999999999,70.97428571428566,61.81714285714282,53.599999999999994,25894.199999999997,29749.0,26210.468571428548,30093.09714285711,71.0,71.19000000000001,54.0,73.67999999999999,55.08,5.410526299476626,4.065705108642582,424.39422302246095,474.7,72.82105255126952,72.75784912109373,0.01728000044822695,4.049038696289059,0.0,478.69999999999993,71.1891428571428,73.73399999999995,53.94,35335.350000000006,33794.11,35651.16062857141,34079.16039999997
2021-04-28T20:50:00.0,70.0,70.0,53.0,57.9,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,70.0085714285714,57.88285714285711,52.99999999999999,25360.2,30660.0,25040.12399999998,30285.70799999998,70.25,70.38000000000001,53.0,58.629999999999995,55.129999999999995,0.0,0.0,400.0,427.8,71.57894897460939,71.59458923339841,0.0180000010877848,0.0,0.0,427.34,70.38171428571424,58.62485714285712,53.05999999999999,25080.000000000004,30107.639999999996,25050.906799999975,30076.1178285714
2021-04-28T21:00:00.0,69.0,69.5,53.0,57.4,55.4,71.5,85.0,65.0,72.0,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.105263158679008,12.358772277832,474.152618408203,432.0,1000.0,400.0,71.5789489746094,71.6106872558594,0.0180000010877848,18.358772277832,0.0,true,true,443.4,69.4828571428571,57.08285714285711,52.99999999999999,24796.8,30024.0,25310.53885714284,30808.698857142837,69.45,69.64,53.0,57.379999999999995,54.95,0.0105263158679008,1.2358772277832,407.41526184082034,432.9,71.57894897460939,71.5961990356445,0.0180000010877848,1.8358772277831998,0.0,434.3999999999999,69.63914285714283,57.34571428571426,52.999999999999986,24839.79,30147.21,24910.757485714268,30251.157257142826
2021-04-28T21:10:00.0,69.5,69.5,53.0,79.7,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.2105255126953,26.9658279418945,561.794921875,571.0,1000.0,400.0,76.6315765380859,76.5614395141602,0.0180000010877848,32.9658279418945,0.0,true,true,560.1999999999998,69.49999999999996,79.81999999999995,52.99999999999999,45508.700000000004,39684.5,44715.16399999996,38933.899999999965,69.05,69.34,53.0,73.03,54.96,23.61052608489989,25.883878326416003,555.333251953125,518.8,74.92631454467774,75.02567291259768,0.01728000044822695,25.890545654296876,0.0,517.9799999999999,69.34171428571423,73.06942857142852,52.999999999999986,38123.09,35974.44,38061.13588571426,35918.711599999966
2021-04-28T21:20:00.0,70.0,70.1,53.0,80.6,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.8421058654785,29.5156936645508,577.094116210937,565.0,1000.0,400.0,76.6315765380859,76.7492370605469,0.0180000010877848,29.5156936645508,0.0,true,true,565.3999999999999,70.07428571428566,80.43714285714282,52.99999999999999,45539.0,39606.5,45479.16057142854,39620.00114285711,69.7,69.85,53.0,78.63000000000001,54.94,29.263157653808587,29.737414550781246,578.4244689941404,567.7,76.63157653808591,76.60523910522463,0.0180000010877848,30.337414550781244,0.0,567.1599999999999,69.84828571428568,78.62142857142854,52.999999999999986,44639.07,39653.5,44591.096399999966,39614.94708571426
2021-04-28T21:30:00.0,70.5,70.7,53.0,77.7,55.0,73.0,85.0,65.0,73.5,70.5,3.0,0.0,75.0,72.0,85.0,55.0,31.3684215545654,44.4323196411133,666.593872070313,574.0,1000.0,400.0,76.6315765380859,76.7846069335937,0.0180000010877848,44.4323196411133,0.0,true,true,587.9999999999999,70.66571428571424,78.44571428571423,52.99999999999999,44599.8,40581.8,46126.07999999996,41551.439999999966,70.25,70.38000000000001,53.0,80.31,54.95,30.894737434387196,30.511494445800786,583.0689575195313,567.0,76.63157653808591,76.75277404785156,0.0180000010877848,30.511494445800786,0.0,569.4799999999998,70.37914285714281,80.34857142857138,52.999999999999986,45534.29,39905.92,45750.64091428567,40080.48051428568
2021-04-28T21:40:00.0,71.0,71.0,53.0,90.3,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,53.3237533569336,719.942504882813,716.0,1000.0,400.0,82.315788269043,82.2928009033203,0.0180000010877848,53.3404235839844,0.0,true,true,710.3999999999999,70.99999999999996,90.15428571428566,52.99999999999999,64654.799999999996,50836.0,64045.60457142852,50438.39999999996,70.55,70.72999999999999,53.0,90.55,54.92999999999999,50.69473686218264,52.06635971069336,712.3981506347657,674.0,80.8,80.95570602416993,0.0180000010877848,52.07302703857422,0.0,671.4999999999998,70.73257142857139,90.5148571428571,52.999999999999986,61115.92999999999,47676.35,60860.46439999995,47501.298685714246
2021-04-28T21:50:00.0,71.5,71.7,53.0,95.0,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,55.3570022583008,732.142028808594,726.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,55.3570022583008,0.0,true,true,727.7999999999998,71.69999999999996,95.00857142857139,52.99999999999999,68970.0,52054.200000000004,69147.23828571424,52183.25999999996,71.2,71.41000000000001,53.0,93.49999999999999,55.14999999999999,57.2631568908691,55.351191711425784,732.1221496582032,719.7,82.63157653808595,82.6073379516602,0.0180000010877848,55.36035919189452,0.0,719.8199999999999,71.40828571428565,93.50771428571423,52.999999999999986,67300.34,51394.969999999994,67316.95788571422,51402.11159999995
2021-04-28T22:00:00.0,72.0,72.2,53.0,94.7,54.7,73.5,85.0,65.0,75.0,72.0,3.0,0.0,75.5,72.5,85.0,55.0,56.2105255126953,57.8236694335937,746.992004394531,729.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,57.8320007324219,0.0,true,true,727.7999999999997,72.11428571428567,94.82857142857137,52.99999999999999,69036.3,52633.8,69016.2342857142,52484.77714285709,71.8,71.95,53.0,92.21000000000001,54.879999999999995,56.52631492614745,54.32033691406248,725.9320251464844,727.8,82.9473648071289,82.85821533203129,0.0180000010877848,54.32450256347655,0.0,727.68,71.94657142857139,92.20828571428567,52.999999999999986,67110.9,52365.270000000004,67098.07079999994,52354.10571428567
2021-04-28T22:10:00.0,72.0,72.4,53.0,93.1,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,62.765266418457,776.591613769531,738.0,1000.0,400.0,83.5789489746094,83.6266479492188,0.0180000010877848,62.765266418457,0.0,true,true,739.5999999999999,72.39999999999998,92.91999999999993,52.99999999999999,68707.8,53431.200000000004,68723.63199999994,53547.03999999998,72.0,72.28999999999999,53.0,92.34,55.09000000000001,58.18947296142576,60.56779556274414,763.4067810058593,732.6,83.01052322387696,82.93505859375004,0.0180000010877848,60.574465942382815,0.0,733.2,72.29428571428568,92.3451428571428,52.999999999999986,67641.33,52960.02,67701.33342857138,53006.52445714283
2021-04-28T22:20:00.0,72.5,72.7,53.0,89.6,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,751.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,747.9999999999998,72.66571428571424,89.47999999999993,52.99999999999999,67289.59999999999,54597.700000000004,66931.03999999994,54353.95428571424,72.4,72.55000000000001,53.0,93.57000000000001,54.95,61.052631378173814,59.55024719238283,753.7014953613282,745.2,83.57894897460939,84.02356262207033,0.0180000010877848,58.350247192382824,0.0,744.7199999999999,72.54914285714281,93.55371428571422,52.999999999999986,69725.32999999999,54064.329999999994,69667.99337142851,54028.93908571424
2021-04-28T22:30:00.0,72.5,72.9,53.0,93.7,55.3,71.5,85.0,65.0,75.5,72.5,3.0,0.0,73.5,70.5,85.0,55.0,61.0526313781738,33.8485794067383,602.891479492188,748.0,1000.0,400.0,83.5789489746094,84.0425720214844,0.0144000016152859,33.8152465820312,0.0,true,true,729.5999999999999,72.90857142857139,92.89428571428567,52.99999999999999,70087.6,54529.200000000004,67775.67085714282,53194.09371428568,72.5,72.75999999999999,53.0,93.51,55.0,61.052631378173814,55.44857940673829,732.6714904785158,749.2,83.57894897460939,84.08247985839844,0.01764000114053491,55.44524612426759,0.0,747.1599999999999,72.76257142857138,93.46371428571425,52.999999999999986,70056.9,54511.75,69832.59788571423,54364.95119999995
2021-04-28T22:40:00.0,72.0,72.3,53.0,78.5,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.1578941345215,20.0819931030273,520.491943359375,530.0,1000.0,400.0,74.7368392944336,74.4288101196289,0.0180000010877848,20.0819931030273,0.0,true,true,530.5999999999999,72.32571428571424,78.40571428571424,52.99999999999999,41605.0,38319.0,41602.07199999997,38376.02399999997,72.45,72.71000000000001,53.0,78.42,55.07000000000001,23.673684310913096,23.08110733032226,538.4666198730469,592.1,76.5684211730957,76.30326919555665,0.01739389412105085,23.077774047851555,0.0,593.7599999999999,72.70999999999995,78.47142857142852,52.999999999999986,46602.259999999995,43063.14,46741.97634285712,43183.080799999974
2021-04-28T22:50:00.0,71.5,71.9,53.0,75.6,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.8947372436523,13.1071929931641,478.643157958984,486.0,1000.0,400.0,73.4736862182617,73.5011138916016,0.0180000010877848,13.1071929931641,0.0,true,true,485.9999999999999,71.8828571428571,75.5228571428571,52.99999999999999,36741.6,34943.4,36704.108571428544,34935.06857142854,71.75,72.02,53.0,78.12,55.00999999999999,16.08421039581298,14.761278533935538,488.56766662597664,505.8,74.04210510253907,73.91862564086915,0.0180000010877848,14.761278533935538,0.0,506.2999999999999,72.01742857142852,78.11571428571423,52.999999999999986,39533.259999999995,36429.61,39568.20508571425,36464.22759999997
2021-04-28T23:00:00.0,71.5,71.5,52.0,71.0,54.9,72.0,85.0,65.0,73.5,70.5,3.0,0.0,74.0,71.0,85.0,55.0,4.31578969955444,9.11568450927734,454.694091796875,457.0,1000.0,400.0,72.2105255126953,71.9404754638672,0.0180000010877848,9.11568450927734,0.0,true,true,457.9999999999999,71.49999999999996,70.51142857142854,51.99999999999999,32447.0,32675.5,32294.23428571426,32746.99999999997,71.5,71.65,52.5,74.49000000000001,54.99000000000001,10.357894945144634,8.209777832031245,449.2586639404297,478.0,73.15789489746092,73.02286376953127,0.0180000010877848,8.208110809326167,0.0,477.43999999999994,71.64999999999998,74.46599999999997,52.499999999999986,35630.81999999999,34249.45,35576.27514285712,34209.345257142835
2021-04-28T23:10:00.0,71.0,71.0,52.0,69.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,14.8740768432617,489.244445800781,457.0,1000.0,400.0,72.8421020507812,73.3283996582031,0.0151200015097857,14.8740768432617,0.0,true,true,468.4,70.97428571428567,70.19428571428568,51.99999999999999,31898.6,32447.0,32879.003428571414,33244.355428571405,71.0,71.19000000000001,52.0,67.96000000000001,55.040000000000006,10.85263156890869,14.711616516113253,484.6696838378906,453.1,72.52631378173825,72.49948654174807,0.017352001182735,14.111616516113253,0.0,455.2399999999999,71.18914285714281,68.02342857142852,51.999999999999986,30793.119999999995,32255.969999999994,30970.476399999974,32407.724457142835
2021-04-28T23:20:00.0,70.5,70.9,52.0,79.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.2631587982178,25.7066192626953,554.289672851562,524.0,1000.0,400.0,75.3684234619141,75.4570007324219,0.0180000010877848,25.7149505615234,0.0,true,true,524.3999999999999,70.89999999999996,79.43428571428566,51.99999999999999,41605.600000000006,37151.600000000006,41655.339428571395,37179.95999999997,70.5,70.89999999999999,52.0,76.77,54.89000000000001,20.90526351928711,23.523521423339833,541.156103515625,509.7,74.86315689086913,74.98898239135744,0.017568000406026858,23.53268585205079,0.0,508.17999999999984,70.90171428571425,76.73657142857138,51.999999999999986,39146.62999999999,36137.73,39011.361028571395,36030.77679999997
2021-04-28T23:30:00.0,71.0,71.1,52.0,76.4,54.9,73.0,85.0,65.0,74.0,71.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,32.598274230957,595.589660644531,527.0,1000.0,400.0,75.3684234619141,75.4832000732422,0.0180000010877848,32.598274230957,0.0,true,true,543.1999999999999,71.09999999999995,76.75142857142853,51.99999999999999,40262.8,37469.7,41691.375999999975,38621.51999999997,70.9,71.05000000000001,52.0,78.41,54.910000000000004,23.28421134948733,21.718272399902297,530.3096313476559,530.0,75.36842346191409,75.45962066650392,0.0180000010877848,21.718272399902297,0.0,531.5799999999999,71.04999999999995,78.43228571428567,51.999999999999986,41556.67,37656.59,41689.020742857116,37768.956971428546
2021-04-28T23:40:00.0,71.5,71.5,52.0,81.5,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,37.8947372436523,36.2981262207031,617.788757324219,615.0,1000.0,400.0,78.5263137817383,78.6669158935547,0.0180000010877848,36.3064575195312,0.0,true,true,612.5999999999999,71.46571428571426,81.49999999999996,51.99999999999999,50122.5,43972.5,49926.899999999965,43779.896571428544,71.05,71.22999999999999,52.0,82.45,55.010000000000005,35.315790176391594,37.44985504150391,624.7291198730469,591.5,77.7052635192871,77.91024932861328,0.0180000010877848,37.46402359008789,0.0,589.74,71.22828571428568,82.42171428571424,51.999999999999986,48786.83,42134.58,48624.24599999997,42008.22765714283
2021-04-28T23:50:00.0,71.5,71.7,52.0,84.8,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.0526313781738,41.3063812255859,647.838256835937,606.0,1000.0,400.0,78.5263137817383,78.8099517822266,0.0180000010877848,41.3063812255859,0.0,true,true,618.1999999999998,71.76857142857139,84.8771428571428,51.99999999999999,51388.799999999996,43450.200000000004,52471.04971428566,44367.33085714282,71.5,71.61000000000001,52.0,85.27,55.019999999999996,38.50526313781737,39.05558242797851,634.3334838867186,613.2,78.5263137817383,78.68121948242188,0.0180000010877848,39.05641555786132,0.0,614.24,71.61599999999996,85.27428571428565,51.999999999999986,52289.15999999999,43911.270000000004,52379.97451428567,43989.537771428535
2021-04-29T00:00:00.0,71.5,71.9,52.0,90.6,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,44.4210510253906,57.1729888916016,743.037963867188,634.0,1000.0,400.0,79.1578979492187,79.1865234375,0.0180000010877848,57.1729888916016,0.0,true,true,654.1999999999998,71.91714285714282,91.32857142857137,51.99999999999999,57440.399999999994,45584.600000000006,59747.15142857137,47048.19485714282,71.6,71.89999999999999,52.0,85.33,55.06,40.59999961853026,43.4380142211914,657.0280700683592,633.6,79.15789794921871,79.14903945922852,0.0180000010877848,43.4380142211914,0.0,635.1399999999998,71.89657142857139,85.37971428571424,51.999999999999986,54065.15,45555.9,54246.42611428567,45664.57217142854
2021-04-29T00:10:00.0,72.0,72.3,52.0,95.2,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,63.5145416259766,781.087280273438,754.0,1000.0,400.0,84.2105255126953,84.1645126342773,0.0180000010877848,63.5145416259766,0.0,true,true,753.3999999999999,72.26571428571424,95.3371428571428,51.99999999999999,71780.8,54514.2,71827.00342857136,54444.9891428571,71.8,72.03,52.0,92.26,54.80000000000001,60.56842079162597,60.97039794921877,765.8223937988281,736.7,83.70526275634765,83.78436355590819,0.0180000010877848,60.97039794921877,0.0,734.1199999999997,72.02742857142854,92.21457142857136,51.999999999999986,67960.46,53067.12999999999,67701.0799428571,52879.80297142854
2021-04-29T00:20:00.0,72.5,72.9,52.0,91.2,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,63.7561492919922,782.536926269531,745.0,1000.0,400.0,84.2105255126953,84.7141571044922,0.0180000010877848,63.7561492919922,0.0,true,true,752.7999999999998,72.84857142857138,91.16571428571423,51.99999999999999,67944.0,54310.50000000001,68629.54971428566,54840.40457142852,72.4,72.61999999999999,52.0,92.34,55.160000000000004,61.8947372436523,62.60618133544924,775.6470947265625,753.4,84.2105255126953,84.5835968017578,0.0180000010877848,63.20784912109377,0.0,753.8199999999999,72.61828571428569,92.35285714285709,51.999999999999986,69572.13,54711.56,69620.27759999994,54740.94748571424
2021-04-29T00:30:00.0,73.0,73.1,52.0,89.6,54.5,72.5,85.0,65.0,76.0,73.0,3.0,0.0,74.5,71.5,85.0,55.0,61.4736824035645,42.5477752685547,655.28662109375,764.0,1000.0,400.0,84.8421020507813,84.8085479736328,0.0144000016152859,42.5477752685547,0.0,true,true,752.3999999999999,73.10857142857138,88.96571428571423,51.99999999999999,68454.4,55848.399999999994,66937.80342857137,55006.88914285709,72.7,72.95,52.0,93.55000000000001,54.96999999999999,61.85263175964351,61.100280761718764,766.6066650390625,763.4,84.84210205078129,84.83844451904298,0.01764000114053491,60.50278167724612,0.0,761.38,72.95342857142853,93.49857142857138,51.999999999999986,71413.34,55690.340000000004,71190.68148571422,55545.35959999995
2021-04-29T00:40:00.0,72.5,72.8,52.0,88.2,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.7368431091309,35.3562240600586,612.037292480469,631.0,1000.0,400.0,79.1578979492187,78.8960571289062,0.0180000010877848,35.3395538330078,0.0,true,true,630.3999999999999,72.76571428571424,88.29428571428566,51.99999999999999,55654.200000000004,45936.799999999996,55660.71771428567,45871.50628571425,72.8,72.97999999999999,52.0,86.89000000000001,54.92999999999999,38.357895278930684,37.13452758789064,622.7571533203123,661.0,79.91579132080076,79.72154693603515,0.01728000044822695,37.121196746826186,0.0,662.5999999999999,72.97828571428566,86.93971428571425,51.999999999999986,57399.619999999995,48243.18000000001,57572.98405714282,48358.855028571386
2021-04-29T00:50:00.0,72.5,72.5,52.0,80.8,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,25.3563537597656,552.138122558594,590.0,1000.0,400.0,76.6315765380859,76.6295623779297,0.0180000010877848,25.3396911621094,0.0,true,true,587.1999999999998,72.46571428571426,80.97142857142852,51.99999999999999,47672.0,42775.0,47546.42285714281,42551.8674285714,72.5,72.65,52.0,82.83,55.17,32.09473705291748,29.851286315917964,579.097705078125,615.2,78.2105270385742,78.14443359375,0.0180000010877848,29.839622497558587,0.0,614.2399999999999,72.65085714285712,82.82314285714281,51.999999999999986,50990.560000000005,44695.07,50905.81017142853,44626.05154285711
2021-04-29T01:00:00.0,72.0,72.1,52.0,78.3,54.5,72.0,85.0,65.0,74.5,71.5,3.0,0.0,74.0,71.0,85.0,55.0,26.6315784454346,20.0980987548828,520.588562011719,574.0,1000.0,400.0,76.6315765380859,76.6091613769531,0.0180000010877848,20.0980987548828,0.0,true,true,565.7999999999998,72.06571428571425,78.17142857142852,51.99999999999999,44944.2,41385.399999999994,44229.39428571425,40774.781142857115,72.0,72.18,52.0,80.77,54.910000000000004,26.442105484008835,27.15223388671875,562.9083679199218,573.1,76.63157653808591,76.62752227783204,0.0180000010877848,27.74806442260742,0.0,572.8599999999999,72.1791428571428,80.75628571428567,51.999999999999986,46288.12,41366.52,46264.296285714256,41348.8766285714
2021-04-29T01:10:00.0,71.5,71.8,52.0,79.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,19.4732055664062,516.839233398437,539.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,19.4648666381836,0.0,true,true,537.3999999999999,71.77428571428567,79.60857142857137,51.99999999999999,42904.399999999994,38700.2,42781.64628571424,38571.50114285711,71.6,71.87999999999998,52.0,78.55,54.89000000000001,19.894737243652298,20.723165893554686,524.3389709472655,541.5,75.36842346191409,75.20369873046876,0.0180000010877848,20.714829254150388,0.0,542.5199999999999,71.87999999999997,78.56028571428567,51.999999999999986,42529.659999999996,38923.35,42613.11445714282,38996.8654285714
2021-04-29T01:20:00.0,71.5,71.6,52.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,14.8421049118042,14.4649429321289,486.789642333984,520.0,1000.0,400.0,74.7368392944336,74.6794662475586,0.0180000010877848,14.4649429321289,0.0,true,true,518.9999999999999,71.63428571428568,79.35714285714282,51.99999999999999,41288.0,37232.0,41186.357142857116,37178.194285714264,71.5,71.68,52.0,78.11999999999999,54.879999999999995,19.389474010467488,17.314908599853517,503.8894439697266,528.0,75.17894821166996,75.00625610351564,0.0180000010877848,16.71490859985352,0.0,528.0599999999998,71.68257142857139,78.11228571428566,51.999999999999986,41244.68,37847.159999999996,41245.89491428567,37852.81948571426
2021-04-29T01:30:00.0,71.5,71.6,52.0,76.7,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,10.5263156890869,33.4989318847656,600.993591308594,498.0,1000.0,400.0,74.1052627563477,73.737174987793,0.0144000016152859,33.4989318847656,0.0,true,true,510.19999999999993,71.53999999999996,76.81999999999995,51.99999999999999,38196.6,35656.799999999996,39193.56399999997,36499.70799999998,71.5,71.58000000000001,52.0,77.56,55.17999999999999,14.41052598953247,14.118494415283198,484.7109558105468,506.3,74.42105102539064,74.37045593261719,0.01764000114053491,14.117661285400388,0.0,508.01999999999987,71.57657142857138,77.56599999999996,51.999999999999986,39280.159999999996,36241.18,39413.86325714282,36362.4546285714
2021-04-29T01:40:00.0,72.0,72.0,52.0,86.9,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,46.6315803527832,42.9735107421875,657.841064453125,653.0,1000.0,400.0,79.7894744873047,80.1181030273438,0.0180000010877848,48.9735107421875,0.0,true,true,652.9999999999998,71.96571428571424,86.95142857142852,51.99999999999999,56745.700000000004,47016.0,56779.2828571428,46993.611428571385,71.5,71.63000000000001,52.0,85.16,55.010000000000005,41.22105293273928,42.16361923217774,656.5817077636717,609.5,78.71579132080076,78.98527908325198,0.01728000044822695,43.96361923217774,0.0,608.6399999999999,71.62999999999997,85.17542857142853,51.999999999999986,51986.23000000001,43663.340000000004,51904.469714285675,43601.65805714282
2021-04-29T01:50:00.0,72.0,72.3,52.0,93.6,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.7894744873047,54.0233383178711,724.140014648437,685.0,1000.0,400.0,81.684211730957,81.8796234130859,0.0180000010877848,54.0233383178711,0.0,true,true,689.5999999999999,72.27428571428567,93.35999999999996,51.99999999999999,64115.99999999999,49525.5,64381.05599999996,49840.34742857139,71.9,72.06,52.0,92.81,55.0,48.91579017639161,50.58424453735351,707.1404541015625,678.5,81.05263442993164,81.32445831298828,0.0180000010877848,50.59174346923828,0.0,678.64,72.06171428571425,92.77828571428567,51.999999999999986,62978.5,48893.229999999996,62969.919085714246,48904.62182857139
2021-04-29T02:00:00.0,72.5,72.7,52.0,94.5,54.6,73.5,85.0,65.0,76.0,73.0,3.0,0.0,75.5,72.5,85.0,55.0,54.8421058654785,48.9065856933594,693.439514160156,713.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,713.5999999999999,72.6828571428571,94.42285714285708,51.99999999999999,67378.5,51835.1,67380.15085714281,51866.48685714282,72.35,72.48,52.0,91.74000000000001,55.019999999999996,54.93684234619142,53.57827606201174,721.4746520996092,713.2,82.88420715332032,82.89167861938475,0.0180000010877848,54.183275604248045,0.0,712.3799999999999,72.47999999999996,91.75028571428567,51.999999999999986,65423.14,51693.119999999995,65359.10519999997,51633.75485714282
2021-04-29T02:10:00.0,72.5,72.8,52.0,91.8,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,719.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,716.5999999999999,72.79999999999995,91.61999999999995,51.99999999999999,66004.2,52343.2,65654.89199999995,52168.47999999996,72.5,72.77,52.0,90.94,54.910000000000004,48.84210586547851,48.906585693359396,693.4395141601561,715.4,82.9473648071289,82.90853118896482,0.0180000010877848,48.906585693359396,0.0,715.0999999999998,72.77085714285711,90.95371428571423,51.999999999999986,65054.119999999995,52059.7,65037.00799999996,52038.49959999997
2021-04-29T02:20:00.0,73.0,73.0,52.0,87.9,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,41.8315887451172,650.939514160156,681.0,1000.0,400.0,81.0526351928711,81.1547241210938,0.0180000010877848,41.8232574462891,0.0,true,true,688.9999999999999,72.97428571428567,87.81428571428566,51.599999999999994,59859.9,49713.0,60504.04285714281,50279.28285714282,72.65,72.89,51.6,91.98,54.910000000000004,47.168421173095695,46.268252563476565,677.6045104980468,709.1,82.56841888427735,82.44188156127927,0.01728000044822695,46.86575241088869,0.0,708.9799999999999,72.88828571428567,91.9688571428571,51.579999999999984,65247.60000000001,51685.57,65227.2076571428,51675.67731428566
2021-04-29T02:30:00.0,73.0,73.0,51.0,92.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,45.3684196472168,46.6482696533203,679.889587402344,675.0,1000.0,400.0,81.0526351928711,80.9370498657227,0.0180000010877848,52.6482696533203,0.0,true,true,675.7999999999998,72.9828571428571,92.85428571428565,50.999999999999986,62572.5,49275.0,62750.92628571423,49321.81485714282,72.55,72.91,51.6,92.04,55.209999999999994,45.17894668579102,45.884098815917966,675.2995727539062,674.8,81.0526351928711,80.9649108886719,0.0180000010877848,47.083265686035155,0.0,675.2399999999999,72.91171428571425,92.0434285714285,51.61999999999998,62100.3,49199.67,62144.45868571424,49232.92502857139
2021-04-29T02:40:00.0,73.0,73.0,51.0,94.1,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.7565841674805,698.539489746094,707.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.7565841674805,0.0,true,true,706.3999999999999,72.97428571428567,94.1171428571428,50.999999999999986,66528.7,51611.0,66484.34971428566,51549.03542857139,72.75,72.95,51.0,91.5,54.98,50.757895660400436,50.779086303710926,704.6745056152344,694.9,81.99999999999999,82.15332031250001,0.0180000010877848,51.97908630371093,0.0,694.7599999999999,72.9491428571428,91.4991428571428,50.99999999999999,63602.38999999999,50692.759999999995,63586.377885714246,50682.07337142853
2021-04-29T02:50:00.0,73.0,73.1,51.0,92.9,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,700.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,702.1999999999998,73.09999999999995,92.64285714285708,50.999999999999986,65030.00000000001,51169.99999999999,65053.81428571422,51330.819999999956,73.0,73.07000000000002,51.0,91.15,54.970000000000006,50.94736862182619,50.448250579833946,702.6894714355467,702.6,82.31578826904298,82.25257873535159,0.0180000010877848,49.848251342773395,0.0,702.5799999999998,73.0708571428571,91.14999999999995,50.99999999999999,64043.44,51338.909999999996,64042.412514285665,51338.071485714245
2021-04-29T03:00:00.0,73.0,73.3,51.0,88.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,50.4210510253906,31.8232498168945,590.939514160156,704.0,1000.0,400.0,82.315788269043,82.2093963623047,0.0180000010877848,31.8232498168945,0.0,true,true,684.7999999999998,73.25714285714281,87.52571428571424,50.999999999999986,62233.600000000006,51603.2,59937.6091428571,50166.49142857138,73.0,73.16,51.0,92.55999999999997,55.080000000000005,50.89473686218264,48.0457511901855,688.2744812011715,703.5,82.31578826904298,82.2482604980469,0.0180000010877848,48.0457511901855,0.0,701.0799999999997,73.15657142857137,92.50942857142851,50.99999999999999,65114.779999999984,51468.09,64866.49399999996,51288.36822857139
2021-04-29T03:10:00.0,72.5,72.8,51.0,81.8,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.2105255126953,24.6317367553711,547.790405273437,565.0,1000.0,400.0,76.6315765380859,76.6930694580078,0.0180000010877848,24.6317367553711,0.0,true,true,565.3999999999999,72.76571428571424,81.87714285714281,50.999999999999986,46217.0,41132.0,46293.33657142854,41141.73485714282,72.75,72.97999999999999,51.0,81.96,54.980000000000004,27.789473724365223,26.41165924072265,558.4699401855469,589.3,77.19999847412109,77.153857421875,0.0180000010877848,26.41165924072265,0.0,591.9599999999998,72.98171428571425,82.01742857142851,50.99999999999999,48302.770000000004,43009.990000000005,48557.3478285714,43205.70154285711
2021-04-29T03:20:00.0,72.0,72.3,51.0,80.1,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,22.3985290527344,534.391174316406,536.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,22.3985290527344,0.0,true,true,536.5999999999999,72.26571428571424,80.09142857142854,50.999999999999986,42933.6,38752.799999999996,42977.06057142855,38777.78228571425,72.3,72.50999999999999,51.0,78.94,54.9,22.59999961853025,21.9401481628418,531.6408630371093,551.3,75.9368423461914,75.91180267333985,0.0180000010877848,21.9401481628418,0.0,551.3199999999999,72.50999999999996,78.93057142857138,50.99999999999999,43527.59,39976.68,43522.80702857139,39977.95965714282
2021-04-29T03:30:00.0,72.0,72.1,51.0,80.2,55.0,71.5,85.0,65.0,74.5,71.5,3.0,0.0,73.5,70.5,85.0,55.0,20.4210529327393,5.38194274902344,432.291656494141,536.0,1000.0,400.0,75.3684234619141,75.4069595336914,0.0180000010877848,5.38194274902344,0.0,true,true,514.0,72.04857142857138,80.07142857142853,50.999999999999986,42987.200000000004,38645.6,41156.71428571426,37032.96571428569,72.0,72.12,51.0,80.15,54.989999999999995,20.98947353363035,18.449406433105462,510.68140869140626,536.6,75.36842346191409,75.44261016845707,0.0180000010877848,18.446904754638673,0.0,533.6599999999999,72.11914285714282,80.16114285714282,50.99999999999999,43008.55,38699.7,42778.94399999997,38487.36594285712
2021-04-29T03:40:00.0,71.5,71.5,51.0,58.8,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,0.0,0.0,false,true,416.59999999999997,71.49999999999996,58.748571428571395,50.999999999999986,24637.199999999997,29958.5,24474.654857142843,29786.89999999998,71.7,71.82000000000001,51.0,64.19,55.089999999999996,1.484210586547851,1.7556976318359367,408.0448822021484,432.0,71.8315803527832,71.79522476196288,0.0180000010877848,1.748197937011718,0.0,434.69999999999993,71.8225714285714,64.1788571428571,50.99999999999999,27895.03,31029.27,28061.25005714284,31224.89325714283
2021-04-29T03:50:00.0,70.5,70.8,51.0,57.9,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.21052646636963,7.97460174560547,447.847595214844,423.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,7.97460174560547,0.0,true,true,420.7999999999999,70.7828571428571,57.91714285714282,50.999999999999986,24491.7,29948.399999999998,24371.53371428569,29785.42628571426,70.75,71.02999999999999,51.0,57.94,54.989999999999995,2.105263233184815,4.6611900329589835,427.952130126953,415.8,71.57894897460939,71.6083984375,0.0180000010877848,5.1002578735351545,0.0,416.2399999999999,71.02914285714282,57.943428571428534,50.99999999999999,24091.550000000003,29534.32,24118.521542857125,29565.13239999998
2021-04-29T04:00:00.0,70.0,70.3,51.0,71.3,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,9.59920501708984,457.59521484375,467.0,1000.0,400.0,73.4736862182617,73.6056900024414,0.0180000010877848,9.59920501708984,0.0,true,true,459.39999999999986,70.29142857142853,71.23142857142852,50.999999999999986,33297.1,32830.1,32723.718285714254,32291.882285714255,70.3,70.47999999999999,51.0,60.239999999999995,54.81,7.768421268463134,10.135346984863283,460.82206420898444,433.5,72.0947380065918,72.221981048584,0.01728000044822695,10.137013244628914,0.0,432.9399999999999,70.4808571428571,60.23314285714282,50.99999999999999,26192.470000000005,30551.46,26133.96479999998,30512.54868571426
2021-04-29T04:10:00.0,70.5,70.6,51.0,65.5,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,3.05263161659241,1.44139862060547,408.648376464844,432.0,1000.0,400.0,72.2105255126953,72.2848205566406,0.0180000010877848,1.44139862060547,0.0,true,true,433.7999999999999,70.60857142857138,65.52571428571424,50.999999999999986,28296.0,30499.199999999997,28425.054857142833,30629.998285714257,70.3,70.44000000000001,51.0,73.39,55.129999999999995,7.178947401046754,6.006016540527343,432.43108520507815,453.4,73.03157958984374,73.07061309814453,0.0180000010877848,5.40518341064453,0.0,453.6399999999999,70.43999999999997,73.39771428571424,50.99999999999999,33309.36,31936.379999999997,33320.93491428569,31953.348914285685
2021-04-29T04:20:00.0,70.0,70.3,51.0,57.8,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,3.81728363037109,422.903686523437,438.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,3.81728363037109,0.0,true,true,437.99999999999994,70.30857142857138,57.78285714285711,50.999999999999986,25316.399999999998,30791.399999999998,25308.891428571413,30795.154285714263,70.3,70.48999999999998,51.0,59.4,54.9,0.610526323318482,1.2843345642089838,407.7059997558593,435.9,72.2105255126953,72.25319137573241,0.0180000010877848,1.2843345642089838,0.0,435.8999999999999,70.49171428571424,59.39742857142854,50.99999999999999,25890.12,30726.480000000003,25889.208342857124,30727.200857142838
2021-04-29T04:30:00.0,69.5,69.9,51.0,57.5,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,6.94736862182617,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,0.0,0.0,false,true,433.79999999999984,69.86571428571425,57.49999999999997,50.999999999999986,25012.5,30406.500000000004,24943.499999999978,30307.74685714283,69.9,70.04999999999998,51.0,57.73,55.02,2.5789474010467544,4.085543060302735,424.5132446289059,434.7,72.2105255126953,72.1736602783203,0.0180000010877848,4.085543060302735,0.0,434.69999999999993,70.04657142857138,57.73085714285711,50.99999999999999,25095.39,30450.870000000003,25095.726857142836,30449.3326285714
2021-04-29T04:40:00.0,69.5,69.6,51.0,57.5,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,417.3999999999999,69.59999999999995,57.551428571428545,50.999999999999986,23920.0,28953.6,24021.96628571427,29051.039999999975,69.5,69.71000000000001,51.0,57.589999999999996,55.08,0.0,0.0,400.0,432.1,72.02105255126953,71.98102645874023,0.0180000010877848,0.0,0.0,431.7999999999999,69.71171428571424,57.5925714285714,50.99999999999999,24884.920000000002,30122.159999999996,24868.570628571408,30102.003599999975
2021-04-29T04:50:00.0,69.5,69.5,50.0,57.4,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,420.79999999999995,69.47428571428567,57.35714285714282,49.99999999999999,24280.2,29398.5,24135.885714285694,29234.779428571408,69.5,69.55,50.3,57.35,54.98,0.0,0.0,400.0,419.5,71.57894897460939,71.6568374633789,0.0180000010877848,0.0,0.0,419.83999999999986,69.54828571428567,57.345714285714244,50.3,24057.54,29176.090000000004,24075.54434285712,29199.043314285685
2021-04-29T05:00:00.0,69.0,69.3,50.0,57.4,55.3,71.0,85.0,65.0,71.5,68.5,3.0,0.0,73.0,70.0,85.0,55.0,0.0,12.0166702270508,472.100006103516,416.0,1000.0,400.0,71.5789489746094,71.6782684326172,0.0180000010877848,12.0166702270508,0.0,true,true,426.1999999999999,69.30857142857138,57.134285714285674,49.99999999999999,23878.399999999998,28828.8,24350.63257142855,29539.313142857114,69.0,69.35,50.0,57.160000000000004,54.85999999999999,0.0,1.20166702270508,407.2100006103516,416.1,71.57894897460939,71.65898056030274,0.0180000010877848,1.20166702270508,0.0,417.33999999999986,69.3525714285714,57.131714285714246,49.99999999999999,23784.549999999996,28856.6,23843.552228571407,28943.619999999977
2021-04-29T05:10:00.0,69.5,69.5,50.0,76.9,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.3684215545654,15.4997406005859,492.998443603516,476.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,15.4997406005859,0.0,true,true,479.1999999999999,69.47428571428567,76.8828571428571,49.99999999999999,36604.4,33082.0,36842.26514285711,33292.07771428568,69.05,69.28999999999999,50.0,71.03,55.3,14.7894740104675,16.85323944091797,501.1394226074218,466.6,73.78947372436525,73.88654785156248,0.0180000010877848,16.85823974609374,0.0,465.37999999999994,69.28742857142853,71.06257142857137,49.99999999999999,33232.60000000001,32331.22,33162.95359999997,32245.678628571408
2021-04-29T05:20:00.0,70.0,70.1,50.0,76.2,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,13.2571563720703,479.542938232422,486.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,true,true,480.3999999999999,70.07428571428566,76.13142857142853,49.99999999999999,37033.200000000004,34068.6,36573.53828571426,33663.68685714283,69.65,69.81,50.0,78.07000000000001,54.81999999999999,17.45263175964356,16.81662597656247,504.49974670410165,478.2,74.10526275634768,74.55814361572268,0.0180000010877848,16.818292236328098,0.0,477.7999999999999,69.8108571428571,78.05971428571424,49.99999999999999,37330.78999999999,33383.329999999994,37295.765714285684,33355.753828571396
2021-04-29T05:30:00.0,70.0,70.4,50.0,78.1,54.5,69.0,85.0,65.0,73.0,70.0,3.0,0.0,71.0,68.0,85.0,55.0,10.5263156890869,0.0,400.0,479.0,1000.0,400.0,74.1052627563477,74.5340042114258,0.0144000016152859,0.0,0.0,false,true,471.79999999999995,70.40857142857139,77.8428571428571,49.99999999999999,37409.899999999994,33721.600000000006,36726.25999999997,33218.76399999998,70.0,70.22999999999999,50.0,78.14,54.85999999999999,16.77894744873048,11.93144073486327,471.5886444091798,480.2,74.10526275634768,74.55572967529301,0.01764000114053491,11.93144073486327,0.0,479.48,70.23257142857139,78.14085714285712,49.99999999999999,37523.7,33724.45,37466.94599999997,33674.931371428545
2021-04-29T05:40:00.0,70.0,70.1,50.0,58.6,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,70.13428571428568,58.617142857142824,49.99999999999999,25491.0,30493.499999999996,25357.77599999998,30340.09199999998,70.0,70.32000000000002,50.0,63.010000000000005,55.04,0.0,0.0,400.0,437.4,72.33684158325194,71.88777542114258,0.01728000044822695,0.0,0.0,438.2199999999999,70.31999999999996,63.018571428571384,49.99999999999999,27617.29,30758.72,27668.420342857116,30816.36908571426
2021-04-29T05:50:00.0,69.5,69.6,50.0,57.6,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,433.19999999999993,69.57428571428566,57.57428571428568,49.99999999999999,24883.2,30067.199999999997,24941.18057142855,30139.580571428545,69.6,69.78,50.0,57.910000000000004,54.989999999999995,0.0,0.0,400.0,431.1,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,431.45999999999987,69.77657142857139,57.9065714285714,49.99999999999999,24965.04,30082.170000000002,24984.451714285697,30105.8242285714
2021-04-29T06:00:00.0,69.0,69.3,50.0,57.1,54.7,70.5,85.0,65.0,71.0,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.315789461135864,6.00833129882812,436.049987792969,413.0,1000.0,400.0,71.5789489746094,71.6741638183594,0.0180000010877848,6.00833129882812,0.0,true,true,414.79999999999995,69.27428571428567,57.099999999999966,49.99999999999999,23582.3,28620.899999999998,23685.079999999984,28734.97371428569,69.2,69.37999999999998,50.0,57.31,54.67999999999999,0.0315789461135864,0.600833129882812,403.60499877929686,418.7,71.70526428222657,71.68356018066406,0.0180000010877848,0.600833129882812,0.0,418.5799999999999,69.37999999999997,57.311714285714245,49.99999999999999,23996.54,29050.0,23990.32279999998,29041.5950285714
2021-04-29T06:10:00.0,69.0,69.1,50.0,57.2,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.10526323318481,11.0071105957031,466.042663574219,438.0,1000.0,400.0,72.8421020507812,72.8028335571289,0.0180000010877848,11.0071105957031,0.0,true,true,436.79999999999995,69.07428571428568,57.00285714285711,49.99999999999999,25053.600000000002,30265.8,24898.847999999984,30171.647999999983,69.0,69.16,50.0,57.17999999999999,54.89,6.105263233184809,8.757659912109364,452.54595947265636,421.4,72.14736785888672,72.23102722167968,0.0180000010877848,8.757659912109364,0.0,421.34,69.15999999999997,57.15599999999997,49.99999999999999,24096.230000000003,29143.610000000004,24082.24262857141,29139.45554285712
2021-04-29T06:20:00.0,69.0,69.2,50.0,77.8,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,15.99755859375,495.9853515625,473.0,1000.0,400.0,74.1052627563477,74.1336212158203,0.0180000010877848,16.0058898925781,0.0,true,true,468.3999999999999,69.23428571428568,77.81714285714281,49.99999999999999,36799.4,32731.600000000002,36449.549714285684,32429.339428571406,69.0,69.05000000000001,50.0,71.32,55.44,12.884210491180431,14.35560607910154,482.53363647460947,450.5,73.41052627563474,73.5253089904785,0.01692000050097706,14.95643920898435,0.0,451.05999999999983,69.05342857142854,71.3431428571428,49.99999999999999,32193.340000000004,31107.7,32241.36708571426,31147.915714285686
2021-04-29T06:30:00.0,69.5,69.8,50.0,77.0,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.1052627563477,35.430549621582,612.583312988281,476.0,1000.0,400.0,74.1052627563477,74.185791015625,0.0180000010877848,35.4638824462891,0.0,true,true,507.5999999999999,69.83428571428567,77.17999999999995,49.99999999999999,36652.0,33224.799999999996,39176.56799999997,35447.8834285714,69.4,69.58,50.0,76.66999999999999,55.14000000000001,13.82105245590213,15.468915557861319,492.81349487304686,476.6,74.10526275634768,74.13883819580077,0.0180000010877848,14.872248840332029,0.0,480.15999999999985,69.57914285714281,76.66571428571424,49.99999999999999,36541.899999999994,33161.840000000004,36814.50474285711,33410.406742857114
2021-04-29T06:40:00.0,70.5,70.7,50.0,88.7,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,38.5636291503906,631.381774902344,634.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,38.5636291503906,0.0,true,true,637.7999999999998,70.64857142857139,88.6571428571428,49.99999999999999,56235.8,44823.8,56545.525714285664,45059.65885714282,70.0,70.20000000000002,50.0,84.79,55.19,38.0315784454346,38.821221923828105,632.9273132324219,615.7,79.34736862182618,79.40680694580078,0.0180000010877848,38.822888183593726,0.0,611.7199999999999,70.19571428571423,84.78228571428568,49.99999999999999,52291.63,43229.57000000001,51944.18411428567,42948.64857142854
2021-04-29T06:50:00.0,71.0,71.1,51.0,85.9,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.6315803527832,40.7884979248047,644.73095703125,647.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,40.7884979248047,0.0,true,true,639.7999999999998,71.09999999999995,85.77999999999994,50.999999999999986,55577.3,46001.7,54882.04399999995,45489.779999999955,70.65,70.91,50.8,86.6,55.00999999999999,40.61052665710451,40.63188247680664,643.8012817382811,638.2,79.7894744873047,79.7753677368164,0.0180000010877848,40.63521575927734,0.0,637.3399999999999,70.91342857142853,86.59571428571424,50.8,55268.12000000001,45255.07,55191.98371428568,45196.14662857139
2021-04-29T07:00:00.0,71.0,71.4,51.0,91.5,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.6315803527832,39.763427734375,638.58056640625,634.0,1000.0,400.0,79.7894744873047,80.1721878051758,0.0180000010877848,39.763427734375,0.0,true,true,635.1999999999998,71.37428571428566,91.01999999999995,50.999999999999986,58011.0,45267.600000000006,57815.90399999995,45336.94628571424,71.0,71.22,51.0,88.36999999999999,55.21,42.6315803527832,42.93595657348633,657.61572265625,633.1,79.7894744873047,79.83473129272461,0.0180000010877848,42.93595657348633,0.0,634.12,71.21914285714281,88.3751428571428,50.99999999999999,55947.41000000001,45089.340000000004,56039.90228571424,45161.42297142853
2021-04-29T07:10:00.0,71.5,71.6,52.0,86.0,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.7368412017822,30.5051422119141,583.030822753906,615.0,1000.0,400.0,78.5263137817383,78.564094543457,0.0180000010877848,30.5051422119141,0.0,true,true,618.3999999999999,71.54857142857139,85.76857142857138,51.99999999999999,52890.0,44034.0,53039.28457142853,44245.63657142854,71.35,71.48,51.5,86.46000000000001,54.85,36.389474296569816,34.31261062622069,605.8756469726561,631.9,79.34737014770505,79.4924674987793,0.0180000010877848,34.31177749633788,0.0,631.16,71.47828571428568,86.44885714285708,51.499999999999986,54639.280000000006,45167.83,54566.4407428571,45113.930342857115
2021-04-29T07:20:00.0,71.5,71.4,53.0,80.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,26.9473686218262,25.5718841552734,553.431274414062,590.0,1000.0,400.0,77.8947372436523,77.9270935058594,0.0180000010877848,25.5718841552734,0.0,true,true,586.8,71.45142857142852,80.26857142857139,52.599999999999994,47318.0,42126.0,47101.59771428569,41927.69828571425,71.5,71.52,52.1,81.75000000000001,54.92999999999999,30.29473667144773,27.76518325805664,566.5910827636719,598.8,78.14736785888671,78.15688323974608,0.0180000010877848,27.76518325805664,0.0,599.16,71.52514285714281,81.76971428571423,52.11999999999999,48946.07,42826.469999999994,48990.6070285714,42855.28439999997
2021-04-29T07:30:00.0,71.0,71.3,53.0,78.5,54.6,70.0,85.0,65.0,74.0,71.0,3.0,0.0,72.0,69.0,85.0,55.0,26.2105255126953,6.08856964111328,436.531402587891,577.0,1000.0,400.0,77.2631607055664,77.1693954467773,0.0144000016152859,6.08856964111328,0.0,true,true,554.5999999999999,71.29999999999995,78.43142857142853,52.99999999999999,45294.5,41140.1,43498.07028571425,39542.97999999997,71.1,71.35999999999999,53.0,79.69000000000001,55.019999999999996,26.87368431091311,26.683568572998052,560.1013885498048,579.0,77.326318359375,77.22866516113284,0.01764000114053491,26.683568572998052,0.0,575.9599999999998,71.35742857142853,79.70542857142854,52.98,46138.88,41317.64,45908.7875428571,41099.29245714283
2021-04-29T07:40:00.0,70.5,70.6,54.0,58.5,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,431.4,70.60857142857138,58.499999999999964,53.999999999999986,25272.0,30499.199999999997,25236.899999999983,30460.537714285692,70.75,70.99,53.5,63.42,55.19,1.0947368472814556,0.6265892028808595,403.7595306396484,447.3,72.52631454467772,72.14490890502933,0.01728000044822695,0.6265892028808595,0.0,450.35999999999984,70.98999999999997,63.40714285714282,53.499999999999986,28552.890000000003,31759.170000000002,28726.300228571403,31977.256457142834
2021-04-29T07:50:00.0,69.5,69.9,54.0,57.7,55.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,69.86571428571425,57.699999999999974,53.999999999999986,24926.4,30196.800000000003,24926.399999999983,30181.98857142855,69.95,70.16999999999999,54.0,57.620000000000005,54.95,0.0,0.0,400.0,431.7,72.2105255126953,71.76039123535159,0.0180000010877848,0.0,0.0,431.4599999999999,70.16828571428567,57.61999999999996,53.999999999999986,24874.8,30292.26,24860.851542857126,30274.809428571396
