time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-29T08:00:00.0,69.5,69.5,55.0,57.3,55.3,71.5,85.0,65.0,72.0,69.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,12.0166702270508,472.100006103516,432.0,1000.0,400.0,72.2105255126953,71.7726440429687,0.0144000016152859,12.0166702270508,0.0,true,true,435.19999999999993,69.47428571428567,57.0085714285714,54.999999999999986,24753.6,30024.0,24810.13028571427,30235.20914285712,69.5,69.64,54.4,57.30999999999999,54.989999999999995,0.0,1.20166702270508,407.2100006103516,429.0,72.2105255126953,71.7616165161133,0.01764000114053491,1.20166702270508,0.0,429.7999999999999,69.63999999999996,57.27571428571425,54.39999999999999,24585.96,29875.469999999994,24616.958571428553,29931.152799999974
2021-04-29T08:10:00.0,69.5,69.6,55.0,76.5,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.0,24.8324966430664,548.994934082031,524.0,1000.0,400.0,76.0,75.9214553833008,0.0180000010877848,24.8324966430664,0.0,true,true,525.5999999999999,69.60857142857138,76.70571428571424,54.999999999999986,40086.0,36470.399999999994,40316.523428571396,36586.26514285711,69.2,69.44,55.0,71.75,54.96999999999999,21.652631759643572,22.436950683593757,534.6216735839844,505.0,75.4315788269043,75.39049530029298,0.01728000044822695,21.83861694335938,0.0,504.34,69.44342857142854,71.79628571428566,54.999999999999986,36441.39,35068.39,36385.6138285714,35024.26239999996
2021-04-29T08:20:00.0,70.0,70.2,55.0,81.5,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.1052627563477,26.3073120117187,557.843872070312,555.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,26.3073120117187,0.0,true,true,552.5999999999999,70.20857142857137,81.41428571428565,54.999999999999986,45232.5,38961.0,44989.534285714246,38797.25657142854,69.8,69.93,55.0,79.16,54.92999999999999,26.463157653808622,26.5607208251953,555.7643188476562,543.8,76.44210357666013,76.38525848388672,0.0180000010877848,25.96238708496093,0.0,543.7199999999999,69.92914285714282,79.14199999999997,54.999999999999986,43051.490000000005,38030.0,43035.32051428568,38023.623257142826
2021-04-29T08:30:00.0,70.5,70.7,56.0,78.3,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,26.1052627563477,3.96562194824219,423.793731689453,546.0,1000.0,400.0,76.6315765380859,76.5204849243164,0.0144000016152859,3.96562194824219,0.0,true,true,526.1999999999998,70.64857142857139,78.32571428571424,55.999999999999986,42751.799999999996,38602.200000000004,41214.99085714282,37175.27828571425,70.35,70.51000000000002,55.8,79.18999999999998,55.0,27.021051979064943,22.383120727539087,534.2987030029296,547.2,76.63157653808591,76.55409622192384,0.01764000114053491,21.78312072753909,0.0,545.06,70.50657142857138,79.21914285714281,55.79999999999999,43334.88,38582.78999999999,43183.61108571425,38429.64525714283
2021-04-29T08:40:00.0,70.0,70.3,56.0,58.6,55.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,70.29999999999995,58.59142857142853,55.999999999999986,24553.4,29455.699999999997,24760.737714285693,29708.779999999973,70.3,70.47999999999999,56.0,63.720000000000006,55.14000000000001,0.673684215545654,0.34313125610351547,402.0587860107422,441.2,72.52631454467772,72.1382080078125,0.01728000044822695,0.34063110351562453,0.0,443.51999999999987,70.48342857142852,63.698571428571384,55.999999999999986,28281.35,31097.810000000005,28406.52965714283,31263.257371428546
2021-04-29T08:50:00.0,70.0,70.0,57.0,57.5,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,70.03428571428567,57.482857142857114,56.999999999999986,24092.5,29330.0,24292.25542857141,29596.489142857117,70.0,70.1,56.3,57.69,54.92,0.0,0.0,400.0,419.6,72.2105255126953,71.80410766601561,0.0180000010877848,0.0,0.0,420.01999999999987,70.09999999999995,57.688285714285676,56.29999999999999,24206.75,29413.930000000004,24230.312685714267,29443.422228571406
2021-04-29T09:00:00.0,70.0,70.0,57.0,57.2,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.79999999999995,69.97428571428567,57.16571428571426,56.999999999999986,24367.2,29820.0,24112.49828571427,29515.153714285694,70.0,70.0,57.0,57.27000000000002,54.98,0.0,0.0,400.0,423.7,72.2105255126953,71.80410766601561,0.0180000010877848,0.0,0.0,422.91999999999996,69.99742857142851,57.26742857142854,56.999999999999986,24265.530000000002,29659.0,24219.63222857141,29603.315371428547
2021-04-29T09:10:00.0,70.0,70.0,58.0,57.1,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,426.99999999999994,69.9485714285714,57.099999999999966,57.99999999999999,24495.9,30030.0,24381.699999999983,29868.039999999983,69.65,69.94,57.5,57.15,55.11,0.0,0.0,400.0,422.5,72.2105255126953,71.80410766601561,0.0180000010877848,0.0,0.0,423.0999999999999,69.93914285714281,57.1525714285714,57.499999999999986,24145.98,29549.710000000003,24181.206628571414,29591.244514285696
2021-04-29T09:20:00.0,70.0,70.0,58.0,56.8,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,424.19999999999993,69.9485714285714,56.757142857142824,57.99999999999999,24026.399999999998,29610.0,24076.379999999983,29672.183999999983,69.6,69.92999999999999,58.0,57.029999999999994,54.92,0.0,0.0,400.0,427.2,72.2105255126953,71.80410766601561,0.0180000010877848,0.0,0.0,427.1399999999999,69.92999999999998,57.02828571428569,57.999999999999986,24363.57,29874.090000000004,24359.285999999982,29869.906799999986
2021-04-29T09:30:00.0,69.5,69.9,58.0,57.0,55.1,70.5,85.0,65.0,71.0,68.0,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,69.90857142857139,57.01714285714283,57.99999999999999,24282.0,29777.4,24357.72342857141,29864.941714285695,69.5,69.91,58.0,56.970000000000006,55.21,0.0,0.0,400.0,425.1,72.2105255126953,71.80410766601561,0.0180000010877848,0.0,0.0,425.0999999999999,69.91342857142853,56.97257142857139,57.999999999999986,24217.950000000004,29718.72,24219.123257142837,29720.188457142835
2021-04-29T09:40:00.0,70.0,70.0,59.0,57.0,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.39999999999986,69.9828571428571,56.99999999999997,58.999999999999986,23883.0,29330.0,24019.79999999998,29490.775999999973,69.6,69.91,58.4,56.86,54.92,0.0,0.0,400.0,423.0,72.2105255126953,71.80410766601561,0.0180000010877848,0.0,0.0,423.03999999999985,69.90914285714283,56.85999999999997,58.39999999999999,24051.75,29571.79,24053.98239999998,29574.270457142837
2021-04-29T09:50:00.0,70.0,70.0,59.0,56.9,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.9828571428571,56.89999999999996,58.999999999999986,24239.399999999998,29820.0,24444.23999999998,30064.635428571404,69.8,69.95,59.0,56.88000000000001,55.07000000000001,0.0,0.0,400.0,426.6,72.2105255126953,71.80410766601561,0.0180000010877848,0.0,0.0,426.67999999999995,69.94828571428567,56.880857142857096,58.999999999999986,24264.81,29840.639999999996,24269.722114285698,29845.56382857141
2021-04-29T10:00:00.0,70.0,70.0,60.0,56.8,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.79999999999995,69.9828571428571,56.782857142857104,59.999999999999986,24196.8,29820.0,23951.009142857125,29518.76914285712,69.7,69.94,59.5,56.89999999999999,54.96,0.0,0.0,400.0,424.7,72.2105255126953,71.80410766601561,0.0180000010877848,0.0,0.0,424.17999999999995,69.93999999999997,56.89742857142854,59.499999999999986,24165.52,29703.46,24134.854399999986,29667.115485714265
2021-04-29T10:10:00.0,70.0,70.0,60.0,56.9,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.9828571428571,56.891428571428534,59.999999999999986,24580.8,30240.0,24440.557714285693,30064.635428571404,69.7,69.94,60.0,56.95,55.11999999999999,0.0,0.0,400.0,424.2,72.2105255126953,71.80410766601561,0.0180000010877848,0.0,0.0,424.4199999999999,69.93999999999997,56.95171428571424,59.999999999999986,24158.219999999998,29668.65,24171.449371428556,29683.974514285685
2021-04-29T10:20:00.0,69.5,69.9,60.0,56.8,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,420.5999999999999,69.89999999999996,56.81714285714282,59.999999999999986,23799.199999999997,29288.100000000002,23897.290285714265,29399.939999999977,69.5,69.91,60.0,56.83,55.010000000000005,0.0,0.0,400.0,425.8,72.2105255126953,71.80410766601561,0.0180000010877848,0.0,0.0,426.01999999999987,69.91171428571425,56.83085714285711,59.999999999999986,24198.089999999997,29767.65,24210.975085714264,29783.79805714284
2021-04-29T10:30:00.0,70.0,70.0,61.0,56.8,55.0,69.0,85.0,65.0,72.0,69.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,424.19999999999993,70.00857142857139,56.82571428571425,60.999999999999986,24026.399999999998,29610.0,24105.46799999998,29697.635999999977,69.85,69.99,60.7,56.86999999999999,55.05,0.0,0.0,400.0,420.7,72.2105255126953,71.80410766601561,0.0180000010877848,0.0,0.0,420.7199999999999,69.9908571428571,56.871714285714255,60.69999999999999,23925.07,29444.74,23927.02034285713,29446.556342857122
2021-04-29T10:40:00.0,70.0,70.0,62.0,56.8,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,69.97428571428567,56.83428571428568,61.999999999999986,24537.6,30240.0,24552.411428571406,30228.8914285714,69.7,69.96000000000001,61.3,56.89999999999999,55.089999999999996,0.0,0.0,400.0,428.4,72.2105255126953,71.80410766601561,0.0180000010877848,0.0,0.0,428.4599999999999,69.95914285714281,56.89914285714283,61.29999999999999,24375.96,29970.9,24379.024285714266,29974.70588571427
2021-04-29T10:50:00.0,69.5,69.9,62.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,430.7999999999999,69.90857142857139,56.93142857142854,61.79999999999998,24453.0,29987.100000000002,24526.05942857141,30116.612571428548,69.65,69.94999999999999,61.8,56.789999999999985,55.0,0.0,0.0,400.0,431.1,72.2105255126953,71.80410766601561,0.0180000010877848,0.0,0.0,430.7999999999999,69.95085714285709,56.78485714285712,61.75999999999998,24482.16,30155.43,24462.896742857123,30134.83388571426
2021-04-29T11:00:00.0,69.5,69.8,62.0,56.9,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.79142857142853,56.89999999999996,61.999999999999986,24239.399999999998,29734.8,24444.23999999998,29982.39771428569,69.5,69.76,61.9,56.839999999999996,55.040000000000006,0.0,0.0,400.0,429.9,72.2105255126953,71.80410766601561,0.0180000010877848,0.0,0.0,430.14,69.75999999999995,56.8425714285714,61.93999999999998,24435.48,29989.829999999998,24450.234857142837,30006.57994285712
2021-04-29T11:10:00.0,69.5,69.6,63.0,56.6,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,69.60857142857138,56.6685714285714,62.99999999999999,24111.600000000002,29649.6,24106.810285714266,29611.486285714254,69.5,69.64,62.3,56.77,54.910000000000004,0.0,0.0,400.0,427.5,72.2105255126953,71.80410766601561,0.0180000010877848,0.0,0.0,427.4399999999999,69.63999999999996,56.77428571428568,62.29999999999999,24269.16,29771.189999999995,24267.567257142837,29766.96428571426
2021-04-29T11:20:00.0,69.5,69.6,63.0,56.8,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,420.3999999999999,69.5828571428571,56.77428571428568,62.99999999999999,23799.199999999997,29162.399999999998,23867.909714285695,29252.633142857117,69.5,69.56,63.0,56.79,54.989999999999995,0.0,0.0,400.0,418.9,72.2105255126953,71.80410766601561,0.0180000010877848,0.0,0.0,418.9199999999999,69.5591428571428,56.785714285714256,62.999999999999986,23788.98,29138.640000000003,23788.489257142843,29139.707542857115
2021-04-29T11:30:00.0,69.5,69.5,63.0,56.9,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,1.05263161659241,6.0333251953125,436.199951171875,435.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,6.0333251953125,0.0,true,true,431.9999999999999,69.49999999999996,56.86571428571425,62.99999999999999,24751.5,30232.5,24565.98857142855,30023.999999999975,69.5,69.52000000000001,63.0,56.839999999999996,55.1,0.10526316165924099,0.60333251953125,403.6199951171875,427.7,72.2105255126953,71.80410766601561,0.0180000010877848,0.60333251953125,0.0,427.43999999999994,69.51999999999995,56.83742857142854,62.999999999999986,24310.429999999997,29733.659999999996,24294.540114285694,29715.57771428569
2021-04-29T11:40:00.0,69.0,69.4,64.0,65.9,55.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.1578941345215,19.4992980957031,516.995788574219,483.0,1000.0,400.0,74.7368392944336,74.7738647460937,0.0180000010877848,19.4992980957031,0.0,true,true,479.5999999999999,69.43428571428568,65.82285714285712,63.999999999999986,31829.700000000004,33520.200000000004,31568.642285714268,33300.68342857141,69.25,69.44999999999999,63.5,58.98,55.089999999999996,12.53684196472169,12.79953918457031,476.79722900390624,450.6,73.28420944213867,73.39103546142579,0.0180000010877848,12.80120544433594,0.0,451.2199999999999,69.45257142857139,58.979142857142826,63.499999999999986,26629.2,31293.480000000003,26660.570742857126,31337.901199999975
2021-04-29T11:50:00.0,69.5,69.9,65.0,75.7,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.8947372436523,19.6649932861328,517.989929199219,505.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,19.6649932861328,0.0,true,true,505.9999999999999,69.91714285714282,75.6828571428571,64.59999999999998,38228.5,35299.5,38295.525714285686,35378.07428571426,69.4,69.61,64.1,74.93,55.04,17.652631568908667,17.90802001953124,511.04811401367186,498.3,75.17894821166995,75.19649810791013,0.0180000010877848,19.110520172119134,0.0,498.1199999999999,69.60914285714281,74.93257142857138,64.11999999999999,37351.06,34687.36,37339.64268571426,34674.610114285686
2021-04-29T12:00:00.0,70.5,70.5,65.0,76.0,54.6,71.5,85.0,65.0,73.0,70.0,3.0,0.0,73.5,70.5,85.0,55.0,8.52631568908691,14.0399017333984,484.239410400391,498.0,1000.0,400.0,74.1052627563477,74.0321044921875,0.0180000010877848,14.0399017333984,0.0,true,true,496.39999999999986,70.50857142857139,75.98285714285709,65.19999999999999,37848.0,35109.0,37717.890285714246,35000.454857142824,70.0,70.23,65.0,76.74000000000001,55.0,16.494737148284884,15.621475219726594,493.7288452148435,510.3,75.24210739135745,75.16372375488278,0.0180000010877848,15.021475219726588,0.0,508.85999999999984,70.22828571428568,76.7408571428571,65.0,39161.6,35837.88,39052.20171428568,35735.73428571425
2021-04-29T12:10:00.0,70.5,70.5,66.0,77.5,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,479.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,476.5999999999999,70.50857142857139,77.43999999999996,65.99999999999999,37122.5,33769.5,36907.90399999997,33604.385142857114,70.5,70.49,65.9,76.26,54.99000000000001,14.757894897460972,14.08905639648439,484.53433837890606,477.9,74.10526275634768,74.07519454956055,0.0180000010877848,14.689056396484393,0.0,478.95999999999987,70.48999999999995,76.25399999999996,65.88,36444.3,33687.159999999996,36521.39279999997,33761.904571428546
2021-04-29T12:20:00.0,70.5,70.5,66.0,78.1,55.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,476.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,477.19999999999993,70.49999999999996,77.98857142857138,66.6,37175.6,33558.0,37216.146285714254,33642.59999999998,70.5,70.52000000000001,66.1,76.29,55.21,15.263157844543503,14.173202514648398,485.03921508789097,475.7,74.10526275634768,74.1758270263672,0.0180000010877848,14.173202514648398,0.0,475.9399999999999,70.51999999999997,76.29771428571425,66.13999999999999,36290.94,33546.37,36313.325999999965,33563.28399999997
2021-04-29T12:30:00.0,70.5,70.5,67.0,75.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,15.2631578445435,20.1981964111328,521.189147949219,483.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,20.2065277099609,0.0,true,true,485.39999999999986,70.49999999999996,75.60285714285709,67.39999999999998,36466.5,34051.5,36697.62685714282,34220.69999999997,70.5,70.5,67.0,76.47999999999999,54.99000000000001,15.263157844543503,14.77736816406247,488.66420593261745,483.7,74.10526275634768,74.1758270263672,0.0180000010877848,14.778201293945278,0.0,483.5799999999998,70.49999999999997,76.48171428571425,67.02,36991.32,34100.85,36983.12531428568,34092.38999999997
2021-04-29T12:40:00.0,70.5,70.6,69.0,76.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.8421058654785,25.2055892944336,551.233520507812,539.0,1000.0,400.0,76.0,75.9668807983398,0.0180000010877848,25.2055892944336,0.0,true,true,533.5999999999999,70.64285714285711,76.09142857142854,68.79999999999998,41017.899999999994,38053.399999999994,40602.38628571426,37695.02857142855,70.5,70.54,68.2,77.52,54.94,22.063158035278327,22.95174255371094,537.7104309082031,510.0,75.43157958984378,75.49578323364254,0.01728000044822695,22.95174255371094,0.0,509.8199999999999,70.54257142857139,77.51314285714282,68.14,39525.81999999999,35975.9,39508.45885714283,35964.612857142834
2021-04-29T12:50:00.0,70.5,70.9,70.0,78.8,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.8947372436523,30.2055130004883,581.233032226562,552.0,1000.0,400.0,77.2631607055664,77.1681747436523,0.0180000010877848,30.2055130004883,0.0,true,true,551.3999999999999,70.8828571428571,78.91999999999996,69.99999999999999,43497.6,39136.8,43516.48799999997,39084.807428571396,70.5,70.72999999999999,69.5,78.17999999999999,55.04,25.368421554565394,27.958047485351564,567.748272705078,536.6,76.44210510253905,76.46253814697263,0.0180000010877848,27.959713745117188,0.0,537.1399999999999,70.72742857142853,78.19885714285711,69.49999999999999,41950.39,37954.159999999996,42003.60959999996,37990.98691428569
2021-04-29T13:00:00.0,71.0,71.0,71.0,83.4,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.2105255126953,27.6221237182617,529.732727050781,580.0,1000.0,400.0,77.8947372436523,77.8290481567383,0.0180000010877848,21.6137924194336,0.0,true,true,573.1999999999999,71.02571428571424,83.09142857142854,70.99999999999999,48372.0,41180.0,47628.006857142835,40711.9394285714,70.7,70.94,70.4,80.54,55.029999999999994,29.3894737243652,30.182976531982423,577.4978454589843,565.9,77.51579132080079,77.48693008422849,0.0180000010877848,30.18380966186523,0.0,564.6799999999998,70.94171428571426,80.50057142857136,70.39999999999999,45589.530000000006,40145.23,45463.89297142854,40059.71525714282
2021-04-29T13:10:00.0,71.0,71.1,71.0,76.8,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.5789470672607,16.6472015380859,499.883209228516,539.0,1000.0,400.0,76.0,75.8285217285156,0.0180000010877848,16.6472015380859,0.0,true,true,532.8,71.1685714285714,76.91142857142853,70.99999999999999,41395.2,38322.899999999994,40978.40914285712,37918.614857142835,71.0,71.16,71.2,77.69,54.96999999999999,21.599999618530255,18.89716720581054,513.3829864501953,550.3,76.37894668579099,76.28599243164065,0.0180000010877848,18.894667816162112,0.0,550.2399999999999,71.16171428571424,77.72257142857138,71.19999999999999,42765.58,39159.259999999995,42779.76308571426,39155.75908571426
2021-04-29T13:20:00.0,70.5,70.9,71.0,76.1,55.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,17.8639755249023,507.183837890625,505.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,17.8639755249023,0.0,true,true,504.1999999999999,70.96857142857138,76.07428571428568,70.99999999999999,38430.5,35804.5,38356.65485714283,35782.35371428568,70.95,71.07000000000001,71.0,77.65,55.17,16.673684120178176,14.518913269042969,487.1134704589843,513.6,74.9894729614258,74.99586334228515,0.0180000010877848,14.516413879394543,0.0,514.4599999999999,71.07171428571425,77.63799999999996,70.99999999999999,39894.07,36501.84,39954.03445714282,36563.82611428568
2021-04-29T13:30:00.0,70.5,70.9,71.0,76.0,54.3,71.0,85.0,65.0,73.5,70.5,3.0,0.0,73.0,70.0,85.0,55.0,14.7368421554565,11.7556686401367,470.533996582031,495.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,11.7556686401367,0.0,true,true,498.19999999999993,70.90857142857139,75.99142857142854,70.99999999999999,37620.0,35095.5,37858.929714285696,35326.65028571426,70.55,70.87999999999998,71.2,77.28,54.85999999999999,14.736842155456497,16.563166809081988,499.3789855957031,502.1,74.7368392944336,74.7261199951172,0.0180000010877848,17.16316680908199,0.0,501.9799999999999,70.87571428571424,77.28514285714282,71.19999999999997,38803.3,35588.79,38796.68599999997,35578.140857142826
2021-04-29T13:40:00.0,70.5,70.8,72.0,76.2,55.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.2631578445435,6.75688934326172,440.541320800781,483.0,1000.0,400.0,74.1052627563477,73.9503860473633,0.0180000010877848,6.75688934326172,0.0,true,true,474.9999999999999,70.79999999999995,76.25999999999996,71.99999999999999,36804.6,34196.4,36223.49999999997,33629.99999999997,70.5,70.79999999999998,71.7,77.02000000000001,55.029999999999994,11.2631578445435,9.006340026855463,454.03802490234364,486.9,74.29473571777346,74.23758392333984,0.01728000044822695,9.006340026855463,0.0,486.1199999999999,70.79914285714281,77.02171428571425,71.69999999999999,37497.659999999996,34472.68000000001,37440.12337142854,34417.00342857141
2021-04-29T13:50:00.0,70.5,70.8,72.0,75.7,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.21052646636963,1.75811004638672,410.548645019531,445.0,1000.0,400.0,72.8421020507812,72.8733291625977,0.0180000010877848,1.75811004638672,0.0,true,true,444.79999999999995,70.79999999999995,75.87999999999997,72.19999999999999,33686.5,31506.0,33751.423999999985,31491.83999999998,70.5,70.80999999999999,72.0,76.77000000000001,55.05,6.694736957550046,4.00756072998047,424.04534912109364,455.6,73.22105255126951,73.14716720581052,0.0180000010877848,4.00756072998047,0.0,456.55999999999995,70.80999999999996,76.78457142857138,72.01999999999998,34980.58,32261.079999999998,35061.15371428569,32329.005999999972
2021-04-29T14:00:00.0,70.0,70.4,73.0,58.1,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,70.39999999999996,58.09999999999997,73.39999999999999,24576.3,29779.2,24680.879999999983,29905.919999999976,70.45,70.64999999999999,72.9,64.12,54.85,0.852631592750549,0.22750625610351585,403.3205566406249,430.4,72.33684082031249,72.34798736572267,0.0180000010877848,0.22750625610351585,0.0,430.64,70.64914285714282,64.10371428571426,72.94,27643.35,30408.600000000006,27641.524228571412,30425.04879999998
2021-04-29T14:10:00.0,69.5,69.7,73.0,57.6,56.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,428.4,69.75999999999996,57.531428571428535,72.99999999999999,24710.4,29901.300000000003,24646.46399999998,29885.183999999983,69.85,70.05,73.2,57.620000000000005,55.2,0.0,0.0,400.0,426.3,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,425.9399999999999,70.05514285714283,57.61742857142853,73.14,24563.280000000002,29862.15,24541.35479999998,29839.096628571406
2021-04-29T14:20:00.0,69.0,69.4,72.0,56.9,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,427.7999999999999,69.43428571428568,56.91714285714282,71.99999999999999,24068.7,29356.2,24349.153714285694,29703.987428571407,69.45,69.57,72.7,57.19,54.86,0.0,0.0,400.0,429.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,429.05999999999995,69.56742857142854,57.19257142857141,72.7,24534.75,29845.5,24539.12845714284,29848.59925714283
2021-04-29T14:30:00.0,69.0,69.2,72.0,56.9,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.736842095851898,18.0250015258789,508.149993896484,426.0,1000.0,400.0,72.2105255126953,72.3112487792969,0.0144000016152859,18.0499954223633,0.0,true,true,437.7999999999999,69.20857142857139,56.6685714285714,71.99999999999999,24239.399999999998,29479.2,24809.50057142855,30299.512571428546,69.0,69.27000000000001,72.0,57.00999999999999,54.96,0.0736842095851898,1.8025001525878899,410.81499938964845,425.4,72.2105255126953,72.2651954650879,0.01764000114053491,1.8049995422363299,0.0,426.8799999999998,69.26914285714282,56.976571428571404,71.99999999999999,24252.15,29467.5,24321.74977142855,29569.557885714265
2021-04-29T14:40:00.0,69.0,69.4,72.0,77.2,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,33.0236282348633,598.141784667969,558.0,1000.0,400.0,77.8947372436523,77.792594909668,0.0180000010877848,33.0236282348633,0.0,true,true,561.5999999999999,69.39999999999998,77.07142857142853,71.99999999999999,43077.6,38725.200000000004,43283.31428571425,38975.03999999998,69.0,69.22,72.0,71.73000000000002,55.15000000000001,23.684210395812983,26.274246215820305,557.6454528808594,515.1,75.87368392944337,76.0105369567871,0.01728000044822695,26.28174438476562,0.0,515.14,69.21999999999997,71.7471428571428,71.99999999999999,37155.63,35657.2,37155.08239999997,35660.37085714283
2021-04-29T14:50:00.0,70.0,70.2,73.0,78.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,30.3899993896484,582.339965820312,584.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,30.3983306884766,0.0,true,true,585.1999999999998,70.22571428571425,77.96571428571423,72.6,45552.0,40996.8,45625.53599999995,41096.08799999997,69.65,69.78,72.4,79.05,54.879999999999995,30.67368354797362,31.13505554199218,586.8103149414062,585.0,77.89473724365232,77.8389434814453,0.0180000010877848,31.14088745117188,0.0,583.5399999999998,69.78171428571424,79.06542857142854,72.33999999999999,46246.85,40821.65,46141.57971428568,40721.21937142854
2021-04-29T15:00:00.0,70.5,70.5,72.0,79.0,55.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,30.4210529327393,9.74827575683594,458.489654541016,577.0,1000.0,400.0,77.8947372436523,77.7664642333984,0.0144000016152859,9.72328186035156,0.0,true,true,560.5999999999999,70.55999999999995,78.8285714285714,71.99999999999999,45583.0,40678.5,44191.29714285712,39555.935999999965,70.2,70.39,72.0,79.47,55.17999999999999,30.70526237487791,28.57162780761717,567.8297576904297,581.4,77.89473724365232,77.83169555664061,0.01764000114053491,28.571627807617176,0.0,579.14,70.38999999999996,79.46399999999994,72.05999999999999,46204.619999999995,40924.55,46021.662342857104,40765.112742857105
2021-04-29T15:10:00.0,70.0,70.3,73.0,59.4,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,2.05692291259766,412.341522216797,419.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,2.05692291259766,0.0,true,true,421.9999999999999,70.27428571428567,59.42571428571426,72.99999999999999,24888.6,29455.699999999997,25077.65142857141,29655.748571428543,70.35,70.49999999999999,72.7,68.82,54.89000000000001,3.9684211730957015,3.616085815429686,421.6965057373047,457.4,73.03157730102537,72.99089355468749,0.01728000044822695,3.608587646484375,0.0,459.67999999999995,70.49657142857139,68.8268571428571,72.69999999999999,31699.199999999993,32249.920000000002,31860.94542857141,32408.964914285683
2021-04-29T15:20:00.0,69.5,69.6,74.0,57.4,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.907684326171875,405.446105957031,423.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,0.907684326171875,0.0,true,true,422.7999999999999,69.60857142857138,57.42571428571425,73.99999999999999,24280.2,29440.8,24279.59199999998,29430.50399999997,69.7,69.86,73.7,57.9,55.00999999999999,0.0210526317358017,1.8148483276367167,408.4398956298828,421.1,72.2105255126953,72.29834747314452,0.0180000010877848,1.4066497802734355,0.0,420.9199999999999,69.86171428571424,57.90171428571425,73.69999999999999,24381.64,29417.93,24371.80394285712,29406.109428571403
2021-04-29T15:30:00.0,69.0,69.2,75.0,57.3,54.7,71.0,85.0,65.0,72.0,69.0,3.0,0.0,73.0,70.0,85.0,55.0,5.05263137817383,5.36639404296875,432.198364257813,419.0,1000.0,400.0,72.2105255126953,72.3244094848633,0.0144000016152859,17.383056640625,0.0,true,true,434.5999999999999,69.21714285714282,57.05142857142854,74.99999999999999,24008.699999999997,28994.800000000003,24794.550857142836,30081.77028571426,69.15,69.34,74.3,57.279999999999994,55.040000000000006,3.5578946113586434,3.7972564697265625,422.7835388183597,424.9,72.2105255126953,72.30095367431639,0.01764000114053491,5.550558471679688,0.0,426.4599999999999,69.3408571428571,57.240571428571386,74.29999999999998,24337.98,29462.5,24410.465599999985,29570.91051428569
2021-04-29T15:40:00.0,69.0,69.3,74.0,76.3,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,25.5789470672607,27.3662414550781,564.197448730469,524.0,1000.0,400.0,76.0,76.4080657958984,0.0180000010877848,27.3662414550781,0.0,true,true,530.5999999999999,69.3085714285714,76.11999999999995,73.99999999999999,39981.2,36313.2,40389.27199999997,36775.127999999975,69.0,69.14,74.7,71.47999999999999,54.85,20.6210527420044,22.8663101196289,537.1978485107422,498.4,75.36842193603518,75.65286483764646,0.01728000044822695,22.867976379394527,0.0,498.0799999999999,69.13999999999997,71.50742857142852,74.7,35781.21,34460.26,35762.9566285714,34438.731257142834
2021-04-29T15:50:00.0,69.5,69.9,74.0,77.8,55.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,29.3684215545654,28.0911407470703,568.546813964844,558.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,28.0911407470703,0.0,true,true,560.3999999999999,69.91714285714282,77.79142857142853,73.99999999999999,43412.4,39004.200000000004,43594.316571428535,39181.566857142825,69.35,69.57000000000001,74.0,78.05999999999999,55.160000000000004,28.23157920837399,27.419510650634766,564.5170471191406,554.7,77.07368545532225,77.06707611083985,0.0180000010877848,27.420343780517573,0.0,553.6799999999998,69.56914285714282,78.06942857142853,73.99999999999999,43309.46000000001,38591.719999999994,43234.213599999974,38520.415599999964
2021-04-29T16:00:00.0,70.0,70.2,75.0,78.2,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.2105255126953,28.6327972412109,571.796752929687,555.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,28.6411285400391,0.0,true,true,557.3999999999999,70.16571428571424,78.34571428571425,74.99999999999999,43401.0,38961.0,43669.90114285711,39110.36914285711,70.0,70.08000000000001,74.4,78.44,54.83,26.210525512695305,23.21279754638672,539.2767517089844,559.9,77.2631607055664,77.2021942138672,0.0180000010877848,23.21363067626954,0.0,559.78,70.07742857142853,78.44514285714281,74.39999999999999,43920.0,39237.70999999999,43912.15982857139,39227.91765714282
2021-04-29T16:10:00.0,70.0,70.4,74.0,81.6,56.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,33.6327209472656,601.796325683594,568.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,33.6327209472656,0.0,true,true,567.5999999999999,70.41714285714282,81.47999999999995,74.19999999999999,46348.799999999996,39987.200000000004,46248.047999999966,39968.77028571426,70.0,70.31,74.8,78.56,55.08,28.73684215545655,31.382755279541005,588.2965148925781,559.7,77.326318359375,77.31061019897462,0.0180000010877848,31.386920928955067,0.0,560.2599999999999,70.31428571428567,78.54628571428567,74.8,43973.43,39352.62,44010.98057142853,39394.39628571425
2021-04-29T16:20:00.0,70.5,70.6,74.0,80.5,54.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,577.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,576.9999999999999,70.57428571428568,80.40571428571423,73.99999999999999,46448.5,40736.2,46394.0971428571,40721.36285714283,70.4,70.49000000000001,74.0,78.75999999999999,54.93000000000001,31.263158798217795,30.034369659423838,580.2062133789062,577.6,77.89473724365232,77.84332275390621,0.0180000010877848,30.63603591918946,0.0,576.9199999999998,70.48657142857138,78.77371428571423,73.99999999999999,45490.6,40715.03,45444.63417142854,40665.1638285714
2021-04-29T16:30:00.0,70.5,70.6,74.0,77.7,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,31.7894744873047,52.9993667602539,717.996215820312,580.0,1000.0,400.0,77.8947372436523,77.8960342407227,0.0180000010877848,53.0326995849609,0.0,true,true,600.9999999999999,70.6685714285714,79.65428571428566,73.99999999999999,45066.0,40948.0,47872.225714285676,42471.811428571404,70.5,70.65,74.0,79.04,54.989999999999995,31.31579036712649,31.3693672180176,588.2162048339842,576.4,77.89473724365232,77.84859390258785,0.0180000010877848,31.3727005004883,0.0,579.56,70.65514285714282,79.14885714285711,73.99999999999999,45557.6,40722.659999999996,45870.775428571396,40948.95199999996
2021-04-29T16:40:00.0,71.0,71.1,74.0,92.2,54.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,66.2158126831055,797.294860839844,792.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,66.2158126831055,0.0,true,true,787.5999999999998,71.16857142857137,92.47428571428566,73.99999999999999,73022.40000000001,56311.2,72832.74742857137,56052.3668571428,70.6,70.78,74.0,90.84,55.080000000000005,61.33684196472168,62.69255218505862,776.1553039550781,731.7,84.71578750610352,84.91401596069335,0.0180000010877848,62.69588546752931,0.0,728.8399999999999,70.77914285714282,90.72599999999994,73.99999999999999,66540.94,51797.159999999996,66204.3484571428,51595.05559999996
2021-04-29T16:50:00.0,72.0,72.0,75.0,95.2,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,64.8990631103516,789.394409179688,795.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,64.8990631103516,0.0,true,true,795.5999999999999,72.07714285714282,94.72857142857137,74.99999999999999,75684.0,57240.0,75366.05142857137,57344.57485714282,71.5,71.67999999999999,74.7,90.28,54.9,68.0,67.46161270141602,801.1696716308594,795.0,86.7368392944336,86.8209686279297,0.0180000010877848,66.86161270141602,0.0,794.8799999999998,71.6808571428571,90.24828571428569,74.69999999999999,71772.45,56985.6,71737.3220571428,56977.80171428567
2021-04-29T17:00:00.0,72.5,72.4,73.0,92.5,55.2,74.0,85.0,65.0,75.5,72.5,3.0,0.0,76.0,73.0,85.0,55.0,68.0,69.7323226928711,782.393920898438,792.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,69.7406539916992,0.0,true,true,795.1999999999998,72.44285714285711,92.77428571428567,73.39999999999999,73260.0,57340.8,73774.11199999995,57606.55999999996,72.05,72.28,74.4,91.50000000000003,55.160000000000004,68.0,67.6315216064453,802.1891235351565,793.2,86.7368392944336,86.8209686279297,0.0180000010877848,67.63402175903319,0.0,793.3999999999999,72.27742857142853,91.53599999999994,74.37999999999998,72577.38,57332.52,72624.71788571423,57344.886971428525
2021-04-29T17:10:00.0,72.5,72.8,73.0,88.5,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.2631607055664,74.9072418212891,849.443481445312,820.0,1000.0,400.0,88.0,87.912971496582,0.0180000010877848,74.9155807495117,0.0,true,true,815.7999999999998,72.7828571428571,88.49999999999994,73.39999999999999,72570.0,59696.0,72198.29999999994,59376.254857142805,72.5,72.62,73.0,90.73999999999998,54.839999999999996,73.04210815429686,72.65477676391602,835.9286621093752,806.7,87.55789642333987,87.50196380615235,0.0180000010877848,72.65811233520509,0.0,806.4399999999998,72.61828571428568,90.73657142857137,73.07999999999998,73195.53,58583.04,73173.41439999994,58562.75565714281
2021-04-29T17:20:00.0,73.0,73.1,74.0,87.6,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.2105255126953,72.7655181884766,836.593078613281,852.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,true,true,846.9999999999998,73.04857142857139,87.69428571428567,73.99999999999999,74635.2,62281.2,74277.05999999994,61872.139999999956,72.6,72.86999999999999,74.0,89.63,55.18000000000001,74.44210662841797,76.25803680419922,853.9482177734375,834.8,88.37894592285156,88.36899490356444,0.0180000010877848,76.25970458984375,0.0,834.4199999999998,72.86828571428566,89.62657142857138,73.94,74817.12,60832.990000000005,74782.13571428566,60803.63708571424
2021-04-29T17:30:00.0,73.0,73.3,74.0,91.6,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,75.4736862182617,60.7488555908203,764.4931640625,849.0,1000.0,400.0,88.6315765380859,88.6012268066406,0.0144000016152859,60.7488555908203,0.0,true,true,834.9999999999998,73.30857142857138,91.20571428571422,73.99999999999999,77768.4,62231.7,76156.77142857136,61212.65714285709,73.0,73.19,74.0,89.93000000000002,54.81,76.13684158325194,71.56385192871097,829.3830871582031,846.3,88.63157653808591,88.62446289062501,0.01764000114053491,71.56385192871097,0.0,844.7199999999997,73.19171428571424,89.93257142857138,73.99999999999999,76103.23000000001,61940.94,75964.02439999994,61826.42851428567
2021-04-29T17:40:00.0,73.0,73.3,73.0,91.3,56.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,55.2631568908691,50.7490081787109,704.494079589844,741.0,1000.0,400.0,84.2105255126953,84.2227096557617,0.0180000010877848,50.7490081787109,0.0,true,true,741.3999999999999,73.30857142857138,91.33428571428566,72.99999999999999,67653.3,54315.299999999996,67715.23942857137,54350.97485714281,73.0,73.31999999999998,73.7,90.10999999999999,55.16000000000001,57.84210395812985,55.248939514160156,731.4936401367188,773.0,85.47368392944338,85.33659057617189,0.01728000044822695,55.24393844604492,0.0,774.5199999999998,73.32085714285711,90.13571428571422,73.7,69685.97,56676.33,69844.32079999994,56788.357199999955
2021-04-29T17:50:00.0,73.0,73.1,73.0,87.0,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,40.7491455078125,644.494873046875,685.0,1000.0,400.0,81.684211730957,81.3464050292969,0.0180000010877848,40.7324752807617,0.0,true,true,683.9999999999999,73.10857142857138,87.14571428571423,72.99999999999999,59595.0,50073.49999999999,59607.66857142853,50006.262857142814,73.0,73.21000000000001,73.0,90.02000000000001,54.92,47.526315689086935,45.24908981323242,671.4945251464844,709.5,82.75789489746094,82.63282623291019,0.0180000010877848,45.244088745117196,0.0,709.3399999999999,73.20999999999995,90.00199999999995,72.99999999999999,63914.340000000004,51943.72,63885.86062857138,51931.943885714245
2021-04-29T18:00:00.0,72.5,72.8,72.0,87.4,55.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,40.2105255126953,45.7158508300781,674.295104980469,653.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,653.5999999999999,72.80857142857138,87.72571428571425,71.6,57072.200000000004,47538.4,57337.526857142824,47587.68228571425,72.75,72.91999999999999,72.3,87.86,54.989999999999995,39.915789794921835,39.29332199096679,635.7599243164062,657.7,80.48420944213866,80.41980438232422,0.0180000010877848,41.68998870849608,0.0,658.36,72.91999999999996,87.89342857142853,72.23999999999998,57785.18999999999,47960.14000000001,57868.56211428567,48008.218114285686
2021-04-29T18:10:00.0,72.5,72.6,70.0,87.2,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.7894744873047,45.7158508300781,674.295104980469,656.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,655.9999999999999,72.63428571428568,87.49142857142851,70.19999999999999,57203.200000000004,47625.6,57394.3771428571,47648.091428571395,72.5,72.69,70.8,87.78999999999999,55.0,45.789474487304695,45.715850830078104,674.2951049804689,655.1,80.42105102539061,80.3393783569336,0.0180000010877848,45.715850830078104,0.0,655.1599999999997,72.69257142857138,87.77542857142853,70.85999999999999,57510.23,47619.17999999999,57505.94205714283,47625.2434285714
2021-04-29T18:20:00.0,72.5,72.6,69.0,92.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.1052627563477,45.7158508300781,674.295104980469,653.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,645.9999999999998,72.60857142857138,91.99428571428567,69.39999999999999,60206.6,47407.799999999996,59428.30857142852,46905.13714285709,72.5,72.61,69.9,89.37,54.96,45.957894897460946,45.715850830078104,674.2951049804689,654.2,80.42105102539061,80.3393783569336,0.0180000010877848,45.715850830078104,0.0,653.1199999999999,72.60742857142853,89.3254285714285,69.88,58465.95,47501.509999999995,58338.20537142853,47421.35857142853
2021-04-29T18:30:00.0,72.5,72.6,69.0,89.1,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.4736824035645,57.7491760253906,746.495056152344,659.0,1000.0,400.0,81.0526351928711,81.1649322509766,0.0180000010877848,57.7658462524414,0.0,true,true,677.3999999999999,72.61714285714281,89.66571428571423,68.99999999999999,58716.899999999994,47843.399999999994,60739.55485714281,49190.85257142853,72.5,72.56,69.0,89.81000000000002,55.15999999999999,46.63157958984375,46.93084716796875,681.5850830078126,651.0,80.926318359375,81.00071258544922,0.01728000044822695,46.93251419067383,0.0,654.1999999999998,72.55999999999996,89.85971428571423,69.02,58472.96000000001,47236.58,58792.723085714235,47468.915999999954
2021-04-29T18:40:00.0,72.5,72.9,68.0,89.0,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.1578941345215,67.749137878418,806.494812011719,770.0,1000.0,400.0,85.4736862182617,85.4908065795898,0.0180000010877848,67.749137878418,0.0,true,true,769.3999999999999,72.89142857142852,89.40285714285709,68.19999999999999,68530.0,56133.00000000001,68786.55828571423,56082.66514285709,72.5,72.66999999999999,68.8,91.43,54.79,60.57894706726074,63.24916458129883,779.4949829101561,742.3,84.65263137817382,84.67796249389647,0.0180000010877848,63.25083084106444,0.0,740.0599999999998,72.66914285714282,91.41799999999994,68.8,67861.98999999999,53944.94,67655.33525714281,53781.9115428571
2021-04-29T18:50:00.0,73.0,73.3,68.0,94.5,55.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,68.3907012939453,810.34423828125,798.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,68.399040222168,0.0,true,true,797.3999999999999,73.30857142857138,93.89999999999995,68.0,75411.0,58493.399999999994,74875.85999999994,58456.25485714281,72.85,73.07000000000001,68.0,91.34,55.08,68.31578826904298,67.74407272338868,806.4644348144533,791.6,87.1789489746094,87.13424148559568,0.0180000010877848,67.74990768432617,0.0,791.7799999999999,73.06999999999996,91.2928571428571,68.0,72295.47,57843.27,72274.33542857139,57856.30679999995
2021-04-29T19:00:00.0,73.5,73.5,68.0,91.3,54.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,69.0526351928711,89.8823165893555,939.293884277344,798.0,1000.0,400.0,87.3684234619141,87.3480224609375,0.0180000010877848,89.9156494140625,0.0,true,true,825.7999999999998,73.53428571428567,91.4714285714285,68.0,72857.4,58653.0,75537.10571428564,60724.613142857095,73.15,73.41999999999999,68.0,90.88999999999999,54.870000000000005,68.3894729614258,71.2790008544922,831.2739929199219,798.1,87.36842346191409,87.29944915771482,0.0180000010877848,71.28483505249025,0.0,801.7,73.42171428571426,90.92599999999995,68.0,72536.24999999999,58596.380000000005,72896.9084571428,58862.451828571386
2021-04-29T19:10:00.0,74.0,74.1,67.0,82.9,55.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,970.1999999999998,74.05714285714281,82.95142857142852,66.99999999999999,80578.8,72025.2,80479.47599999994,71850.23999999993,73.55,73.78999999999999,67.3,85.19999999999999,54.959999999999994,97.54736862182617,97.97694473266601,987.861669921875,942.5,93.11579055786133,93.40710525512695,0.0180000010877848,97.98361129760742,0.0,938.78,73.78657142857139,85.19399999999996,67.29999999999998,80253.6,69551.29000000001,79943.14582857137,69274.08599999994
2021-04-29T19:20:00.0,74.0,74.3,67.0,82.2,55.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,978.9999999999998,74.30857142857138,82.47428571428567,66.99999999999999,80967.0,73185.5,80742.32571428566,72748.09142857137,74.0,74.17999999999999,67.0,83.81000000000002,55.1,100.0,100.0,1000.0,974.6,93.68421173095702,94.16625213623048,0.0180000010877848,100.0,0.0,974.0600000000001,74.18171428571425,83.82114285714282,66.99999999999999,81677.51999999999,72296.14,81644.5411428571,72257.62719999994
2021-04-29T19:30:00.0,74.0,74.4,66.0,86.5,54.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,979.9999999999998,74.42571428571425,86.04571428571424,65.99999999999999,84597.0,72763.20000000001,84324.79999999993,72937.19999999995,74.0,74.35,66.2,84.35999999999999,54.830000000000005,100.0,100.0,1000.0,972.2,93.9368423461914,94.20383453369142,0.0180000010877848,100.0,0.0,972.9999999999998,74.35171428571422,84.33171428571424,66.19999999999999,82018.47,72283.05,82058.28182857137,72344.23519999995
2021-04-29T19:40:00.0,74.5,74.6,65.0,83.8,55.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,989.7999999999997,74.57428571428568,83.86857142857136,64.99999999999999,82543.0,73481.0,83013.1119999999,73813.62799999994,74.5,74.54,65.7,83.85999999999999,54.90999999999999,100.0,100.0,1000.0,986.9,94.31578826904298,94.2602081298828,0.0180000010877848,100.0,0.0,986.9999999999997,74.53742857142853,83.87114285714281,65.7,82761.31000000001,73563.5,82779.9076571428,73568.49228571421
2021-04-29T19:50:00.0,74.5,74.7,65.0,80.9,54.9,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,986.7999999999998,74.6828571428571,81.08857142857138,64.99999999999999,79929.20000000001,73803.6,80018.20228571423,73697.04342857137,74.5,74.61000000000001,65.0,83.08,54.94,100.0,100.0,1000.0,988.3,94.31578826904298,94.2602081298828,0.0180000010877848,100.0,0.0,987.8199999999997,74.6108571428571,83.09028571428567,64.99999999999999,82103.53,73737.06,82076.50942857137,73702.08942857137
