time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-29T20:00:00.0,74.5,74.7,64.0,86.8,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,986.1999999999998,74.70857142857139,86.54285714285709,63.999999999999986,85758.4,73803.6,85348.56571428565,73677.59314285709,74.5,74.67000000000002,64.4,84.05000000000001,55.03000000000001,100.0,100.0,1000.0,984.5,94.31578826904298,94.2602081298828,0.0180000010877848,100.0,0.0,984.4999999999997,74.6708571428571,84.02771428571423,64.39999999999999,82745.67000000001,73512.70999999999,82725.07148571422,73513.49057142853
2021-04-29T20:10:00.0,74.5,74.7,63.0,82.1,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,983.3999999999999,74.76857142857139,82.15999999999994,63.19999999999999,80293.79999999999,73056.6,80796.14399999993,73527.4131428571,74.5,74.72000000000001,63.8,83.82000000000001,54.959999999999994,100.0,100.0,1000.0,983.1,94.31578826904298,94.2602081298828,0.0180000010877848,100.0,0.0,983.3399999999999,74.72428571428567,83.83714285714281,63.8,82402.78,73457.16,82439.92811428565,73479.33851428566
2021-04-29T20:20:00.0,74.5,74.9,63.0,83.0,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.9473648071289,99.9833374023438,999.900024414062,991.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,99.9833374023438,0.0,true,true,990.3999999999997,74.95142857142854,83.1371428571428,62.99999999999999,82253.0,74225.90000000001,82339.02628571421,74231.8948571428,74.5,74.77,63.0,83.22,55.0,99.78947296142579,99.99750061035157,999.9850036621094,986.2,94.31578826904298,94.2602081298828,0.0180000010877848,99.99750061035157,0.0,985.7199999999997,74.76828571428567,83.24399999999996,62.999999999999986,82067.08,73738.40000000001,82053.10822857135,73700.77279999995
2021-04-29T20:30:00.0,75.0,75.1,62.0,81.9,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,92.8421020507812,74.3420639038086,846.052368164063,988.0,1000.0,400.0,94.315788269043,94.1733932495117,0.0144000016152859,74.3087310791016,0.0,true,true,965.7999999999997,75.11714285714281,81.70285714285711,61.999999999999986,80917.20000000001,74198.79999999999,78908.61942857137,72548.1365714285,74.75,74.94000000000001,62.6,85.03,54.94,97.19999771118164,94.80342941284178,972.4205749511721,987.4,94.31578826904298,94.25152664184569,0.01764000114053491,94.79759674072264,0.0,984.9799999999998,74.93742857142851,84.98799999999997,62.59999999999999,83957.53,73995.84000000001,83719.33582857135,73811.4389714285
2021-04-29T20:40:00.0,74.5,74.7,62.0,88.8,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,65.684211730957,64.0681686401367,784.408996582031,827.0,1000.0,400.0,88.6315765380859,88.1232070922852,0.0180000010877848,64.0431671142578,0.0,true,true,819.1999999999998,74.71714285714282,88.86857142857139,61.999999999999986,73437.59999999999,61776.9,72801.13371428566,61208.28342857138,74.6,74.78,62.0,87.44999999999999,54.9,70.24210357666018,69.72257232666014,818.3354248046875,863.7,89.26315765380859,89.04405059814454,0.01728000044822695,69.7092384338379,0.0,865.3199999999999,74.77999999999996,87.46114285714279,61.999999999999986,75421.01999999999,64593.23,75571.92794285709,64714.13262857138
2021-04-29T20:50:00.0,74.0,74.3,61.0,87.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.1052627563477,56.876708984375,741.26025390625,760.0,1000.0,400.0,85.4736862182617,85.1972122192383,0.0180000010877848,56.8600387573242,0.0,true,true,762.9999999999998,74.2828571428571,87.48571428571424,60.999999999999986,66424.0,56468.0,66751.59999999995,56677.81999999995,74.3,74.49999999999999,61.3,85.57000000000001,55.0,59.31579017639159,58.64495697021484,751.8697448730469,780.0,86.23158035278321,86.03109664916992,0.0180000010877848,58.62912597656248,0.0,781.18,74.49828571428567,85.56999999999996,61.29999999999999,66746.97,58112.12999999999,66848.25137142853,58198.72348571423
2021-04-29T21:00:00.0,73.5,73.9,60.0,81.8,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,51.684211730957,71.1101913452148,826.6611328125,716.0,1000.0,400.0,82.9473648071289,82.9750061035156,0.0144000016152859,71.1101913452148,0.0,true,true,732.5999999999999,73.96857142857138,83.26571428571424,60.39999999999999,58568.799999999996,52912.4,61000.462285714246,54189.37542857139,73.95,74.09,60.9,84.56999999999998,54.95,53.642105102539084,53.80012588500976,722.8007507324219,744.5,84.58947372436523,84.42118911743164,0.01764000114053491,53.80012588500976,0.0,745.3199999999997,74.09428571428566,84.67628571428565,60.879999999999995,62997.15,55160.770000000004,63139.46257142852,55224.361657142814
2021-04-29T21:10:00.0,74.0,74.0,60.0,85.2,55.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.6315765380859,75.0350341796875,850.210205078125,839.0,1000.0,400.0,89.2631607055664,89.5554122924805,0.0180000010877848,81.0350341796875,0.0,true,true,851.3999999999999,74.00857142857139,85.01142857142852,59.999999999999986,71482.8,62086.0,72378.73028571423,63010.89771428567,73.55,73.79999999999998,60.0,89.14000000000001,54.970000000000006,74.0526313781738,76.00260696411132,856.0156433105469,812.2,88.25263137817382,88.43033065795899,0.01728000044822695,76.60260696411133,0.0,812.4399999999997,73.79742857142853,89.02428571428567,60.019999999999996,72338.82,59940.93000000001,72270.42474285708,59957.51982857138
2021-04-29T21:20:00.0,74.0,74.3,59.0,87.4,55.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,80.1516265869141,880.909790039063,861.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,80.1599578857422,0.0,true,true,855.5999999999999,74.32571428571424,87.47714285714281,58.999999999999986,75251.40000000001,63972.299999999996,74845.44342857138,63593.081142857096,74.0,74.19999999999999,59.3,88.14,54.879999999999995,76.72631301879883,77.90166091918944,867.4099670410158,859.4,89.89473724365232,89.7976531982422,0.0180000010877848,77.90582656860352,0.0,857.8999999999999,74.20085714285707,88.15199999999996,59.29999999999999,75744.92,63767.31000000001,75627.80897142852,63656.86674285709
2021-04-29T21:30:00.0,74.5,74.5,59.0,89.2,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,78.5263137817383,59.8348999023437,759.009399414062,887.0,1000.0,400.0,90.5263137817383,90.3605804443359,0.0144000016152859,59.8099060058594,0.0,true,true,857.5999999999998,74.5428571428571,88.8571428571428,58.999999999999986,79120.40000000001,66081.5,76203.88571428566,63927.95428571424,74.25,74.45,59.0,87.39,54.989999999999995,78.23157882690431,78.03826065063475,868.2295654296873,861.1,90.0210525512695,90.07531738281251,0.01764000114053491,78.03659439086913,0.0,859.3399999999999,74.4508571428571,87.36771428571424,58.999999999999986,75265.97,64109.01000000001,75087.30131428565,63978.59754285709
2021-04-29T21:40:00.0,74.0,74.2,58.0,88.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.0,53.710090637207,722.260559082031,754.0,1000.0,400.0,84.8421020507813,84.8406295776367,0.0180000010877848,53.6934204101562,0.0,true,true,750.3999999999999,74.19999999999995,88.1771428571428,57.99999999999999,66653.6,55946.8,66168.12799999994,55679.67999999995,74.3,74.44,58.2,86.1,55.06,57.42105331420898,55.65334625244141,733.9200866699218,772.3,85.47368164062502,85.43501663208009,0.01728000044822695,55.64001235961914,0.0,774.1199999999998,74.43742857142851,86.12314285714281,58.19999999999999,66517.57999999999,57492.270000000004,66692.94788571422,57625.617885714244
2021-04-29T21:50:00.0,73.5,73.9,58.0,82.2,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,52.1935348510742,713.161193847656,716.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,52.1852035522461,0.0,true,true,713.5999999999999,73.88285714285709,82.08857142857138,57.99999999999999,58855.200000000004,52912.4,58578.40457142853,52722.806857142816,73.75,73.97,58.0,86.35,54.870000000000005,51.947368621826186,52.585993957519534,711.9159545898436,727.2,83.95789489746095,83.93544998168946,0.0180000010877848,52.5801612854004,0.0,727.4999999999998,73.9691428571428,86.34228571428568,57.999999999999986,62823.35,53791.759999999995,62842.81291428567,53813.29737142853
2021-04-29T22:00:00.0,73.5,73.4,57.0,87.1,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,51.8947372436523,60.5102615356445,799.061584472656,726.0,1000.0,400.0,83.5789489746094,83.6346740722656,0.0144000016152859,60.5269241333008,0.0,true,true,728.1999999999998,73.42571428571425,87.24571428571423,56.999999999999986,63234.6,53288.4,63532.32914285709,53468.6051428571,73.4,73.55999999999999,57.4,85.76,55.10000000000001,51.04210548400881,52.77273941040039,716.6364318847654,719.1,83.57894897460939,83.61455535888675,0.01764000114053491,52.171906280517575,0.0,719.6799999999997,73.56342857142853,85.7771428571428,57.39999999999999,61674.02,52896.67999999999,61735.81617142852,52941.83537142853
2021-04-29T22:10:00.0,73.5,73.8,57.0,90.5,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,66.5768356323242,799.461059570313,786.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,66.5768356323242,0.0,true,true,784.3999999999999,73.7828571428571,90.60285714285709,56.999999999999986,71133.0,58006.799999999996,71068.88114285709,57875.2731428571,73.45,73.6,57.0,88.71,54.970000000000006,66.11578750610352,65.40936737060548,792.4562072753904,767.0,86.35789260864259,86.42354049682618,0.01728000044822695,64.81853713989256,0.0,766.6799999999998,73.59657142857138,88.70742857142852,56.999999999999986,68061.70999999999,56452.77,68033.97702857137,56426.551885714245
2021-04-29T22:20:00.0,73.5,73.9,56.0,90.8,54.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,71.1684265136719,791.010559082031,789.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,71.1767654418945,0.0,true,true,791.9999999999999,73.93428571428568,90.62857142857138,55.999999999999986,71641.2,58307.100000000006,71777.82857142852,58555.95428571425,73.5,73.86999999999998,56.2,88.22,54.96999999999999,66.5263137817383,68.61512451171875,808.0907470703125,790.5,86.7368392944336,86.70010375976561,0.0180000010877848,69.22179260253907,0.0,790.3599999999999,73.87342857142853,88.20371428571423,56.19999999999999,69736.19999999998,58394.25,69711.2148571428,58386.65468571424
2021-04-29T22:30:00.0,74.0,74.0,55.0,85.7,55.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,71.2631607055664,79.3350601196289,876.010375976563,801.0,1000.0,400.0,87.3684234619141,87.4019241333008,0.0180000010877848,79.3350601196289,0.0,true,true,814.9999999999998,74.05142857142853,86.02571428571424,55.39999999999999,68645.7,59274.0,70110.95714285709,60351.914285714236,73.85,74.00000000000001,55.9,89.17999999999999,54.94,69.90526199340825,69.88506927490235,822.910418701172,799.9,87.36842346191409,87.3745796203613,0.0180000010877848,69.88673629760743,0.0,801.4999999999999,73.99999999999997,89.20571428571424,55.879999999999995,71333.92,59192.67,71491.60857142853,59311.21708571424
2021-04-29T22:40:00.0,74.0,74.4,55.0,89.1,54.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,89.318244934082,935.909484863281,899.0,1000.0,400.0,91.1578979492188,91.1153259277344,0.0180000010877848,83.3265762329102,0.0,true,true,899.7999999999997,74.40857142857139,89.15142857142853,54.999999999999986,80100.9,66885.6,80218.45542857137,66952.83257142852,74.0,74.22999999999999,55.0,89.70000000000002,54.620000000000005,82.70526275634764,84.83330993652343,908.9998596191406,871.7,90.3368423461914,90.388875579834,0.0180000010877848,84.23581008911133,0.0,870.2399999999998,74.2274285714285,89.68971428571422,55.019999999999996,78198.69,64708.5,78056.56742857136,64598.14994285708
2021-04-29T22:50:00.0,74.5,74.7,55.0,89.0,54.2,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,89.2012100219727,935.207275390625,918.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,89.2095413208008,0.0,true,true,918.1999999999998,74.73428571428568,88.7771428571428,54.999999999999986,81702.0,68574.6,81515.17257142851,68621.02114285709,74.45,74.59,55.0,86.99000000000001,55.43000000000001,87.68421173095702,88.10563888549805,928.6338378906248,920.5,91.7263168334961,91.77829208374024,0.0180000010877848,88.10813903808594,0.0,919.8,74.59257142857139,86.97371428571424,54.999999999999986,80058.46,68660.94,79985.24411428566,68610.94748571425
2021-04-29T23:00:00.0,75.0,74.9,54.0,83.7,55.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,90.6315765380859,99.8750686645508,963.250427246094,934.0,1000.0,400.0,91.7894744873047,91.8530502319336,0.0180000010877848,93.8917388916016,0.0,true,true,939.7999999999998,74.96857142857138,83.59714285714281,53.999999999999986,78175.8,69956.6,78564.5948571428,70455.46342857137,74.55,74.82,54.3,86.95000000000002,54.61,88.5052635192871,92.49138641357425,951.3483276367188,924.9,91.7894744873047,91.83059005737306,0.0180000010877848,91.89721908569338,0.0,926.2999999999998,74.8225714285714,86.95085714285709,54.29999999999999,80410.09000000001,69201.5,80530.25834285708,69308.7280571428
2021-04-29T23:10:00.0,75.0,75.1,54.0,84.4,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,967.3999999999997,75.10857142857138,84.55428571428567,53.999999999999986,82036.8,72997.2,81797.81599999993,72660.03199999993,74.85,75.0,54.0,86.9,55.29,99.8947364807129,98.40137405395508,993.6432434082031,958.9,93.11579132080078,93.38279266357422,0.0180000010877848,98.73389739990235,0.0,958.3799999999999,74.99657142857139,86.91371428571424,53.999999999999986,83329.53,71917.41,83297.52131428565,71875.31537142851
2021-04-29T23:20:00.0,75.0,75.2,53.0,85.9,53.6,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,977.9999999999998,75.17428571428567,86.0628571428571,53.39999999999999,84267.90000000001,73771.2,84169.47428571423,73520.45142857137,75.0,75.12,53.9,84.51,54.56,100.0,100.0,1000.0,975.3,93.68421173095702,94.1832275390625,0.0180000010877848,100.0,0.0,974.7999999999998,75.11742857142853,84.52371428571425,53.879999999999995,82427.43000000001,73264.53,82397.58708571423,73224.45234285708
2021-04-29T23:30:00.0,75.0,75.2,53.0,87.5,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,983.1999999999998,75.19999999999996,87.39714285714281,52.99999999999999,85837.5,73771.2,85928.8708571428,73936.63999999994,75.0,75.25000000000001,53.0,83.54,53.76000000000001,100.0,100.0,1000.0,979.1,93.68421173095702,94.1832275390625,0.0180000010877848,100.0,0.0,979.2199999999997,75.25171428571423,83.51171428571425,53.019999999999996,81795.31999999999,73677.19,81777.82251428565,73687.93594285709
2021-04-29T23:40:00.0,75.0,75.4,53.0,81.7,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,989.1999999999998,75.38285714285709,81.87999999999994,52.79999999999999,80964.7,74721.40000000001,80995.69599999992,74568.72228571422,75.0,75.22,53.0,85.07000000000002,55.85999999999999,100.0,100.0,1000.0,982.9,94.12631530761718,94.31476593017578,0.0180000010877848,100.0,0.0,982.7199999999997,75.21828571428568,85.08542857142852,52.98,83600.67,73933.96,83603.76365714279,73918.8228571428
2021-04-29T23:50:00.0,75.5,75.5,52.0,83.6,56.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,995.7999999999998,75.47428571428567,83.65999999999994,51.99999999999999,83349.2,75273.5,83308.62799999992,75157.29371428565,75.05,75.39,52.1,85.76,55.56,100.0,100.0,1000.0,991.3,94.31578826904298,94.3711395263672,0.0180000010877848,100.0,0.0,991.0599999999997,75.39085714285709,85.76257142857138,52.11999999999999,85011.74,74734.29000000001,84995.08417142849,74717.01068571424
2021-04-30T00:00:00.0,75.5,75.6,52.0,86.5,55.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,997.5999999999997,75.51428571428566,86.5771428571428,51.99999999999999,86500.0,75600.0,86369.35771428564,75333.05142857136,75.35,75.47,52.0,84.71000000000001,55.4,100.0,100.0,1000.0,997.9,94.31578826904298,94.3711395263672,0.0180000010877848,100.0,0.0,997.8399999999998,75.46571428571424,84.71514285714281,51.999999999999986,84533.68999999999,75311.54,84533.47845714279,75302.7045714285
2021-04-30T00:10:00.0,75.0,75.4,52.0,86.8,55.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,981.1999999999998,75.39142857142853,86.85999999999996,51.99999999999999,85150.8,73967.40000000001,85227.03199999995,73974.06971428567,75.4,75.52,52.0,83.66999999999999,54.59000000000001,100.0,100.0,1000.0,989.6,94.31578826904298,94.3711395263672,0.0180000010877848,100.0,0.0,989.78,75.52428571428567,83.65371428571424,51.999999999999986,82794.70999999999,74734.85,82795.16234285707,74752.72897142851
2021-04-30T00:20:00.0,75.5,75.6,51.0,81.5,54.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,983.7999999999998,75.60857142857138,81.77428571428567,50.999999999999986,79951.5,74163.59999999999,80449.54228571423,74383.7125714285,75.25,75.49000000000001,51.4,84.28999999999999,55.120000000000005,100.0,100.0,1000.0,977.4,94.31578826904298,94.3711395263672,0.0180000010877848,100.0,0.0,977.9999999999997,75.4908571428571,84.3148571428571,51.39999999999999,82380.78,73784.12999999999,82455.88382857137,73830.21462857138
2021-04-30T00:30:00.0,75.5,75.6,51.0,82.5,55.8,75.0,85.0,65.0,78.5,75.5,3.0,0.0,77.0,74.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.3417587280273,0.0144000016152859,81.9750061035156,0.0,true,true,975.7999999999998,75.63428571428568,82.35428571428568,50.999999999999986,81510.0,74692.79999999999,80361.31199999995,73803.93599999996,75.4,75.55000000000001,51.0,85.29,55.06,100.0,100.0,1000.0,987.3,94.31578826904298,94.36820144653322,0.01764000114053491,98.19750061035157,0.0,985.5199999999998,75.55171428571425,85.2591428571428,50.99999999999999,84206.98000000001,74590.51000000001,84028.17154285708,74457.64982857138
2021-04-30T00:40:00.0,75.0,75.4,51.0,89.4,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,75.7173767089844,854.304260253906,871.0,1000.0,400.0,89.8947372436523,89.9419250488281,0.0180000010877848,75.7007141113281,0.0,true,true,873.9999999999998,75.40857142857139,89.2371428571428,50.599999999999994,77867.40000000001,65673.40000000001,77993.26285714279,65907.09142857138,75.2,75.47999999999999,51.0,87.92999999999999,54.68000000000001,78.36842346191403,78.22887420654294,869.3732543945314,895.7,90.40000076293944,90.31867828369141,0.01728000044822695,78.21721038818357,0.0,897.1799999999997,75.47828571428566,87.93342857142851,50.94,78660.84,67610.72,78810.96731428566,67720.46708571423
2021-04-30T00:50:00.0,75.0,75.1,50.0,89.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.8421020507812,65.717529296875,794.30517578125,833.0,1000.0,400.0,88.0,88.0164489746094,0.0180000010877848,65.717529296875,0.0,true,true,828.9999999999999,75.13428571428567,89.82857142857138,49.99999999999999,74470.20000000001,62558.299999999996,74467.88571428566,62286.32285714281,75.0,75.27000000000001,50.0,87.55000000000001,55.279999999999994,72.51578979492186,70.21746063232422,821.3047607421875,855.4,89.1368423461914,88.9982734680176,0.0180000010877848,70.20746307373047,0.0,854.4999999999998,75.27171428571424,87.57314285714283,50.059999999999995,74861.62,64387.61000000001,74804.61977142851,64321.19039999995
2021-04-30T01:00:00.0,75.0,75.0,50.0,88.7,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,56.5263175964355,49.7760162353516,698.656066894531,773.0,1000.0,400.0,85.4736862182617,85.4088745117188,0.0180000010877848,49.7510147094727,0.0,true,true,766.5999999999998,75.0171428571428,88.77714285714279,49.99999999999999,68565.1,57975.0,68056.55771428565,57508.14171428566,75.0,75.07000000000001,50.0,89.63,55.019999999999996,62.71578941345213,59.62344665527344,757.740673828125,798.8,86.73684234619142,86.67572937011721,0.0180000010877848,59.610948944091774,0.0,798.2599999999999,75.06914285714281,89.60599999999992,49.99999999999999,71597.87,59966.909999999996,71531.01519999994,59925.61868571424
2021-04-30T01:10:00.0,74.5,74.6,49.0,79.8,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.4736824035645,45.5511703491211,673.307006835937,713.0,1000.0,400.0,82.9473648071289,82.4547500610352,0.0180000010877848,45.5345077514649,0.0,true,true,709.5999999999999,74.59142857142854,80.04857142857139,48.999999999999986,56897.4,53189.799999999996,56802.466285714254,52930.07771428568,74.55,74.72,49.6,84.40999999999998,55.00999999999999,51.50526428222653,50.054434967041026,700.3265991210935,735.4,84.0842094421387,83.87877044677734,0.0180000010877848,49.43693923950197,0.0,735.6999999999998,74.71828571428567,84.43742857142851,49.599999999999994,62106.11,54950.55,62156.3943428571,54971.92577142852
2021-04-30T01:20:00.0,73.5,73.9,49.0,83.2,55.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.4210510253906,53.1595687866211,718.957397460937,697.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,53.1595687866211,0.0,true,true,698.1999999999998,73.92571428571425,83.28571428571423,48.999999999999986,57990.4,51508.3,58150.08571428566,51614.933714285675,73.9,74.11999999999999,49.0,84.07000000000002,55.0,47.810524749755885,49.753719329834,702.1223083496092,696.7,82.31578826904298,82.34729766845702,0.0180000010877848,49.74704971313478,0.0,697.7199999999999,74.12171428571425,84.04942857142854,48.99999999999999,58570.990000000005,51639.28999999999,58640.433599999946,51716.46879999996
2021-04-30T01:30:00.0,73.5,73.6,49.0,84.2,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.4210510253906,46.0095901489258,676.057556152344,697.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,46.0095901489258,0.0,true,true,696.3999999999999,73.63428571428568,84.21714285714282,48.999999999999986,58687.4,51299.2,58648.818285714246,51278.91657142854,73.6,73.79,49.0,82.69000000000001,54.65,48.421051025390604,50.41291961669921,702.4775207519533,696.1,82.31578826904298,82.34729766845702,0.0180000010877848,49.8120864868164,0.0,696.1599999999999,73.79085714285709,82.6968571428571,48.99999999999999,57559.659999999996,51365.24,57569.87114285709,51370.27931428568
2021-04-30T01:40:00.0,73.0,73.4,48.0,82.7,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,691.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,690.9999999999999,73.36571428571425,82.63142857142853,47.99999999999999,57145.700000000004,50719.4,57098.31714285711,50695.708571428535,73.4,73.58,48.6,81.47,55.19000000000001,45.8947353363037,43.933761596679695,663.6025390625001,693.7,82.18947296142579,82.13149261474608,0.0180000010877848,44.53292846679689,0.0,693.52,73.57657142857138,81.45799999999996,48.59999999999999,56516.659999999996,51042.68,56494.18245714282,51026.94165714283
2021-04-30T01:50:00.0,73.0,73.1,48.0,78.4,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,681.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,685.9999999999999,73.19428571428567,78.59714285714281,47.99999999999999,53390.4,49781.1,53917.63999999996,50211.27999999996,73.0,73.28,48.0,80.97999999999999,55.129999999999995,43.3684196472168,47.626266479492195,685.757568359375,688.2,81.68421173095702,81.39485931396482,0.0180000010877848,47.626266479492195,0.0,688.4799999999999,73.28599999999997,81.00057142857138,47.99999999999999,55732.56,50431.409999999996,55769.14445714282,50455.98634285711
2021-04-30T02:00:00.0,73.0,73.3,47.0,79.3,54.7,74.5,85.0,65.0,76.0,73.0,3.0,0.0,76.5,73.5,85.0,55.0,47.7894744873047,47.6262664794922,685.757568359375,685.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,53.6345977783203,0.0,true,true,684.9999999999999,73.23999999999997,79.68571428571424,47.39999999999999,54320.5,50210.5,54584.714285714246,50169.399999999965,73.0,73.11,47.9,81.64,54.88000000000001,46.894737243652344,47.626266479492195,685.757568359375,684.6,81.68421173095702,81.39485931396482,0.0180000010877848,48.227099609375,0.0,684.4999999999999,73.10142857142853,81.64685714285709,47.879999999999995,55890.280000000006,50051.11,55886.86885714281,50037.94971428568
2021-04-30T02:10:00.0,73.0,73.2,47.0,87.9,54.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.315788269043,59.7928924560547,758.757385253906,764.0,1000.0,400.0,85.4736862182617,85.4753265380859,0.0180000010877848,59.8012313842773,0.0,true,true,765.7999999999998,73.22571428571425,88.07999999999996,46.99999999999999,67155.6,55924.8,67451.66399999995,56076.25199999996,72.9,73.03,47.0,87.44,55.11,59.3894729614258,58.26624984741212,749.5975036621094,728.3,84.21052703857423,84.20835800170899,0.01728000044822695,58.27375106811523,0.0,728.5999999999999,73.03599999999996,87.4211428571428,47.019999999999996,63774.33999999999,53189.81000000001,63780.16594285708,53215.77017142852
2021-04-30T02:20:00.0,73.5,73.6,47.0,90.7,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,754.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,747.1999999999998,73.59999999999995,90.84571428571424,46.99999999999999,68387.8,55494.399999999994,67879.91771428566,54993.91999999995,73.4,73.59,47.0,88.07000000000001,54.98,59.85263290405275,55.97371597290039,735.8423217773437,753.3,84.96841888427737,85.00233840942381,0.0180000010877848,55.9745491027832,0.0,752.8999999999999,73.58742857142855,88.07771428571425,46.99999999999999,66323.03,55434.61,66295.7899428571,55403.43445714282
2021-04-30T02:30:00.0,73.5,73.8,47.0,91.4,55.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.6315803527832,48.8262176513672,692.957275390625,754.0,1000.0,400.0,84.8421020507813,84.8507995605469,0.0144000016152859,48.8178787231445,0.0,true,true,745.7999999999997,73.80857142857138,90.49142857142851,46.79999999999999,68915.6,55645.2,67488.50742857136,55046.432571428515,73.5,73.71999999999998,46.9,88.25999999999999,55.04,59.48421211242677,54.2337158203125,725.4023193359375,749.5,84.84210205078129,84.88438339233397,0.01764000114053491,54.232881927490226,0.0,748.7199999999999,73.72085714285711,88.19142857142853,46.9,66153.18,55253.259999999995,66029.76388571423,55196.314228571384
2021-04-30T02:40:00.0,73.5,73.8,46.0,80.7,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.7368431091309,43.8262634277344,662.957580566406,694.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,43.8262634277344,0.0,true,true,694.8,73.75714285714281,80.48571428571424,46.19999999999999,56005.8,51217.2,55921.47428571425,51246.46285714282,73.5,73.74000000000001,46.8,84.01,54.77,48.73684310913091,46.07625045776365,676.4574890136718,714.0,82.88420791625977,82.73816452026367,0.01728000044822695,46.069580841064464,0.0,714.0399999999998,73.73742857142854,84.05457142857138,46.79999999999999,60008.2,52650.48,60045.7783428571,52651.605257142815
2021-04-30T02:50:00.0,73.0,73.4,46.0,80.4,54.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,48.2345962524414,689.407592773437,675.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,true,true,676.3999999999999,73.34857142857139,80.42571428571424,45.999999999999986,54270.00000000001,49545.00000000001,54399.9531428571,49612.973714285676,73.15,73.41999999999999,46.0,81.72,54.95,43.68421173095701,46.612096405029305,679.672589111328,679.0,81.68421173095702,81.73023986816409,0.0180000010877848,46.61042938232421,0.0,680.4,73.41914285714282,81.72942857142851,45.99999999999999,55487.04,49852.56999999999,55606.661599999956,49954.9214285714
2021-04-30T03:00:00.0,72.5,72.8,46.0,86.2,54.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,56.5263175964355,62.5429229736328,775.257507324219,707.0,1000.0,400.0,82.9473648071289,83.1259994506836,0.0144000016152859,62.5429229736328,0.0,true,true,710.5999999999999,72.86857142857139,86.31142857142851,45.999999999999986,60943.4,51469.6,61332.90114285709,51780.40685714282,72.8,72.98999999999998,46.0,81.31000000000002,54.580000000000005,48.37894821166991,51.88626098632811,711.3175598144529,690.5,82.06315765380859,82.17412719726566,0.01764000114053491,52.48626022338866,0.0,690.86,72.99771428571424,81.34342857142852,45.99999999999999,56162.45,50398.56,56219.48039999996,50429.92622857139
2021-04-30T03:10:00.0,73.5,73.5,45.0,83.7,53.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,57.2178649902344,743.307189941406,779.0,1000.0,400.0,86.1052627563477,86.0062484741211,0.0180000010877848,63.226203918457,0.0,true,true,778.9999999999998,73.55999999999996,83.81999999999995,44.99999999999999,65202.3,57256.5,65295.77999999994,57303.239999999954,72.95,73.15,45.3,86.28999999999999,53.95,61.6631576538086,61.992065429687486,771.9523986816406,764.0,85.72631530761721,85.7270637512207,0.01728000044822695,62.59289932250975,0.0,762.8399999999999,73.14828571428566,86.28228571428565,45.3,65876.06999999999,55890.06999999999,65772.98508571423,55804.18839999996
2021-04-30T03:20:00.0,73.5,73.6,45.0,88.1,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2845153808594,749.707092285156,789.0,1000.0,400.0,86.1052627563477,85.9162063598633,0.0180000010877848,58.2845153808594,0.0,true,true,778.5999999999999,73.60857142857138,88.0571428571428,44.99999999999999,69510.9,58070.399999999994,68561.29142857138,57311.63371428567,73.35,73.51,45.0,88.02000000000001,53.96,61.57894897460939,59.76702194213867,755.0021362304685,778.5,86.10526275634768,85.99724426269532,0.0180000010877848,59.76785583496095,0.0,777.8599999999999,73.50828571428568,87.99857142857137,44.99999999999999,68523.41,57227.7,68450.66257142853,57179.18525714282
2021-04-30T03:30:00.0,73.5,73.7,45.0,88.6,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.7368431091309,52.2761840820312,713.657104492187,773.0,1000.0,400.0,85.4736862182617,85.4597320556641,0.0144000016152859,52.2678527832031,0.0,true,true,765.3999999999999,73.76857142857139,88.05999999999995,44.99999999999999,68487.79999999999,56970.100000000006,67401.12399999995,56462.464571428536,73.5,73.66,45.0,88.57000000000001,54.21,61.494738388061535,57.683682250976574,746.1020935058592,773.6,85.4736862182617,85.49238204956058,0.01764000114053491,57.68284912109376,0.0,773.4799999999998,73.66171428571423,88.53828571428566,44.99999999999999,68517.74000000002,56983.369999999995,68482.93365714281,56975.74577142853
2021-04-30T03:40:00.0,73.5,73.7,45.0,86.7,53.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.1052627563477,47.2762680053711,683.657592773437,722.0,1000.0,400.0,82.9473648071289,82.7226257324219,0.0180000010877848,47.2679290771484,0.0,true,true,720.9999999999999,73.7428571428571,86.5028571428571,44.99999999999999,62597.4,53211.4,62368.559999999954,53168.59999999996,73.5,73.74000000000002,45.0,86.46,54.35,52.1052627563477,49.52623062133791,697.1523681640625,733.8,83.51578903198244,83.48544006347656,0.01728000044822695,49.520394897460946,0.0,734.62,73.73999999999997,86.48057142857138,44.99999999999999,63443.5,54110.69,63529.822971428526,54170.912857142815
2021-04-30T03:50:00.0,73.5,73.5,45.0,83.8,53.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,48.5596237182617,691.357727050781,675.0,1000.0,400.0,81.0526351928711,81.1448135375977,0.0180000010877848,48.5596237182617,0.0,true,true,676.9999999999999,73.49999999999996,83.69714285714281,44.99999999999999,56565.0,49612.5,56662.965714285674,49759.49999999996,73.5,73.60999999999999,45.0,83.44,53.75,47.05263137817381,45.15461807250979,670.9226989746094,697.8,81.93684234619141,81.78544998168945,0.0180000010877848,45.14711685180663,0.0,697.8599999999999,73.60742857142853,83.44514285714281,44.99999999999999,58227.130000000005,51365.93,58235.7268571428,51368.30022857139
2021-04-30T04:00:00.0,73.0,73.3,44.0,84.1,53.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.5789489746094,54.3679504394531,726.207702636719,675.0,1000.0,400.0,81.0526351928711,81.1850967407227,0.0180000010877848,54.3762817382812,0.0,true,true,681.9999999999999,73.30857142857138,84.27999999999994,44.39999999999999,56767.49999999999,49477.5,57478.959999999955,49996.44571428568,73.05,73.35999999999999,44.9,83.84,53.839999999999996,47.10526313781736,48.37961883544922,693.8777099609375,674.1,81.0526351928711,81.14884185791018,0.0180000010877848,48.98045196533202,0.0,675.1199999999999,73.35999999999997,83.8631428571428,44.879999999999995,56516.61,49451.939999999995,56618.06594285709,49526.731371428534
2021-04-30T04:10:00.0,73.0,73.3,44.0,85.0,53.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.4210510253906,59.3679275512695,756.20751953125,726.0,1000.0,400.0,82.9473648071289,83.0200576782227,0.0180000010877848,59.3762588500977,0.0,true,true,724.3999999999999,73.25714285714281,85.48857142857138,43.999999999999986,61710.0,53215.799999999996,61927.92114285709,53067.47428571424,73.0,73.23,44.0,83.15,53.83,54.42105102539061,57.117945861816395,742.7076721191409,708.0,82.88420715332032,82.86277542114257,0.0180000010877848,57.124610900878885,0.0,707.4199999999998,73.22828571428568,83.15771428571425,44.019999999999996,58876.48999999999,51846.53,58836.55039999995,51802.76714285711
2021-04-30T04:20:00.0,73.0,73.4,44.0,83.0,53.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.4736824035645,64.2761840820312,785.657104492188,751.0,1000.0,400.0,83.5789489746094,83.7806625366211,0.0180000010877848,64.2761840820312,0.0,true,true,747.7999999999998,73.44285714285711,82.88857142857137,43.999999999999986,62333.0,55123.4,61984.07371428565,54920.568571428536,73.0,73.29999999999998,44.0,86.87,54.3,59.473682403564496,62.10788574218748,772.647314453125,739.2,83.073681640625,83.19921798706058,0.0180000010877848,62.11121826171875,0.0,738.9999999999998,73.30342857142851,86.82457142857137,43.99999999999999,64205.19,54183.65,64154.37622857138,54171.54594285709
2021-04-30T04:30:00.0,73.0,73.4,44.0,88.9,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,67.684211730957,50.8094482421875,704.856689453125,776.0,1000.0,400.0,84.8421020507813,84.956916809082,0.0180000010877848,50.8094482421875,0.0,true,true,764.7999999999998,73.43428571428566,88.50571428571423,43.999999999999986,68986.40000000001,56958.4,67689.17028571424,56162.54171428567,73.05,73.37999999999998,44.0,89.36999999999998,54.42999999999999,64.02105255126952,64.23114929199218,785.3869018554686,764.1,84.39999847412112,84.49944152832032,0.0180000010877848,64.23114929199218,0.0,762.7999999999998,73.38085714285711,89.36657142857136,43.99999999999999,68296.95000000001,56069.29,68177.87948571423,55974.60811428567
2021-04-30T04:40:00.0,73.0,73.0,44.0,79.7,53.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.2105255126953,38.7512588500977,632.507568359375,644.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,38.7512588500977,0.0,true,true,647.5999999999999,72.9828571428571,79.78571428571425,43.999999999999986,51326.8,47012.0,51669.22857142854,47263.69828571425,73.3,73.38,44.0,79.01,54.239999999999995,41.673684692382814,40.193714904785175,641.1622680664062,675.6,79.91579208374021,79.84338073730468,0.0180000010877848,40.791214752197284,0.0,677.0199999999999,73.3765714285714,79.03657142857136,43.99999999999999,53441.35,49580.85,53557.48988571424,49682.605771428534
2021-04-30T04:50:00.0,72.0,72.4,44.0,77.5,53.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,46.0929565429688,676.557739257812,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,46.0929565429688,0.0,true,true,651.1999999999998,72.43428571428568,77.47428571428566,43.999999999999986,50375.0,47060.00000000001,50451.254857142805,47169.20685714282,72.45,72.63,44.0,78.05,54.02,41.05263099670411,43.20960311889647,655.6576110839844,649.1,79.15789794921871,79.15345001220702,0.0180000010877848,42.60793609619139,0.0,648.9199999999998,72.63171428571425,78.05771428571424,43.99999999999999,50660.32,47144.01,50651.310742857095,47131.990799999956
2021-04-30T05:00:00.0,72.0,72.3,44.0,77.0,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.1578941345215,34.0512924194336,604.307739257812,650.0,1000.0,400.0,79.1578979492187,79.1185073852539,0.0180000010877848,34.0346221923828,0.0,true,true,641.5999999999999,72.31714285714281,76.81999999999996,43.999999999999986,50050.0,46995.0,49287.71199999997,46398.67885714282,72.0,72.27,44.0,79.46000000000001,54.21999999999999,44.010525894165085,44.86628875732417,669.1977172851563,650.3,79.15789794921871,79.1499557495117,0.0180000010877848,44.86462173461909,0.0,649.1399999999998,72.26914285714282,79.43942857142852,43.99999999999999,51672.520000000004,46997.189999999995,51569.395771428535,46912.74857142853
2021-04-30T05:10:00.0,72.0,72.0,44.0,77.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.7368412017822,24.0597763061523,544.358642578125,584.0,1000.0,400.0,76.6315765380859,76.4864807128906,0.0180000010877848,24.0597763061523,0.0,true,true,577.9999999999999,71.99999999999996,77.67428571428567,43.999999999999986,45376.8,42048.0,44895.73714285711,41615.99999999996,72.0,72.1,44.0,77.17,54.79,31.31578922271725,28.553870391845685,571.3132080078125,607.2,77.6421058654785,77.45746994018555,0.0180000010877848,28.538872528076165,0.0,606.8999999999999,72.09914285714282,77.18457142857139,43.99999999999999,46847.3,43780.590000000004,46830.58954285711,43758.495314285676
2021-04-30T05:20:00.0,71.5,71.9,43.0,76.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,23.009880065918,538.059265136719,561.0,1000.0,400.0,76.0,75.649658203125,0.0180000010877848,23.0015487670898,0.0,true,true,563.3999999999999,71.90857142857139,76.32285714285712,42.99999999999999,42860.4,40335.9,43000.29771428569,40513.28914285711,71.8,71.96,43.7,75.22,54.960000000000015,23.557894515991197,23.81650772094727,542.8990295410156,560.7,76.0,75.83924789428711,0.0180000010877848,23.20734252929686,0.0,562.1199999999999,71.9608571428571,75.20885714285711,43.699999999999996,42179.19,40347.850000000006,42280.11577142854,40450.61508571426
2021-04-30T05:30:00.0,71.5,71.7,43.0,72.6,54.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.8947372436523,0.0,400.0,546.0,1000.0,400.0,75.3684234619141,75.1837692260742,0.0180000010877848,0.0,0.0,false,true,515.0,71.73428571428568,71.9828571428571,43.39999999999999,39639.6,39148.200000000004,37071.171428571404,36943.157142857126,71.5,71.77000000000001,43.4,75.02000000000001,54.6,22.821053123474094,18.45892639160156,510.7535400390625,553.9,75.68421173095705,75.5091957092285,0.0180000010877848,18.451428222656247,0.0,550.14,71.77171428571424,74.98914285714281,43.379999999999995,41562.11,39753.88999999999,41272.49211428569,39485.01617142855
2021-04-30T05:40:00.0,71.0,71.3,43.0,57.9,54.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,402.99999999999994,71.30857142857138,57.951428571428536,42.99999999999999,23391.6,28805.199999999997,23354.4257142857,28737.354285714264,71.3,71.53999999999999,43.1,61.010000000000005,54.73,0.0,0.0,400.0,417.1,71.07368087768555,70.89510574340817,0.0180000010877848,0.0,0.0,420.97999999999985,71.53914285714282,61.05114285714283,43.11999999999999,25537.07,29842.940000000002,25793.583314285694,30120.177999999974
2021-04-30T05:50:00.0,70.5,70.7,43.0,57.5,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,70.73428571428568,57.465714285714256,42.99999999999999,23575.0,28987.0,23629.901714285697,29085.938285714266,70.7,70.92999999999999,43.0,57.54,54.71,0.0,0.0,400.0,405.0,70.9473648071289,70.74827575683591,0.0180000010877848,0.0,0.0,405.2199999999999,70.92999999999996,57.535714285714256,42.99999999999999,23303.620000000003,28726.53,23314.516857142844,28742.04731428569
2021-04-30T06:00:00.0,70.0,70.4,43.0,57.0,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,70.37428571428566,57.017142857142815,42.99999999999999,23541.0,29075.2,23616.50057142855,29149.029142857118,70.35,70.49999999999999,43.0,57.25,54.65,0.0,0.0,400.0,415.1,70.9473648071289,70.74827575683591,0.0180000010877848,0.0,0.0,414.67999999999995,70.49828571428566,57.2525714285714,42.99999999999999,23764.489999999998,29264.55,23741.464914285694,29234.212971428547
2021-04-30T06:10:00.0,70.0,70.1,43.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.09999999999995,57.025714285714244,42.99999999999999,23541.0,28951.3,23551.619999999977,28951.299999999974,70.0,70.22,43.0,57.08,54.709999999999994,0.0,0.0,400.0,413.0,70.9473648071289,70.74827575683591,0.0180000010877848,0.0,0.0,412.9999999999999,70.21999999999994,57.08085714285711,42.99999999999999,23574.04,29000.829999999998,23574.38251428569,29000.853485714266
2021-04-30T06:20:00.0,70.0,70.0,43.0,57.2,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,70.01714285714282,57.17428571428569,42.99999999999999,23280.4,28490.0,23269.93428571427,28496.97714285712,69.95,70.03999999999999,43.0,57.09000000000001,54.85,0.0,0.0,400.0,408.8,70.9473648071289,70.74827575683591,0.0180000010877848,0.0,0.0,408.8,70.0408571428571,57.08657142857139,42.99999999999999,23338.38,28632.46,23337.001885714264,28632.762914285693
2021-04-30T06:30:00.0,69.5,69.8,43.0,57.2,54.9,69.0,85.0,65.0,71.5,68.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,69.79999999999995,57.18285714285712,42.99999999999999,23280.4,28408.6,23273.42285714284,28408.599999999973,69.55,69.86999999999999,43.0,57.290000000000006,55.120000000000005,0.0,0.0,400.0,407.6,70.9473648071289,70.74827575683591,0.0180000010877848,0.0,0.0,407.65999999999997,69.86914285714282,57.290857142857114,42.99999999999999,23351.529999999995,28479.03,23355.24674285712,28482.87514285712
2021-04-30T06:40:00.0,69.5,69.7,43.0,57.1,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,405.7999999999999,69.68285714285712,57.117142857142824,43.19999999999999,23068.4,28158.800000000003,23178.136571428553,28277.30342857141,69.5,69.7,43.0,57.209999999999994,54.989999999999995,0.0,0.0,400.0,407.3,70.9473648071289,70.74827575683591,0.0180000010877848,0.0,0.0,407.5399999999999,69.69999999999997,57.210857142857115,43.019999999999996,23301.66,28388.840000000004,23315.721771428554,28405.551028571404
2021-04-30T06:50:00.0,69.5,69.5,44.0,57.7,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,69.56857142857137,57.725714285714254,43.999999999999986,24003.2,28912.0,23944.62628571427,28857.043428571404,69.5,69.58000000000001,43.9,57.4,55.459999999999994,0.0,0.0,400.0,410.3,70.9473648071289,70.74827575683591,0.0180000010877848,0.0,0.0,410.0,69.58342857142854,57.40171428571425,43.879999999999995,23551.760000000002,28548.590000000004,23535.29599999998,28529.12565714284
2021-04-30T07:00:00.0,69.5,69.5,45.0,58.1,56.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,69.4828571428571,58.12571428571425,45.19999999999999,23995.3,28703.5,23971.044571428552,28654.730285714264,69.4,69.47999999999999,44.8,57.919999999999995,56.010000000000005,0.0,0.0,400.0,413.0,70.9473648071289,70.74827575683591,0.0180000010877848,0.0,0.0,413.0,69.47657142857138,57.91914285714282,44.82,23920.87,28695.3,23920.510857142835,28693.86977142855
2021-04-30T07:10:00.0,69.5,69.4,47.0,57.9,55.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.31578969955444,8.92428588867188,453.545715332031,419.0,1000.0,400.0,72.1052627563477,72.0559616088867,0.0180000010877848,8.9326171875,0.0,true,true,421.19999999999993,69.39999999999998,57.891428571428534,46.59999999999999,24260.1,29078.600000000002,24383.869714285694,29231.279999999984,69.25,69.44,46.0,57.89,55.70000000000001,4.315789699554441,5.0571441650390625,430.34786376953116,410.7,71.57894592285157,71.55629272460936,0.0180000010877848,6.862976074218747,0.0,410.9599999999999,69.43999999999997,57.889142857142815,45.999999999999986,23775.66,28518.840000000004,23790.178628571408,28536.888742857125
2021-04-30T07:20:00.0,69.0,69.2,48.0,57.2,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.4736843109131,13.86474609375,483.1884765625,457.0,1000.0,400.0,73.3684234619141,73.2634582519531,0.0180000010877848,13.86474609375,0.0,true,true,453.4,69.25999999999996,57.54285714285711,48.39999999999999,26140.4,31624.4,26089.931428571414,31402.483999999982,69.0,69.32000000000001,47.5,57.220000000000006,54.739999999999995,8.9894739151001,11.617794799804688,469.7067687988282,437.4,72.67368240356447,72.70992889404297,0.0180000010877848,11.62445983886717,0.0,437.9999999999999,69.32342857142854,57.23199999999996,47.54,25026.2,30320.080000000005,25065.81017142855,30363.339771428546
2021-04-30T07:30:00.0,69.5,69.6,51.0,74.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.0,36.1803665161133,617.082153320313,486.0,1000.0,400.0,74.0,74.1049194335937,0.0144000016152859,36.2136993408203,0.0,true,true,504.5999999999999,69.54857142857139,74.5628571428571,51.19999999999999,36158.4,33825.6,37624.417714285686,35094.209142857115,69.1,69.32000000000001,49.9,71.58000000000001,55.46,13.526315879821789,17.723264312744142,506.3395812988283,468.9,73.55789642333988,73.53809661865232,0.01764000114053491,17.72909698486327,0.0,471.1199999999999,69.3148571428571,71.56457142857138,49.85999999999999,33576.21000000001,32504.919999999995,33745.226285714256,32656.926799999976
2021-04-30T07:40:00.0,70.5,70.5,54.0,89.9,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.1578941345215,41.9634323120117,651.780578613281,656.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,41.9634323120117,0.0,true,true,657.8,70.47428571428566,89.97714285714281,54.19999999999999,58974.4,46248.0,59186.964571428536,46357.9851428571,69.8,69.94999999999999,52.8,85.15,55.23,42.347369003295924,43.03854217529298,658.231231689453,623.9,79.3684211730957,79.52728195190429,0.01728000044822695,43.03854217529298,0.0,621.1199999999998,69.95171428571425,85.14742857142852,52.8,53293.02,43652.17,53047.2507428571,43459.20411428568
2021-04-30T07:50:00.0,71.0,71.3,56.0,86.9,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.0526313781738,43.6466445922851,661.8798828125,659.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,43.6466445922851,0.0,true,true,660.1999999999998,71.24857142857138,87.01999999999995,56.39999999999999,57267.100000000006,46986.7,57450.603999999956,47038.306857142816,70.75,70.95,55.3,88.34,55.03000000000001,45.08421020507812,43.812523651123044,662.8751281738281,660.9,80.31578826904298,80.3946533203125,0.0180000010877848,43.812523651123044,0.0,660.7199999999998,70.94828571428567,88.3511428571428,55.33999999999999,58382.45,46890.689999999995,58374.95319999995,46876.927085714255
2021-04-30T08:00:00.0,71.5,71.6,58.0,88.9,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,43.4736824035645,29.021598815918,574.129577636719,662.0,1000.0,400.0,80.315788269043,80.3409194946289,0.0144000016152859,29.0049285888672,0.0,true,true,649.5999999999999,71.58285714285711,88.15428571428566,57.99999999999999,58851.8,47399.2,57265.02399999996,46500.22399999997,71.2,71.41,57.4,88.14000000000001,55.07000000000001,44.57894630432127,42.40327682495118,654.4246398925782,660.6,80.31578826904298,80.38927993774413,0.01764000114053491,42.40244293212891,0.0,659.0599999999998,71.4108571428571,88.09028571428567,57.33999999999999,58223.35,47173.350000000006,58054.8391428571,47063.78028571425
2021-04-30T08:10:00.0,71.0,71.5,59.0,76.9,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,25.5300750732422,553.180419921875,558.0,1000.0,400.0,75.8947372436523,75.7115020751953,0.0180000010877848,25.5217437744141,0.0,true,true,559.9999999999999,71.4485714285714,77.01142857142852,59.19999999999999,42910.200000000004,39897.0,43126.399999999965,40011.199999999975,71.4,71.55,58.6,78.55999999999999,54.96,26.157894134521445,24.78584823608399,548.7150573730469,583.9,76.90526428222655,76.73332061767577,0.01728000044822695,24.772512054443357,0.0,585.3199999999999,71.54914285714281,78.60971428571423,58.61999999999998,45921.76,41779.14,46059.26354285711,41880.33131428568
2021-04-30T08:20:00.0,71.0,71.2,61.0,77.1,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,20.5301513671875,523.180908203125,561.0,1000.0,400.0,75.8947372436523,75.7115020751953,0.0180000010877848,20.5218200683594,0.0,true,true,555.5999999999999,71.20857142857139,77.03999999999995,60.59999999999999,43253.1,39943.200000000004,42803.42399999996,39563.48228571426,71.0,71.27000000000001,60.0,78.38999999999999,55.1,23.578947067260696,22.77761764526366,536.6506896972656,558.9,75.89473724365232,75.7115020751953,0.0180000010877848,22.77178573608398,0.0,558.6,71.2725714285714,78.37971428571424,60.0,43811.189999999995,39832.770000000004,43782.88662857139,39812.83165714282
2021-04-30T08:30:00.0,71.0,71.1,61.0,76.6,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,19.5789470672607,39.5635604858398,637.38134765625,524.0,1000.0,400.0,74.6315765380859,74.7209701538086,0.0144000016152859,39.5885620117187,0.0,true,true,543.1999999999998,71.10857142857138,77.13999999999996,61.39999999999999,40138.399999999994,37256.399999999994,41902.44799999996,38626.17599999996,71.0,71.10000000000001,61.0,77.84,55.04,20.199999618530267,20.181860351562488,521.0811492919922,538.7,75.20000228881835,75.17723388671874,0.01764000114053491,20.178528594970697,0.0,540.6999999999999,71.09999999999995,77.87257142857138,61.04,41932.11,38301.759999999995,42103.10217142854,38443.89959999996
2021-04-30T08:40:00.0,71.0,71.4,62.0,89.4,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.4736824035645,54.5633316040039,727.380004882812,685.0,1000.0,400.0,81.5789489746094,81.4881896972656,0.0180000010877848,54.5633316040039,0.0,true,true,687.7999999999998,71.39142857142853,89.27142857142853,61.999999999999986,61239.00000000001,48909.00000000001,61400.88857142853,49103.024571428534,71.0,71.19999999999999,62.0,86.39,54.989999999999995,45.89473609924318,47.82259979248047,686.9355895996092,639.5,79.7473678588867,79.83621292114258,0.01728000044822695,47.8376007080078,0.0,638.64,71.1991428571428,86.36342857142851,61.94,55397.7,45536.99,55304.89085714282,45475.50879999997
2021-04-30T08:50:00.0,72.0,71.9,63.0,94.4,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.4736824035645,58.8631820678711,753.179077148437,713.0,1000.0,400.0,82.8421020507813,83.2053909301758,0.0180000010877848,58.8631820678711,0.0,true,true,712.3999999999999,71.89142857142853,94.43428571428568,62.99999999999999,67307.2,51264.700000000004,67274.9851428571,51215.45371428568,71.55,71.72999999999999,62.8,90.24,54.980000000000004,53.8736824035645,54.4065734863281,726.4394470214844,699.7,81.95789489746096,82.10906829833986,0.0180000010877848,54.41157455444335,0.0,699.3999999999999,71.7308571428571,90.23057142857138,62.79999999999999,63151.98999999999,50189.93,63118.370685714224,50169.200628571394
2021-04-30T09:00:00.0,72.0,72.4,64.0,91.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,40.1548385620117,640.929016113281,716.0,1000.0,400.0,82.8421020507813,83.2588043212891,0.0144000016152859,34.1298370361328,0.0,true,true,708.3999999999999,72.43428571428568,91.08571428571423,63.999999999999986,65800.40000000001,51838.4,64525.11999999995,51312.44799999997,72.0,72.21,63.5,92.49999999999999,54.94,57.35789299011235,54.164006042480466,724.984033203125,719.0,82.84210205078129,83.27790298461915,0.01764000114053491,53.56150588989258,0.0,717.2799999999997,72.21085714285711,92.4614285714285,63.499999999999986,66508.13000000002,51918.96000000001,66321.77611428566,51795.221428571385
2021-04-30T09:10:00.0,72.0,72.2,65.0,81.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.1052627563477,27.9966125488281,567.979675292969,580.0,1000.0,400.0,77.1578979492187,77.2470779418945,0.0180000010877848,27.9966125488281,0.0,true,true,582.9999999999999,72.20857142857139,81.55714285714282,64.79999999999998,47328.0,41876.0,47547.81428571425,42097.597142857114,72.3,72.38000000000001,64.2,82.08,55.06,31.315789031982455,30.019881439208994,580.119268798828,613.3,77.9789497375488,78.01527633666993,0.01728000044822695,30.018214416503913,0.0,614.8399999999999,72.37914285714282,82.12199999999996,64.19999999999999,50406.24,44394.159999999996,50548.089885714246,44504.84948571425
2021-04-30T09:20:00.0,71.5,71.9,65.0,78.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.9473686218262,25.7300720214844,554.380432128906,552.0,1000.0,400.0,75.8947372436523,75.9823989868164,0.0180000010877848,25.7217407226562,0.0,true,true,551.9999999999999,71.91714285714282,78.33428571428567,64.99999999999999,43221.6,39688.8,43240.52571428568,39698.26285714283,71.8,72.00999999999999,65.0,79.62999999999998,54.89,25.9789474487305,25.300856781005844,551.8051208496094,571.1,76.58947448730467,76.54197158813477,0.0180000010877848,25.296690368652314,0.0,570.8599999999999,72.0108571428571,79.63514285714281,64.99999999999999,45479.719999999994,41126.189999999995,45463.06199999996,41109.16885714283
