time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-26T10:00:00.0,70.5,70.9,51.0,57.3,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,70.87428571428568,57.33428571428568,50.999999999999986,23149.199999999997,28643.600000000002,23369.45485714284,28888.358857142834,71.0,71.20666666666668,50.2,57.539999999999985,55.18666666666665,0.0,0.0,400.0,411.0,69.68421173095702,69.30911254882811,0.018000001087784802,0.0,1.992488098144532,411.0399999999999,71.2060952380952,57.541142857142816,50.199999999999996,23648.84,29265.85333333333,23651.52068571427,29268.441790476172
2021-04-26T10:15:00.0,70.5,70.5,51.0,57.3,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,401.4,70.4828571428571,57.28285714285711,50.999999999999986,22920.0,28200.0,22993.338857142844,28291.818857142836,70.5,70.64666666666668,51.0,57.013333333333335,54.933333333333344,0.0,0.0,400.0,407.4,69.68421173095702,69.30911254882811,0.018000001087784802,0.0,0.0,407.31999999999994,70.64723809523804,57.01161904761902,50.99999999999999,23226.693333333336,28781.793333333335,23221.49180952379,28776.354095238068
2021-04-26T10:30:00.0,70.0,70.1,51.0,56.8,55.0,70.5,85.0,65.0,71.0,68.0,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,70.07428571428566,56.81714285714283,50.999999999999986,23288.0,28740.999999999996,23226.847999999984,28646.367999999977,70.0,70.22000000000001,51.0,56.866666666666674,54.779999999999994,0.0,0.0,400.0,405.8666666666667,69.68421173095702,69.30911254882811,0.018000001087784802,0.0,0.0,405.82666666666665,70.21942857142852,56.86838095238092,50.99999999999999,23079.59333333333,28499.640000000003,23078.07234285713,28496.615276190452
2021-04-26T10:45:00.0,69.5,69.8,51.0,56.6,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,69.79142857142853,56.58285714285711,51.19999999999999,22640.0,27920.0,22644.459428571412,27930.52971428569,69.8,69.94666666666666,51.0,57.02666666666667,55.040000000000006,0.0,0.0,400.0,404.53333333333336,69.68421173095702,69.30911254882811,0.018000001087784802,0.0,0.0,404.53333333333325,69.94780952380947,57.024380952380916,51.01333333333332,23069.62,28295.919999999995,23068.687695238074,28296.383123809497
2021-04-26T11:00:00.0,69.5,69.7,52.0,56.5,54.5,70.0,85.0,65.0,72.5,69.5,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.64857142857139,56.5428571428571,52.19999999999999,22995.5,28367.9,23046.86857142855,28388.75771428569,69.5,69.70666666666668,51.93333333333333,56.91333333333333,55.00000000000001,0.0,0.0,400.0,402.73333333333335,69.68421173095702,69.30911254882811,0.018000001087784802,0.0,0.0,402.8133333333333,69.70495238095235,56.916190476190444,51.93333333333333,22920.713333333333,28072.893333333337,22926.406666666644,28077.789676190452
2021-04-26T11:15:00.0,69.5,69.5,53.0,56.6,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,69.4828571428571,56.62571428571426,52.99999999999999,22866.4,28078.0,22661.61085714284,27807.039428571406,69.43333333333334,69.50666666666666,52.93333333333333,56.92,55.07333333333333,0.0,0.0,400.0,403.3333333333333,69.68421173095702,69.30911254882811,0.018000001087784802,0.0,0.0,403.2266666666666,69.50780952380948,56.91885714285711,52.919999999999995,22957.893333333333,28034.426666666663,22951.336495238076,28027.467961904742
2021-04-26T11:30:00.0,69.0,69.3,53.0,56.7,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.526315808296204,18.0250015258789,508.149993896484,407.0,1000.0,400.0,69.684211730957,69.3400192260742,0.0144000016152859,18.0250015258789,0.0,true,true,416.19999999999993,69.27428571428567,56.5285714285714,52.99999999999999,23076.9,28205.1,23527.191428571412,28831.95771428569,69.0,69.33999999999997,53.13333333333333,56.900000000000006,55.04000000000001,0.035087720553080265,1.2016667683919267,407.209999593099,405.2,69.68421173095702,69.31117299397785,0.01776000112295154,1.2016667683919267,0.0,406.13333333333327,69.33942857142853,56.88457142857139,53.13333333333332,23056.186666666665,28096.553333333337,23102.66079999998,28160.97805714283
2021-04-26T11:45:00.0,69.5,69.7,53.0,80.1,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.7894744873047,32.7817001342773,596.690185546875,565.0,1000.0,400.0,76.0,76.3357086181641,0.0180000010877848,32.7817001342773,0.0,true,true,568.5999999999999,69.66571428571424,80.09999999999997,52.99999999999999,45256.5,39380.5,45544.85999999997,39611.925142857115,69.13333333333334,69.32666666666665,53.0,72.92666666666668,55.03333333333332,26.33684209187825,28.166189066568997,568.9971150716145,529.5333333333333,74.77894694010416,74.94486999511719,0.017520000661412898,27.76952209472655,0.0,528.7866666666666,69.32609523809519,72.93923809523805,52.99999999999999,38940.020000000004,36715.54666666667,38880.92537142854,36663.33740952378
2021-04-26T12:00:00.0,70.5,70.6,54.0,82.0,55.3,71.0,85.0,65.0,73.5,70.5,3.0,0.0,73.0,70.0,85.0,55.0,31.7894744873047,21.7482604980469,530.489562988281,587.0,1000.0,400.0,76.6315765380859,76.7393035888672,0.0180000010877848,27.7482604980469,0.0,true,true,581.1999999999998,70.57428571428568,81.58857142857138,53.79999999999999,48134.0,41442.2,47419.27771428567,41017.774857142824,70.03333333333333,70.22666666666667,53.2,79.88666666666668,54.940000000000005,31.845614624023412,31.055509440104164,586.336376953125,581.5333333333333,76.58947143554684,76.70627899169921,0.018000001087784802,31.056064860026037,0.0,580.8533333333332,70.22666666666663,79.87638095238091,53.199999999999996,46458.1,40840.95999999999,46397.50799999996,40792.86118095235
2021-04-26T12:15:00.0,70.5,70.7,55.0,76.8,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.5263156890869,14.2483749389648,485.490234375,527.0,1000.0,400.0,74.1052627563477,74.1023864746094,0.0180000010877848,14.2483749389648,0.0,true,true,522.3999999999999,70.67428571428567,76.83428571428567,54.79999999999998,40473.6,37258.9,40138.23085714282,36920.246857142825,70.5,70.66666666666669,54.2,78.2,55.18666666666666,19.894736607869437,17.749987792968746,506.48991292317703,540.1333333333333,74.56841939290365,74.54911651611329,0.017520000661412898,17.747210693359364,0.0,540.4399999999998,70.66723809523806,78.21257142857138,54.213333333333324,42244.193333333336,38169.00666666667,42276.65199999996,38191.022666666635
2021-04-26T12:30:00.0,70.5,70.6,55.0,77.3,55.3,73.0,85.0,65.0,73.0,70.0,3.0,0.0,75.0,72.0,85.0,55.0,11.4736843109131,30.7580184936523,584.698120117187,476.0,1000.0,400.0,72.2105255126953,72.1747894287109,0.0144000016152859,30.7830200195312,0.0,true,true,495.1999999999999,70.56571428571425,77.41142857142853,54.999999999999986,36794.799999999996,33605.6,38334.1394285714,34944.14171428569,70.5,70.58666666666667,55.0,76.46,54.90666666666666,13.157894770304361,11.853338114420561,471.1100219726562,495.6666666666667,72.8842091878255,72.81027069091799,0.01776000112295154,11.851116943359367,0.0,497.17333333333323,70.58609523809518,76.46571428571424,54.986666666666665,37897.48,34987.50666666667,38017.73645714284,35093.61836190474
2021-04-26T12:45:00.0,71.0,71.3,55.0,87.7,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,41.5789489746094,44.7406463623047,668.44384765625,644.0,1000.0,400.0,78.5263137817383,78.6629104614258,0.0180000010877848,44.7406463623047,0.0,true,true,643.7999999999998,71.23999999999995,87.76857142857138,54.79999999999998,56478.8,45917.2,56505.40628571424,45864.311999999954,70.7,70.86,55.0,83.61333333333333,55.086666666666666,38.14035148620606,39.858590698242196,639.1715291341147,606.2666666666667,77.34736735026041,77.48008422851562,0.017520000661412898,39.86192423502605,0.0,605.1066666666666,70.86057142857138,83.60190476190472,54.98666666666666,50798.520000000004,42968.86,50698.497866666636,42886.90392380949
2021-04-26T13:00:00.0,71.5,71.8,54.0,93.8,54.4,71.0,85.0,65.0,75.0,72.0,3.0,0.0,73.0,70.0,85.0,55.0,49.5789489746094,26.2904739379883,557.742797851562,681.0,1000.0,400.0,80.4210510253906,80.338996887207,0.0144000016152859,26.2904739379883,0.0,true,true,663.5999999999999,71.77428571428567,92.50571428571423,53.999999999999986,63877.799999999996,48895.799999999996,61386.79199999996,47629.41599999996,71.23333333333333,71.48666666666668,54.333333333333336,88.99333333333334,54.91333333333333,48.13333384195965,47.43665110270183,682.219893391927,671.2666666666667,79.83157806396484,79.8295155843099,0.01776000112295154,47.43665110270183,0.0,669.6266666666666,71.48723809523807,88.94876190476185,54.34666666666666,59764.793333333335,47988.78,59582.482247619,47871.400609523764
2021-04-26T13:15:00.0,71.0,71.4,54.0,75.7,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.52631568908691,10.565803527832,463.394805908203,476.0,1000.0,400.0,72.2105255126953,71.9809494018555,0.0180000010877848,10.565803527832,0.0,true,true,478.5999999999999,71.36571428571423,75.66571428571424,53.999999999999986,36033.200000000004,33986.4,36213.610857142834,34155.63085714282,71.43333333333334,71.7,54.0,78.32,54.88666666666666,16.23859608968097,15.556765238444004,493.34057820638014,530.6666666666666,73.97894643147787,73.87204589843752,0.017520000661412898,15.555098978678378,0.0,532.4266666666665,71.69942857142854,78.36799999999995,53.99999999999999,41687.52,38055.09333333334,41849.53996190473,38181.246095238064
2021-04-26T13:30:00.0,70.5,70.7,53.0,58.2,54.2,73.0,85.0,65.0,73.0,70.0,3.0,0.0,75.0,72.0,85.0,55.0,0.210526317358017,26.7162704467773,560.297607421875,423.0,1000.0,400.0,70.315788269043,70.3981628417969,0.0144000016152859,26.7162704467773,0.0,true,true,441.9999999999999,70.75142857142853,57.97714285714282,52.99999999999999,24618.600000000002,29906.100000000002,25625.89714285712,31272.131428571403,70.9,71.09333333333333,53.333333333333336,69.17333333333335,54.67333333333334,4.6666666249434146,5.617154947916663,435.52931111653646,450.4,71.1999989827474,71.11960500081382,0.01776000112295154,5.36941986083984,0.0,452.06666666666655,71.09561904761901,69.14876190476187,53.33333333333333,31311.76,32023.646666666664,31387.26091428569,32142.41020952378
2021-04-26T13:45:00.0,70.5,70.9,52.0,88.4,55.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,49.2318954467773,695.391357421875,662.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,49.2318954467773,0.0,true,true,654.9999999999999,70.92571428571426,88.75142857142853,51.99999999999999,58520.8,46935.8,58132.18571428568,46456.34285714284,70.5,70.62666666666668,52.266666666666666,79.97333333333334,54.84666666666667,37.21403439839681,38.73717346191406,632.4230183919269,587.7333333333333,76.87017517089843,77.00227864583333,0.017520000661412898,38.73884023030599,0.0,586.2533333333332,70.62609523809519,80.007619047619,52.26666666666666,47409.25333333333,41512.013333333336,47303.84548571425,41407.67767619044
2021-04-26T14:00:00.0,71.5,71.8,52.0,91.0,54.6,72.0,85.0,65.0,75.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,36.4317245483398,618.59033203125,669.0,1000.0,400.0,79.7894744873047,79.7935333251953,0.0180000010877848,36.4317245483398,0.0,true,true,663.7999999999998,71.87714285714281,90.5028571428571,51.99999999999999,60879.0,48034.2,60075.796571428524,47712.047428571386,71.26666666666667,71.50666666666667,52.0,90.08666666666666,55.61333333333333,48.02105229695642,46.28122965494791,677.6907023111978,673.4,79.7894744873047,79.81150614420575,0.018000001087784802,46.28289642333984,0.0,672.4133333333332,71.50895238095232,90.05123809523802,51.99999999999999,60666.24,48153.12,60553.760876190434,48084.0290285714
2021-04-26T14:15:00.0,71.5,71.7,51.0,78.5,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,25.7985534667969,554.791320800781,584.0,1000.0,400.0,76.0,75.5766143798828,0.0180000010877848,25.7985534667969,0.0,true,true,583.8,71.69999999999996,78.5428571428571,50.999999999999986,45844.0,41872.8,45853.31999999997,41858.45999999997,71.7,71.89333333333333,51.8,79.82,54.83333333333333,28.505262883504216,27.595710754394524,565.574247233073,594.9333333333333,76.25263163248698,75.9971928914388,0.017520000661412898,27.59515482584635,0.0,595.6133333333331,71.89104761904758,79.85428571428567,51.79999999999998,47529.13333333333,42773.020000000004,47597.06586666662,42820.37580952377
2021-04-26T14:30:00.0,71.5,71.5,51.0,76.2,54.1,74.0,85.0,65.0,74.0,71.0,3.0,0.0,76.0,73.0,85.0,55.0,25.3684215545654,44.3902969360351,666.341796875,552.0,1000.0,400.0,75.3684234619141,75.5148239135742,0.0144000016152859,50.3902969360351,0.0,true,true,576.5999999999999,71.45714285714283,77.33999999999995,51.19999999999999,42062.4,39468.0,44594.24399999996,41202.188571428545,71.33333333333333,71.50666666666666,51.13333333333333,78.82,55.05333333333335,25.90877215067544,25.90249430338541,550.6149454752605,566.4666666666667,75.4526336669922,75.48630727132159,0.01776000112295154,26.30249430338541,0.0,568.1999999999999,71.50495238095233,78.85371428571423,51.13333333333332,44657.06000000001,40506.92,44808.286247619006,40629.78270476187
2021-04-26T14:45:00.0,72.0,72.3,51.0,93.1,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,61.6816635131836,770.089965820312,754.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,61.6816635131836,0.0,true,true,752.7999999999998,72.27428571428567,92.86857142857139,50.999999999999986,70197.4,54514.2,69911.46057142853,54408.08228571424,71.46666666666667,71.72000000000001,51.0,89.97333333333334,55.066666666666656,57.691228739420566,57.954537455240875,747.727217610677,716.2,82.52631429036458,82.58292338053386,0.017520000661412898,58.35564829508463,0.0,714.4933333333331,71.7205714285714,89.93790476190472,50.99999999999999,64531.780000000006,51376.31999999999,64355.362514285676,51254.72281904759
2021-04-26T15:00:00.0,72.5,72.9,52.0,89.6,54.8,75.5,85.0,65.0,76.0,73.0,3.0,0.0,77.5,74.5,85.0,55.0,60.9473686218262,76.6315689086914,895.789428710938,754.0,1000.0,400.0,83.5789489746094,83.7119522094727,0.0180000010877848,82.6315689086914,0.0,true,true,781.9999999999998,72.89999999999996,90.36285714285708,51.99999999999999,67558.4,54966.600000000006,70663.75428571421,57007.79999999995,72.4,72.64666666666668,51.333333333333336,90.44666666666667,54.86666666666667,60.65263290405274,63.08995107014974,780.939717610677,759.6,83.57894897460939,83.66140187581378,0.018000001087784802,63.4910619099935,0.0,761.56,72.64723809523805,90.48952380952377,51.33333333333333,68701.55333333333,55182.473333333335,68911.04902857137,55325.798399999956
2021-04-26T15:15:00.0,73.5,73.8,52.0,83.6,54.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,91.8947372436523,92.4229049682617,954.537414550781,915.0,1000.0,400.0,90.5263137817383,90.5679016113281,0.0180000010877848,92.4229049682617,0.0,true,true,918.7999999999998,73.73999999999995,83.77999999999994,51.99999999999999,76494.0,67527.0,76977.06399999994,67752.31199999995,73.03333333333333,73.3,52.0,86.96000000000001,54.95333333333334,87.90877126057941,88.69359436035157,932.1615641276042,903.5333333333333,89.57192993164061,89.75967661539713,0.018000001087784802,88.29526112874349,0.0,901.7866666666665,73.29771428571424,86.91714285714282,51.99999999999999,78480.86,66236.09333333334,78296.12636190471,66106.77180952375
2021-04-26T15:30:00.0,74.0,74.2,52.0,81.3,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.4736862182617,91.5385131835938,949.231079101562,966.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,91.5385131835938,0.0,true,true,967.7999999999998,74.13142857142853,81.17142857142852,51.99999999999999,78535.8,71677.2,78557.7085714285,71744.39657142852,73.76666666666667,73.95333333333335,52.0,84.36666666666666,55.02666666666668,96.07719421386717,95.68476003011068,974.1152262369792,953.6666666666666,92.46316019694011,92.65537618001302,0.018000001087784802,95.28587137858072,0.0,953.3733333333332,73.95276190476187,84.35580952380947,51.99999999999999,80434.90666666668,70528.9,80401.53154285709,70506.42838095232
2021-04-26T15:45:00.0,74.5,74.5,51.0,84.8,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,83.8305969238281,902.983581542969,928.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,83.8305969238281,0.0,true,true,927.3999999999999,74.44857142857138,84.86857142857139,50.999999999999986,78694.4,69136.0,78707.1131428571,69043.6051428571,74.13333333333334,74.37333333333332,51.53333333333333,84.41333333333334,54.99333333333333,88.97544047037762,89.80253295898439,938.8151977539061,963.6666666666666,91.83158111572266,91.7548273722331,0.01728000069657964,89.80253295898439,0.0,963.5466666666665,74.37447619047614,84.4213333333333,51.533333333333324,81305.87333333334,71670.32,81312.24704761898,71662.3780571428
2021-04-26T16:00:00.0,74.5,74.5,51.0,87.5,55.1,73.0,85.0,65.0,77.0,74.0,3.0,0.0,75.0,72.0,85.0,55.0,83.1578979492188,55.7482528686523,734.489501953125,918.0,1000.0,400.0,89.8947372436523,89.5683364868164,0.0197671223431826,55.7482528686523,0.0,true,true,880.7999999999998,74.46571428571426,87.16571428571423,50.999999999999986,80325.0,68391.0,76775.56114285708,65589.40114285711,74.3,74.46666666666667,51.0,86.06,55.09333333333334,85.1157918294271,84.01492869059244,896.889571126302,923.1333333333333,89.89473724365233,89.64017791748049,0.018117809171477987,83.21492869059246,0.0,919.9333333333332,74.46666666666664,86.03028571428565,50.99999999999999,79442.72666666665,68742.56666666667,79134.44228571422,68504.19318095234
2021-04-26T16:15:00.0,73.5,73.5,50.0,80.5,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.7894744873047,39.4488525390625,636.693115234375,685.0,1000.0,400.0,79.7894744873047,79.8605880737305,0.0180000010877848,39.4488525390625,0.0,true,true,677.8,73.50857142857139,80.2428571428571,50.39999999999999,55142.5,50347.5,54388.608571428544,49824.10971428568,73.8,74.03333333333333,50.93333333333333,82.43333333333334,54.87333333333334,47.79649200439453,47.13144938151041,682.7886840820313,719.6666666666666,81.30526326497395,81.21690114339194,0.018000001087784802,47.1292271931966,0.0,722.36,74.03504761904759,82.45219047619042,50.91999999999999,59351.1,53291.23333333333,59593.43036190472,53493.4219428571
2021-04-26T16:30:00.0,72.5,72.6,50.0,77.6,54.8,71.0,85.0,65.0,75.0,72.0,3.0,0.0,73.0,70.0,85.0,55.0,40.1052627563477,15.7906112670898,494.74365234375,656.0,1000.0,400.0,79.1578979492187,78.9377365112305,0.0182794965803623,15.7906112670898,0.0,true,true,623.7999999999998,72.59999999999995,77.4971428571428,49.99999999999999,50905.6,47625.6,48342.71771428567,45287.87999999996,72.76666666666667,72.95333333333333,50.0,79.38000000000001,55.11333333333333,40.3017532348633,39.85280151367188,639.1167928059897,661.6666666666666,79.41052856445313,79.22091827392578,0.0180186341206233,39.85280151367188,0.0,659.6,72.95276190476187,79.39542857142852,50.01333333333333,52523.34666666666,48272.31999999999,52375.36278095234,48122.24011428568
2021-04-26T16:45:00.0,71.0,71.4,50.0,57.7,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,2.52631568908691,5.89933013916016,435.395965576172,445.0,1000.0,400.0,71.5789489746094,71.2488708496094,0.0180000010877848,5.89933013916016,0.0,true,true,447.3999999999999,71.39999999999996,57.734285714285676,49.99999999999999,25676.5,31773.000000000004,25830.319428571405,31944.35999999998,71.83333333333333,71.99333333333334,50.0,61.07333333333333,54.973333333333336,8.17543859481811,7.081382751464846,442.48828531901046,473.6666666666667,72.16842193603516,72.00571695963542,0.018000001087784802,7.081382751464846,0.0,476.47999999999985,71.99390476190473,61.06761904761901,49.99999999999999,29141.13333333334,34112.560000000005,29301.98133333331,34316.41036190474
2021-04-26T17:00:00.0,70.5,70.7,49.0,57.0,54.3,73.0,85.0,65.0,73.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,4.52631568908691,25.2838134765625,551.702880859375,432.0,1000.0,400.0,70.9473648071289,71.0718002319336,0.0144000016152859,25.2838134765625,0.0,true,true,450.39999999999986,70.6228571428571,56.708571428571396,49.39999999999999,24624.0,30542.4,25541.540571428548,31808.53485714283,70.66666666666667,70.91333333333333,49.93333333333333,57.339999999999996,54.93333333333333,3.333333424727122,4.923088582356771,429.538525390625,435.06666666666666,71.11578725179037,71.09061686197917,0.01776000112295154,4.923088582356771,0.0,436.3466666666666,70.91047619047615,57.31085714285711,49.91999999999999,24947.79333333333,30853.220000000005,25007.617447619024,30942.21851428569
2021-04-26T17:15:00.0,71.0,71.3,49.0,86.0,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,43.2631568908691,41.1077041625977,646.646240234375,644.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,41.1077041625977,0.0,true,true,641.3999999999999,71.2828571428571,86.12857142857138,48.999999999999986,55384.0,45917.2,55242.86571428567,45720.82457142853,70.56666666666666,70.70666666666666,49.0,79.45333333333333,55.13333333333333,35.66315701802572,36.51078694661458,619.0647054036458,580.5333333333333,76.84210459391275,76.97316385904946,0.017520000661412898,36.51078694661458,0.0,579.1733333333334,70.70895238095233,79.48190476190472,49.01333333333333,46523.973333333335,41057.153333333335,46412.13375238092,40961.923542857105
2021-04-26T17:30:00.0,72.0,72.0,49.0,86.2,55.0,73.5,85.0,65.0,75.0,72.5,3.0,0.0,75.5,72.5,85.0,55.0,38.8421058654785,41.7909393310547,650.74560546875,647.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,41.7992706298828,0.0,true,true,649.3999999999999,71.99999999999996,86.22571428571423,48.999999999999986,55771.4,46584.0,55994.978857142814,46756.79999999996,71.63333333333334,71.78666666666665,49.0,87.03333333333333,54.82666666666667,39.12280756632486,38.79319356282552,635.1591471354166,646.2666666666667,79.15789794921872,79.12158966064452,0.018000001087784802,39.59541575113931,0.0,646.2266666666663,71.78723809523805,87.03390476190472,48.99999999999999,56248.53333333333,46393.346666666665,56244.55744761902,46390.88742857138
2021-04-26T17:45:00.0,72.0,72.3,49.0,87.4,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,49.2908248901367,695.744934082031,666.0,1000.0,400.0,79.7894744873047,80.0984191894531,0.0180000010877848,49.2908248901367,0.0,true,true,663.8,72.23999999999995,87.0828571428571,48.999999999999986,58208.4,48151.799999999996,57805.600571428535,47952.91199999997,72.0,72.16000000000003,49.0,87.24666666666666,55.08000000000001,43.38947474161783,45.79087829589844,674.7452555338542,651.3333333333334,79.28421325683591,79.34011993408201,0.018000001087784802,45.791989135742185,0.0,651.1066666666666,72.15771428571425,87.23523809523805,48.99999999999999,56828.259999999995,47000.35333333334,56802.446323809476,46982.51619047615
2021-04-26T18:00:00.0,72.5,72.7,48.0,86.4,54.7,73.0,85.0,65.0,75.5,72.5,3.0,0.0,75.0,72.0,85.0,55.0,48.5263175964355,40.9407653808594,645.644592285156,697.0,1000.0,400.0,81.0526351928711,80.9521179199219,0.0180000010877848,40.9407653808594,0.0,true,true,690.1999999999998,72.70857142857139,86.33999999999996,47.99999999999999,60220.8,50671.9,59591.86799999996,50183.45599999996,72.26666666666667,72.46666666666667,48.266666666666666,89.52000000000001,54.96,48.72280807495121,48.56688690185547,691.401318359375,683.4666666666667,80.80000203450521,80.75260620117189,0.018000001087784802,48.16744283040365,0.0,683.0799999999998,72.46895238095233,89.52342857142852,48.26666666666666,61180.833333333336,49529.88,61149.49817142852,49503.22316190472
2021-04-26T18:15:00.0,72.5,72.7,48.0,82.4,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.7894744873047,33.4408798217773,600.645263671875,634.0,1000.0,400.0,77.8947372436523,77.9829864501953,0.0180000010877848,33.4408798217773,0.0,true,true,634.3999999999999,72.67428571428567,82.55428571428567,47.99999999999999,52241.600000000006,46091.8,52372.43885714281,46104.56685714282,72.5,72.69333333333336,48.0,87.36,55.01333333333334,39.15789540608724,36.9413818359375,621.648270670573,657.6666666666666,79.15789591471354,79.0848393758138,0.018000001087784802,36.940826416015625,0.0,657.7466666666664,72.69219047619042,87.36971428571422,47.99999999999999,57472.68,47808.100000000006,57487.43432380947,47813.14460952378
2021-04-26T18:30:00.0,72.0,72.4,48.0,80.0,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,31.5789470672607,45.7492980957031,674.495788574219,593.0,1000.0,400.0,76.6315765380859,76.7317352294922,0.0180000010877848,45.7492980957031,0.0,true,true,605.8,72.39142857142853,80.53999999999996,47.99999999999999,47440.0,42933.200000000004,48791.131999999976,43854.7274285714,72.33333333333333,72.48666666666666,48.0,83.15333333333334,54.93999999999998,32.582456461588535,32.13982696533203,592.8389444986977,610.2,77.34736938476561,77.28744455973307,0.018000001087784802,32.13982696533203,0.0,611.8399999999998,72.48723809523806,83.163619047619,47.99999999999999,50759.86,44232.18666666666,50897.60959999996,44351.25641904758
2021-04-26T18:45:00.0,72.5,72.7,47.0,91.9,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,52.0991134643555,712.594665527344,694.0,1000.0,400.0,81.0526351928711,81.2889709472656,0.0180000010877848,52.0991134643555,0.0,true,true,694.5999999999999,72.72571428571425,91.77142857142852,46.99999999999999,63778.600000000006,50453.8,63744.43428571424,50515.28114285711,72.2,72.40666666666667,47.53333333333333,89.78,55.033333333333324,50.01403376261392,50.77696431477864,704.661787923177,676.6,80.50526479085286,80.62065785725913,0.018000001087784802,50.77696431477864,0.0,675.4533333333334,72.40723809523804,89.77599999999994,47.533333333333324,60783.52666666665,48992.92000000001,60675.00841904757,48910.49276190472
2021-04-26T19:00:00.0,73.0,73.1,47.0,94.1,55.1,74.5,85.0,65.0,76.0,73.5,3.0,0.0,76.5,73.5,85.0,55.0,52.4210510253906,55.8907470703125,735.344482421875,713.0,1000.0,400.0,81.684211730957,81.6150360107422,0.0180000010877848,55.8907470703125,0.0,true,true,710.5999999999998,73.03999999999996,93.81714285714281,46.99999999999999,67093.3,52120.299999999996,66666.46171428566,51902.22399999996,72.73333333333333,72.9,47.0,92.05333333333333,55.080000000000005,52.42105102539062,52.24241841634113,715.8545125325521,701.7333333333333,81.3894760131836,81.46287231445312,0.018000001087784802,52.64297383626301,0.0,701.7333333333332,72.89771428571424,92.0379047619047,46.99999999999999,64581.44666666667,51157.380000000005,64571.23497142852,51155.64876190472
2021-04-26T19:15:00.0,73.0,73.4,47.0,95.8,54.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,63.3906631469727,780.343933105469,745.0,1000.0,400.0,83.5789489746094,83.630485534668,0.0180000010877848,63.3906631469727,0.0,true,true,742.7999999999998,73.37428571428568,95.77428571428567,46.99999999999999,71371.0,54683.00000000001,71141.13942857138,54502.41942857139,73.0,73.22,47.0,92.4,54.913333333333334,57.136840820312514,59.89071350097656,759.3442749023437,725.2,82.44210408528646,82.45485026041666,0.018000001087784802,59.89293518066406,0.0,725.4133333333333,73.2205714285714,92.39542857142854,46.99999999999999,66998.15999999999,53100.14,67016.21912380947,53116.20895238091
2021-04-26T19:30:00.0,73.5,73.8,46.0,94.3,54.7,73.5,85.0,65.0,76.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,62.315788269043,47.6656265258789,685.993713378906,764.0,1000.0,400.0,84.2105255126953,84.0924835205078,0.0144000016152859,47.6656265258789,0.0,true,true,756.1999999999998,73.74857142857138,93.90571428571423,45.999999999999986,72045.2,56383.2,71011.50114285709,55768.669714285665,73.36666666666666,73.55333333333334,46.46666666666667,92.27999999999999,55.04,62.51228230794268,59.78952280680338,761.1371500651042,762.8,84.12631530761719,84.06661834716796,0.01776000112295154,60.18952280680339,0.0,761.8933333333332,73.55276190476185,92.27485714285707,46.46666666666666,70381.49333333335,56107.15333333333,70293.33268571422,56039.86041904758
2021-04-26T19:45:00.0,73.0,73.4,46.0,89.0,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,39.674072265625,638.04443359375,631.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,39.674072265625,0.0,true,true,633.3999999999999,73.43428571428568,89.0171428571428,45.999999999999986,56159.0,46315.4,56383.45828571424,46513.27657142854,73.4,73.65333333333335,46.0,89.19333333333334,54.92666666666666,42.21052551269531,40.57848358154296,645.8708821614583,675.8666666666667,79.98596394856771,79.8902638753255,0.017520000661412898,40.97848358154296,0.0,676.5199999999999,73.65676190476185,89.21276190476186,45.99999999999999,60321.42,49783.05333333334,60392.328914285674,49833.698514285665
2021-04-26T20:00:00.0,73.0,73.0,46.0,89.0,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,37.684211730957,50.1991806030273,701.195068359375,625.0,1000.0,400.0,78.5263137817383,78.3163299560547,0.0144000016152859,50.1991806030273,0.0,true,true,634.8,72.99999999999996,89.39428571428566,45.999999999999986,55625.0,45625.0,56747.492571428535,46340.39999999997,73.0,73.14666666666668,46.0,87.13333333333334,55.07333333333334,37.094736735026025,36.87579956054686,621.2547851562499,626.3333333333334,78.5263137817383,78.29460449218747,0.01776000112295154,36.874688720703126,0.0,627.1066666666666,73.14552380952378,87.14819047619042,45.99999999999999,54575.66666666666,45814.24,54653.733371428534,45870.00838095234
2021-04-26T20:15:00.0,73.0,73.4,46.0,92.6,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,59.1573867797851,754.9443359375,748.0,1000.0,400.0,83.5789489746094,84.0102615356445,0.0180000010877848,65.1573867797852,0.0,true,true,753.5999999999999,73.39142857142855,92.75428571428566,45.999999999999986,69264.8,54903.200000000004,69899.62971428566,55307.78057142855,73.0,73.15333333333334,46.0,92.33333333333333,54.906666666666666,56.77192916870117,57.804090881347655,746.8245483398438,710.5333333333333,82.23157806396485,82.34755961100261,0.017520000661412898,58.206312561035155,0.0,710.4799999999998,73.15219047619044,92.31276190476186,45.99999999999999,65662.92,51981.55333333333,65646.30099047614,51977.01417142853
2021-04-26T20:30:00.0,74.0,74.0,45.0,93.3,55.3,73.5,85.0,65.0,77.0,72.5,3.0,0.0,75.5,72.5,85.0,55.0,62.0,42.8989486694336,657.393676757813,770.0,1000.0,400.0,85.4736862182617,85.4511642456055,0.0144000016152859,42.8989486694336,0.0,true,true,755.9999999999999,73.95714285714283,92.59714285714281,44.99999999999999,71841.0,56980.0,70003.43999999996,55911.59999999997,73.5,73.72666666666666,45.4,92.38666666666667,55.00666666666666,62.19649047851562,61.88289133707681,771.2973551432292,764.3333333333334,84.33684132893879,84.34097086588544,0.01776000112295154,61.88344675699869,0.0,763.0799999999998,73.72609523809521,92.35752380952376,45.39999999999999,70610.74666666666,56351.68666666666,70474.89051428567,56258.79531428567
2021-04-26T20:45:00.0,73.5,73.5,45.0,87.3,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.7368431091309,39.3157424926758,599.894409179688,637.0,1000.0,400.0,79.1578979492187,78.8805923461914,0.0180000010877848,39.3157424926758,0.0,true,true,642.3999999999999,73.47428571428567,87.26571428571424,44.599999999999994,55610.1,46819.5,56059.49485714282,47199.881142857106,73.6,73.75333333333334,45.0,86.90666666666668,55.026666666666664,39.929824066162126,39.49515431722006,636.9709065755209,667.2,80.29473775227865,80.18792419433592,0.017520000661412898,39.48848826090496,0.0,667.7333333333332,73.75390476190474,86.93180952380948,44.959999999999994,58000.95333333334,49211.85333333334,58059.11295238091,49251.93561904758
2021-04-26T21:00:00.0,73.0,73.1,44.0,84.7,55.2,72.5,85.0,65.0,75.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.4210510253906,19.7241973876953,518.345153808594,631.0,1000.0,400.0,78.5263137817383,78.3340759277344,0.0180000010877848,19.7241973876953,0.0,true,true,605.7999999999998,73.09142857142852,84.11714285714282,43.999999999999986,53445.700000000004,46126.1,50958.165142857106,44278.787428571384,73.0,73.24000000000001,44.0,85.34000000000002,55.00666666666667,36.6526326497396,34.44247334798176,606.6548258463541,637.6,78.98947550455726,78.76523335774739,0.018000001087784802,34.44247334798176,0.0,635.5733333333333,73.24057142857139,85.32457142857137,44.03999999999999,54407.85999999999,46698.25333333334,54227.623390476154,46550.4912380952
2021-04-26T21:15:00.0,72.5,72.6,44.0,76.5,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,8.94736862182617,7.64113616943359,445.846801757812,483.0,1000.0,400.0,72.8421020507812,72.6683578491211,0.0180000010877848,7.64113616943359,0.0,true,true,481.9999999999999,72.57428571428566,76.52571428571423,43.79999999999998,36949.5,35065.799999999996,36885.39428571425,34980.805714285685,72.66666666666667,72.87333333333332,44.0,77.56,54.95333333333334,14.44912274678552,13.178800455729167,479.0727905273437,507.3333333333333,73.81052703857422,73.68802134195964,0.018000001087784802,12.778800455729167,0.0,508.9599999999999,72.87276190476184,77.58057142857139,43.97333333333332,39363.45333333334,36975.32,39498.114323809496,37094.34057142855
2021-04-26T21:30:00.0,71.5,71.7,43.0,61.7,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,8.10526275634766,18.1004791259766,508.602874755859,457.0,1000.0,400.0,72.2105255126953,72.1978149414062,0.0180000010877848,18.1004791259766,0.0,true,true,462.3999999999999,71.67428571428567,61.72571428571425,42.99999999999999,28196.9,32766.9,28541.970285714262,33142.18971428569,72.0,72.16666666666667,43.06666666666667,66.15333333333334,54.96666666666666,7.43157901763916,9.065027364095052,456.79016113281267,458.6,72.29473571777342,72.24270222981771,0.018000001087784802,9.065027364095052,0.0,459.6133333333333,72.16723809523806,66.14819047619045,43.09333333333333,30369.980000000003,33096.8,30434.787733333313,33170.04933333331
2021-04-26T21:45:00.0,71.5,71.8,43.0,81.1,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,27.7499084472656,566.499450683594,543.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,27.7499084472656,0.0,true,true,543.9999999999999,71.73999999999995,81.13428571428567,42.99999999999999,44037.299999999996,38987.4,44137.051428571394,39026.55999999997,71.33333333333333,71.54,43.0,77.71333333333332,54.95333333333333,24.891228230794276,25.1550282796224,550.9301534016926,529.2666666666667,75.49473673502604,75.65040690104166,0.017520000661412898,25.95780639648438,0.0,528.5866666666666,71.53828571428568,77.72076190476187,42.99999999999999,41251.026666666665,37864.62666666667,41195.656419047584,37815.118247619015
2021-04-26T22:00:00.0,71.5,72.0,42.0,82.9,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.5789470672607,22.9081344604492,573.448791503906,584.0,1000.0,400.0,77.8947372436523,77.9249114990234,0.0180000010877848,22.9081344604492,0.0,true,true,580.1999999999998,71.94857142857138,82.83142857142852,41.99999999999999,48413.600000000006,42048.0,48058.79485714281,41744.56114285711,71.5,71.87999999999998,42.266666666666666,80.60000000000001,54.92666666666666,28.98245608011883,30.789850362141923,587.139090983073,557.6666666666666,76.8842107137044,76.96946563720704,0.018000001087784802,30.393739318847658,0.0,557.6266666666666,71.88057142857139,80.59771428571425,42.26666666666666,44959.28666666666,40085.62,44953.21546666663,40082.928038095204
2021-04-26T22:15:00.0,71.5,71.9,42.0,79.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,539.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,537.8,71.87428571428568,79.0828571428571,41.99999999999999,42634.899999999994,38754.100000000006,42530.76057142854,38653.99085714283,71.8,71.95333333333333,42.0,79.07333333333332,55.013333333333335,22.898245366414347,21.828736877441404,530.9723999023438,554.1333333333333,76.0000015258789,75.98244934082031,0.018000001087784802,22.627070617675784,0.0,554.1599999999997,71.95390476190472,79.0733333333333,41.99999999999999,43842.793333333335,39871.78666666666,43844.54559999996,39874.10693333331
2021-04-26T22:30:00.0,71.5,71.8,42.0,76.2,54.6,74.0,85.0,65.0,74.5,73.0,3.0,0.0,76.0,73.0,85.0,55.0,21.7894744873047,41.6915435791016,650.149230957031,533.0,1000.0,400.0,75.3684234619141,75.3941040039063,0.0180000010877848,41.6915435791016,0.0,true,true,555.7999999999998,71.77428571428567,76.83428571428567,41.99999999999999,40614.6,38269.4,42704.49599999996,39892.147999999965,71.5,71.81333333333332,42.0,78.73333333333333,54.940000000000005,21.59298222859696,24.868215942382825,549.2092651367187,535.2,75.36842346191409,75.3523406982422,0.018000001087784802,24.868215942382825,0.0,537.2266666666667,71.81333333333329,78.75390476190474,41.99999999999999,42138.92666666666,38434.486666666664,42305.55207619045,38579.9837333333
2021-04-26T22:45:00.0,72.5,72.5,42.0,91.9,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.8947372436523,53.2412796020508,683.447631835938,697.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,47.2412796020508,0.0,true,true,698.5999999999999,72.5085714285714,91.93428571428566,41.8,64054.3,50532.5,64225.29199999996,50654.487999999976,71.83333333333333,72.06,42.0,87.92666666666669,55.099999999999994,47.7122802734375,48.38749287923177,690.3249389648438,667.7333333333333,81.03157958984373,81.08898366292318,0.018000001087784802,48.38749287923177,0.0,666.2666666666667,72.06114285714281,87.9026666666666,41.98666666666666,58772.09333333334,48124.87333333333,58629.32003809521,48020.46940952379
2021-04-26T23:00:00.0,73.0,72.9,41.0,91.5,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,50.7368431091309,66.5828399658203,799.4970703125,710.0,1000.0,400.0,81.684211730957,81.7751007080078,0.0180000010877848,66.6078414916992,0.0,true,true,725.1999999999998,72.89999999999996,92.26285714285709,40.999999999999986,64965.0,51759.00000000001,66909.02399999995,52867.07999999996,72.53333333333333,72.74,41.06666666666667,89.48666666666668,55.086666666666666,50.02807032267252,51.637328084309885,709.8239624023438,716.6666666666666,81.68421173095702,81.75602416992187,0.018000001087784802,52.03899485270181,0.0,717.3733333333332,72.73999999999995,89.52780952380948,41.08,64121.013333333336,52130.53333333333,64217.41070476186,52182.20876190472
2021-04-26T23:15:00.0,73.5,73.6,41.0,91.7,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,69.7826843261719,818.696105957031,814.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,69.7826843261719,0.0,true,true,815.3999999999999,73.57428571428566,91.8371428571428,40.999999999999986,74643.8,59910.399999999994,74884.00628571422,59992.47257142852,73.0,73.23333333333332,41.0,92.16,54.99333333333333,68.16842091878256,69.44166310628253,816.6499755859375,787.6,85.51578979492189,85.57664337158204,0.018000001087784802,69.04555155436198,0.0,786.6666666666663,73.23219047619042,92.12171428571425,40.99999999999999,72585.98666666666,57682.38666666667,72474.23828571424,57613.388266666625
2021-04-26T23:30:00.0,74.0,74.1,41.0,89.9,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,71.5789489746094,75.5075988769531,853.045593261719,830.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,75.5159301757812,0.0,true,true,823.5999999999999,74.10857142857137,89.95142857142852,40.999999999999986,74617.0,61502.99999999999,74083.99657142852,61035.81942857137,73.63333333333334,73.87333333333332,41.0,90.90000000000002,55.03333333333334,71.57894897460939,71.90096028645833,831.4057576497397,818.8,86.7368392944336,86.9467010498047,0.018000001087784802,71.9037373860677,0.0,818.4133333333333,73.87447619047614,90.90057142857137,40.99999999999999,74427.92666666667,60487.80666666666,74395.53169523804,60460.11470476186
2021-04-26T23:45:00.0,74.0,74.5,41.0,90.3,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.2105255126953,76.9574813842773,861.744873046875,861.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,82.9574813842773,0.0,true,true,862.7999999999998,74.45714285714283,90.21428571428567,40.999999999999986,77748.3,64144.5,77836.88571428566,64241.62285714282,74.0,74.23333333333332,41.0,91.00666666666667,54.846666666666664,77.4736836751302,79.10420430501303,874.6252278645835,842.9333333333333,87.62105153401693,87.77305399576825,0.018000001087784802,79.50920308430987,0.0,843.2933333333332,74.231619047619,91.00152380952377,40.99999999999999,76724.85333333333,62575.16666666666,76752.37272380947,62600.270285714236
2021-04-27T00:00:00.0,74.5,74.7,41.0,91.0,54.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,80.6315765380859,71.6158065795898,829.694885253906,877.0,1000.0,400.0,88.6315765380859,88.6451721191406,0.0180000010877848,71.6158065795898,0.0,true,true,868.3999999999997,74.69999999999996,90.64857142857137,40.999999999999986,79807.0,65511.9,78719.21942857136,64869.479999999945,74.43333333333334,74.59333333333333,41.0,89.48666666666666,54.926666666666655,80.92631225585937,77.60191650390627,865.6114868164063,873.8,88.63157653808592,88.66203409830727,0.018000001087784802,77.60191650390627,0.0,873.2799999999999,74.59504761904758,89.47809523809518,40.99999999999999,78185.88666666666,65179.77333333334,78133.97295238091,65142.387733333286
2021-04-27T00:15:00.0,74.5,74.8,41.0,89.1,54.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,64.1159210205078,784.695556640625,823.0,1000.0,400.0,86.7368392944336,86.5000915527344,0.0180000010877848,64.1159210205078,0.0,true,true,816.9999999999999,74.77428571428567,89.32285714285709,40.999999999999986,73329.29999999999,61560.399999999994,72976.77428571423,61090.59142857138,74.5,74.72000000000001,41.0,90.50666666666666,54.53999999999999,69.78947448730467,67.6158676147461,805.6952107747397,834.6666666666666,87.03157755533856,86.9873270670573,0.018000001087784802,67.6158676147461,0.0,834.5999999999999,74.71828571428568,90.52609523809518,40.99999999999999,75501.98,62366.21333333334,75517.33119999993,62359.77089523805
2021-04-27T00:30:00.0,74.5,74.9,41.0,89.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,60.8421058654785,38.5910339355469,631.546203613281,770.0,1000.0,400.0,84.8421020507813,84.7286911010742,0.0144000016152859,38.5910339355469,0.0,true,true,756.5999999999999,74.79714285714283,88.06571428571422,40.999999999999986,68530.0,57673.00000000001,66630.51942857137,56591.51828571426,74.5,74.74000000000002,40.93333333333333,91.04666666666665,54.813333333333325,63.017542521158845,58.914315287272146,753.4858927408853,794.8,85.60000000000001,85.52610371907552,0.01776000112295154,58.914315287272146,0.0,793.7333333333332,74.73828571428567,91.00609523809518,40.93333333333333,72356.58000000002,59403.35333333335,72229.43775238091,59322.360647618996
2021-04-27T00:45:00.0,73.5,73.6,40.0,78.1,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,27.9328918457031,567.597351074219,599.0,1000.0,400.0,77.2631607055664,76.8752670288086,0.0180000010877848,27.9328918457031,0.0,true,true,595.9999999999999,73.59999999999995,78.12571428571422,40.39999999999999,46781.899999999994,44086.399999999994,46562.925714285666,43865.59999999996,74.0,74.19333333333333,40.8,82.35999999999999,54.78,32.09824689229327,30.853916422526048,585.1234822591146,624.9333333333333,77.89473876953124,77.63323516845703,0.017520000661412898,30.85113830566407,0.0,626.28,74.19676190476186,82.3971428571428,40.78666666666666,51486.46666666666,46377.96666666667,51623.56834285711,46480.80220952377
2021-04-27T01:00:00.0,73.0,73.0,39.0,81.4,62.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.3157901763916,7.78301239013672,446.698059082031,587.0,1000.0,400.0,76.6315765380859,76.5523223876953,0.0180000010877848,7.74967956542969,0.0,true,true,562.8,72.97428571428567,81.21142857142851,38.99999999999999,47781.8,42851.0,45705.791999999965,41069.92799999997,73.03333333333333,73.14666666666668,39.53333333333333,80.21333333333335,56.48666666666667,29.200000890096042,27.536853027343756,565.2211018880208,592.2666666666667,76.67368214925128,76.7079345703125,0.018000001087784802,27.533518981933593,0.0,590.1066666666666,73.14495238095236,80.20704761904757,39.54666666666666,47504.82666666667,43322.38,47326.43630476187,43163.787276190444
2021-04-27T01:15:00.0,72.0,72.0,39.0,58.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,0.0,0.0,false,true,434.9999999999999,71.96571428571424,57.999999999999964,38.99999999999999,25230.0,31320.0,25229.999999999978,31305.085714285688,72.46666666666667,72.59333333333333,39.0,64.34666666666668,55.13999999999999,1.670175457000732,2.6054875691731794,413.23292032877606,443.8666666666667,71.789474995931,71.67985534667967,0.018000001087784802,2.2004877726237004,0.0,446.02666666666653,72.59447619047616,64.35180952380948,38.99999999999999,28766.679999999997,32226.000000000004,28921.187428571408,32384.48438095236
2021-04-27T01:30:00.0,71.0,71.1,38.0,57.3,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,2.73684215545654,0.667716979980469,404.006286621094,441.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,0.667716979980469,0.0,true,true,438.7999999999999,71.0828571428571,57.30857142857139,38.19999999999999,25269.3,31355.1,25147.00114285712,31191.157714285684,71.2,71.41333333333334,38.86666666666667,57.533333333333324,55.03333333333333,1.642105293273924,4.540330505371092,427.24196777343707,435.73333333333335,71.57894897460939,71.46602630615232,0.018000001087784802,4.540330505371092,0.0,435.5733333333333,71.41333333333328,57.53390476190474,38.86666666666667,25068.466666666667,31116.30666666666,25059.757066666647,31105.03565714283
2021-04-27T01:45:00.0,70.5,70.6,38.0,57.0,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,423.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,422.7999999999999,70.59999999999995,57.008571428571386,37.99999999999999,24111.0,29863.8,24103.223999999977,29849.67999999997,70.53333333333333,70.79333333333334,38.0,57.160000000000004,54.95333333333334,4.217543784777319,5.406260681152343,432.4375488281245,423.4,70.9473648071289,70.9382781982422,0.018000001087784802,5.406260681152343,0.0,423.6133333333333,70.79447619047616,57.159428571428535,37.99999999999999,24201.639999999996,29974.159999999996,24213.59683809522,29989.756647619022
2021-04-27T02:00:00.0,70.0,70.3,37.0,69.0,54.9,72.5,85.0,65.0,73.5,70.5,3.0,0.0,74.5,71.5,85.0,55.0,14.7368421554565,15.7253036499023,494.351806640625,460.0,1000.0,400.0,72.2105255126953,72.3539810180664,0.0144000016152859,27.7502975463867,0.0,true,true,478.5999999999999,70.2828571428571,68.97428571428567,36.99999999999999,31740.0,32338.0,33011.09314285711,33637.3754285714,70.16666666666667,70.39999999999999,37.733333333333334,58.959999999999994,55.01333333333333,9.031579049428302,10.976530456542948,465.85916748046856,440.6666666666667,71.32631327311198,71.40753987630208,0.01776000112295154,11.379307556152336,0.0,442.39999999999986,70.39828571428568,58.96685714285711,37.73333333333333,26012.053333333333,31021.76,26130.261676190457,31142.92708571426
