time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-27T02:15:00.0,71.0,71.1,37.0,82.5,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.4736824035645,32.8744125366211,597.246459960937,590.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,32.8827438354492,0.0,true,true,591.7999999999998,71.06571428571425,82.49999999999996,36.99999999999999,48675.0,41949.0,48823.49999999996,42056.68971428568,70.36666666666666,70.57333333333332,37.0,79.8,55.02,32.25263061523435,33.29516703287759,599.7709879557292,569.8,75.9999994913737,76.2224614461263,0.017520000661412898,33.29683380126952,0.0,567.9733333333332,70.57276190476186,79.79599999999996,36.99999999999999,45524.64666666666,40218.326666666675,45373.47577142853,40089.179542857106
2021-04-27T02:30:00.0,71.5,71.8,37.0,82.2,55.1,74.0,85.0,65.0,74.5,73.0,3.0,0.0,76.0,73.0,85.0,55.0,33.5789489746094,46.78271484375,680.6962890625,590.0,1000.0,400.0,76.6315765380859,76.5752410888672,0.0180000010877848,46.78271484375,0.0,true,true,610.5999999999999,71.7828571428571,83.03142857142852,36.99999999999999,48498.0,42362.0,50698.990285714244,43830.61257142854,71.4,71.54,37.0,81.24666666666667,55.03333333333334,33.40350748697917,30.982166544596346,585.892997233073,594.8,76.63157653808591,76.54290568033856,0.018000001087784802,30.98272196451823,0.0,596.4266666666666,71.54114285714282,81.2740952380952,36.99999999999999,48323.39333333333,42552.36,48475.00441904758,42669.61344761902
2021-04-27T02:45:00.0,72.5,72.5,37.0,88.9,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.8421058654785,52.1407852172851,712.8447265625,716.0,1000.0,400.0,81.684211730957,81.6985015869141,0.0180000010877848,52.1407852172851,0.0,true,true,713.5999999999999,72.48285714285711,88.77999999999994,36.99999999999999,63652.4,51910.0,63353.40799999995,51723.76685714283,71.9,72.06666666666666,37.0,90.86666666666666,54.99333333333334,51.14386037190755,52.44811757405598,714.6887003580729,689.0,80.65965067545572,80.84600270589193,0.018000001087784802,52.05367329915363,0.0,687.9333333333332,72.06666666666662,90.82895238095233,36.99999999999999,62664.02666666668,49657.48666666667,62547.76853333329,49580.86879999996
2021-04-27T03:00:00.0,73.0,73.0,37.0,88.6,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.9473686218262,58.7157440185547,752.29443359375,726.0,1000.0,400.0,82.315788269043,82.2210845947266,0.0180000010877848,58.7157440185547,0.0,true,true,724.3999999999999,72.99999999999996,88.9771428571428,36.99999999999999,64323.6,52998.0,64455.042285714226,52881.19999999996,72.6,72.74,37.0,92.37999999999997,54.97999999999999,54.919298553466795,55.776870218912755,732.2612141927082,718.0666666666667,81.81052703857422,81.83380177815758,0.018000001087784802,55.37687021891275,0.0,717.7599999999999,72.7405714285714,92.40171428571422,36.99999999999999,66329.58666666666,52232.02666666666,66318.52563809519,52210.21657142854
2021-04-27T03:15:00.0,73.0,73.4,37.0,96.1,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,66.2156295776367,797.293762207031,760.0,1000.0,400.0,83.5789489746094,83.5350570678711,0.0180000010877848,66.2156295776367,0.0,true,true,760.9999999999999,73.4085714285714,95.76571428571424,36.8,73036.0,55784.00000000001,72877.70857142852,55863.92285714283,73.0,73.18,37.0,93.70666666666668,55.053333333333335,60.25263112386069,62.71568298339842,776.2940999348958,742.2,82.65262959798177,82.64342244466148,0.018000001087784802,62.71568298339842,0.0,742.3866666666665,73.17999999999996,93.68323809523804,36.98666666666666,69534.92,54315.62666666667,69536.35512380947,54329.32479999996
2021-04-27T03:30:00.0,73.5,73.9,36.0,95.9,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,61.2631568908691,44.0072708129883,664.043640136719,779.0,1000.0,400.0,84.2105255126953,84.1370849609375,0.0144000016152859,44.0072708129883,0.0,true,true,765.1999999999998,73.83999999999996,95.27428571428567,35.99999999999999,74706.1,57568.100000000006,72903.88342857138,56502.36799999996,73.4,73.64000000000001,36.06666666666667,93.8066666666667,55.02666666666668,65.09473902384443,61.854496765136716,771.1269612630208,775.6,84.08421020507812,84.07327117919924,0.01776000112295154,61.854496765136716,0.0,774.1866666666664,73.63771428571424,93.78380952380947,36.08,72750.53333333335,57115.880000000005,72596.86354285709,57009.78959999995
2021-04-27T03:45:00.0,73.0,73.4,36.0,82.7,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.7894744873047,28.4075088500977,570.445007324219,584.0,1000.0,400.0,76.0,75.7277297973633,0.0180000010877848,28.4075088500977,0.0,true,true,582.3999999999999,73.36571428571425,82.71714285714282,35.99999999999999,48296.8,42865.600000000006,48174.46399999996,42728.191999999966,73.4,73.70666666666669,36.0,88.11333333333333,54.986666666666665,34.96140314737956,33.29907328287759,599.7944213867188,637.8,77.89473724365234,77.74495798746744,0.017520000661412898,33.2901850382487,0.0,638.8799999999999,73.70780952380947,88.1459047619047,35.99999999999999,56365.41333333334,47016.74,56484.26666666663,47097.51916190472
2021-04-27T04:00:00.0,72.5,72.7,36.0,80.5,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,23.4736843109131,40.5576858520508,643.346069335937,549.0,1000.0,400.0,74.7368392944336,74.8001480102539,0.0144000016152859,40.5743560791016,0.0,true,true,560.3999999999999,72.64857142857139,81.22857142857137,35.99999999999999,44194.5,39912.3,45520.49142857138,40712.25942857139,72.76666666666667,72.97333333333334,36.0,80.08,55.019999999999996,24.40701751708986,25.16984202067056,551.0190307617188,562.4666666666667,75.24210408528646,75.15562642415367,0.01776000112295154,25.169286092122388,0.0,563.6133333333332,72.97219047619043,80.1051428571428,35.99999999999999,45060.426666666666,41048.020000000004,45165.74624761902,41130.643619047594
2021-04-27T04:15:00.0,73.0,73.0,35.0,93.4,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,49.5789489746094,48.2241439819336,689.344848632812,691.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,48.2324829101562,0.0,true,true,688.7999999999998,73.00857142857139,93.39999999999995,34.99999999999999,64539.4,50443.0,64333.91999999995,50288.30399999996,72.6,72.76666666666667,35.333333333333336,89.14666666666668,54.96000000000001,45.15789489746093,47.08534596761068,682.5120646158853,648.7333333333333,78.94736836751302,79.19338734944661,0.017520000661412898,46.69423777262368,0.0,648.0933333333331,72.76895238095234,89.12323809523804,35.33333333333332,57896.31999999999,47211.49333333333,57824.16308571424,47166.346399999966
2021-04-27T04:30:00.0,73.0,73.4,36.0,93.1,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.1578941345215,49.7823944091797,698.6943359375,700.0,1000.0,400.0,80.4210510253906,80.4444808959961,0.0180000010877848,49.7823944091797,0.0,true,true,697.5999999999999,73.33999999999996,93.33999999999995,35.79999999999999,65169.99999999999,51380.00000000001,65113.98399999995,51161.98399999997,73.0,73.2,35.53333333333333,92.66,54.96000000000001,50.76491368611651,51.88964233398437,711.337841796875,697.0,80.42105102539061,80.40240427652992,0.018000001087784802,51.88964233398437,0.0,696.6266666666666,73.19771428571424,92.66228571428566,35.54666666666666,64581.78,51020.33999999999,64548.924228571384,50991.48655238091
2021-04-27T04:45:00.0,73.5,73.6,36.0,88.6,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,41.0740737915039,646.444396972656,675.0,1000.0,400.0,79.7894744873047,79.7582092285156,0.0180000010877848,41.0657424926758,0.0,true,true,678.1999999999998,73.56571428571425,88.57428571428566,35.19999999999999,59804.99999999999,49679.99999999999,60071.08057142852,49892.267428571395,73.26666666666667,73.45333333333332,35.266666666666666,92.53999999999999,55.066666666666684,47.50175476074219,46.301282246907554,677.8076782226562,691.2666666666667,80.29473571777343,80.2936024983724,0.018000001087784802,45.900726826985675,0.0,691.0666666666667,73.45390476190472,92.53371428571423,35.22666666666666,63971.26666666667,50775.36,63948.36655238091,50761.12327619044
2021-04-27T05:00:00.0,73.5,73.5,35.0,87.4,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,42.0,50.1157836914063,700.694702148437,656.0,1000.0,400.0,79.1578979492187,79.2113647460937,0.0180000010877848,50.1241149902344,0.0,true,true,668.8,73.44857142857138,87.45142857142852,34.99999999999999,57334.4,48216.0,58487.515428571394,49122.40457142854,73.2,73.44666666666666,35.0,90.04000000000002,55.01333333333333,41.31227976481115,42.41299591064454,654.4779622395833,663.2666666666667,79.32631835937498,79.30785725911457,0.018000001087784802,43.21188507080079,0.0,664.5333333333333,73.44666666666663,90.03828571428566,35.026666666666664,59711.90666666666,48714.933333333334,59824.00799999995,48808.05649523807
2021-04-27T05:15:00.0,73.5,73.9,35.0,92.9,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.4736824035645,60.3323745727539,761.994262695312,751.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,60.3323745727539,0.0,true,true,750.9999999999998,73.87428571428566,92.71999999999994,34.99999999999999,69767.90000000001,55498.9,69632.71999999993,55479.58857142852,73.33333333333333,73.60000000000001,35.0,92.92666666666668,55.02666666666666,56.97543716430664,57.57629699707032,747.8577921549479,733.0,82.56841837565104,82.68189036051434,0.018000001087784802,57.97685292561849,0.0,731.8533333333332,73.59999999999995,92.93580952380945,34.99999999999999,68117.52666666667,53951.63333333334,68013.854247619,53867.29158095234
2021-04-27T05:30:00.0,74.0,74.3,35.0,96.1,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,61.2631568908691,33.6239929199219,601.743957519531,751.0,1000.0,400.0,82.9473648071289,82.9308319091797,0.0144000016152859,33.5906600952148,0.0,true,true,733.1999999999998,74.21428571428568,95.19999999999993,34.99999999999999,72171.09999999999,55799.299999999996,69800.63999999993,54413.91428571424,73.76666666666667,74.0,35.0,95.90666666666667,54.95333333333333,60.84210459391279,57.821223958333334,746.9273478190104,754.2,82.9473648071289,83.01602478027347,0.01776000112295154,57.821225484212235,0.0,752.5599999999998,73.9988571428571,95.8683809523809,34.99999999999999,72332.54666666666,55810.62,72147.17028571424,55688.09443809519
2021-04-27T05:45:00.0,73.0,73.3,35.0,76.6,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.2631587982178,20.7825164794922,524.695068359375,546.0,1000.0,400.0,74.7368392944336,74.2434692382812,0.0180000010877848,20.7825164794922,0.0,true,true,545.1999999999999,73.3085714285714,76.63428571428567,34.99999999999999,41823.6,40021.799999999996,41781.01257142854,39967.83314285712,73.6,73.85333333333332,35.0,81.74000000000001,54.99999999999999,24.86315841674805,23.793507893880182,542.7610270182291,579.0666666666667,75.66315612792968,75.49846394856769,0.017520000661412898,23.774062601725248,0.0,580.6133333333332,73.85619047619045,81.77199999999993,34.99999999999999,47515.18000000001,42778.80666666667,47657.71619047616,42895.526590476155
2021-04-27T06:00:00.0,72.5,72.7,35.0,75.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.5263156890869,0.0,400.0,505.0,1000.0,400.0,73.4736862182617,73.4021987915039,0.0180000010877848,0.0,0.0,false,true,481.9999999999999,72.70857142857139,75.6828571428571,34.99999999999999,38228.5,36713.5,36479.137142857115,35045.531428571405,72.66666666666667,72.87333333333332,35.0,78.16666666666669,54.96,19.621052932739282,17.264321899414053,503.5859191894531,517.6666666666666,73.81052703857422,73.68609568277995,0.018000001087784802,17.264321899414053,0.0,515.8666666666667,72.87390476190471,78.17695238095234,34.99999999999999,40469.35999999999,37726.579999999994,40338.66068571425,37595.91535238092
2021-04-27T06:15:00.0,71.5,71.6,35.0,57.8,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.3999999999999,71.59999999999995,57.8085714285714,34.99999999999999,23524.6,29141.199999999997,23493.40342857141,29098.239999999976,72.0,72.15333333333334,35.0,61.386666666666656,55.0,0.0,0.0,400.0,412.6,70.3999989827474,70.44857991536455,0.018000001087784802,0.0,0.0,414.4933333333333,72.15219047619044,61.37695238095236,34.99999999999999,25398.079999999998,29773.780000000002,25517.506780952364,29910.543276190456
2021-04-27T06:30:00.0,70.5,70.9,35.0,57.3,55.2,71.0,85.0,65.0,73.5,70.5,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,403.5999999999999,70.90857142857139,57.28285714285711,34.99999999999999,22920.0,28360.000000000004,23119.361142857124,28618.699428571406,70.96666666666667,71.18,35.0,57.413333333333334,55.00666666666667,0.0,0.0,400.0,402.6666666666667,70.31578826904298,70.38499450683591,0.018000001087784802,0.0,0.0,402.8933333333333,71.1811428571428,57.41219047619043,34.99999999999999,23118.700000000004,28662.226666666666,23131.222895238076,28678.734552380927
2021-04-27T06:45:00.0,70.5,70.6,36.0,57.2,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,394.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,397.7999999999999,70.57428571428568,57.208571428571396,35.99999999999999,22536.800000000003,27816.399999999998,22757.569714285695,28074.450857142838,70.5,70.71333333333335,35.333333333333336,57.13333333333335,54.96666666666667,0.0,0.0,400.0,400.8,70.31578826904298,70.38499450683591,0.018000001087784802,0.0,0.0,400.7466666666666,70.71161904761901,57.13447619047616,35.33333333333333,22899.20666666667,28342.340000000007,22896.618780952365,28337.789028571406
2021-04-27T07:00:00.0,70.0,70.3,37.0,57.2,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.79999999999995,70.25714285714281,57.191428571428546,36.99999999999999,22880.0,28120.0,23036.707428571415,28299.57714285712,70.16666666666667,70.3733333333333,36.2,57.15333333333334,55.019999999999996,0.0,0.0,400.0,402.26666666666665,70.31578826904298,70.38499450683591,0.018000001087784802,0.0,0.0,402.0133333333333,70.37219047619043,57.15276190476188,36.199999999999996,22990.713333333333,28308.653333333332,22975.993447619036,28290.336190476166
2021-04-27T07:15:00.0,70.0,70.1,37.0,57.1,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,70.07428571428566,57.108571428571395,36.99999999999999,23239.7,28530.699999999997,23311.718857142838,28604.323428571402,70.0,70.10000000000001,37.0,57.040000000000006,54.98666666666668,0.0,0.0,400.0,406.73333333333335,70.31578826904298,70.38499450683591,0.018000001087784802,0.0,0.0,406.89333333333326,70.1011428571428,57.041142857142816,36.99999999999999,23199.993333333336,28511.94666666667,23209.634590476173,28523.65196190473
2021-04-27T07:30:00.0,69.5,69.8,36.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,399.5999999999999,69.80857142857138,57.00857142857139,35.99999999999999,22800.0,27920.0,22780.625142857123,27895.505142857117,69.7,69.90666666666665,36.53333333333333,57.013333333333335,54.97333333333333,0.0,0.0,400.0,404.93333333333334,70.31578826904298,70.38499450683591,0.018000001087784802,0.0,0.0,404.7466666666666,69.90838095238091,57.012761904761874,36.533333333333324,23086.68,28307.8,23075.8033142857,28295.42358095236
2021-04-27T07:45:00.0,69.5,69.6,36.0,57.1,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.59999999999995,57.099999999999966,35.99999999999999,23239.7,28327.199999999997,23273.95999999998,28368.959999999974,69.5,69.67333333333335,36.0,57.03333333333333,55.04666666666667,0.0,0.0,400.0,405.0,70.31578826904298,70.38499450683591,0.018000001087784802,0.0,0.0,405.26666666666665,69.67276190476187,57.03390476190472,35.99999999999999,23098.566666666666,28217.560000000005,23114.001219047597,28235.919619047592
2021-04-27T08:00:00.0,69.5,69.5,36.0,56.9,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,436.0,413.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.47428571428567,56.90857142857139,35.99999999999999,23499.7,28703.5,23537.38514285712,28734.564571428546,69.46666666666667,69.53333333333333,36.0,57.04,54.96666666666668,0.0,0.0,402.4,411.0,70.31578826904298,70.38499450683591,0.018000001087784802,0.0,0.0,410.71999999999997,69.53219047619045,57.039999999999964,35.99999999999999,23443.300000000003,28578.226666666666,23427.388114285695,28558.241295238073
2021-04-27T08:15:00.0,69.0,69.3,36.0,57.0,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.26315784454346,12.7566833496094,476.540100097656,445.0,1000.0,400.0,72.2105255126953,72.1501693725586,0.0180000010877848,12.7650146484375,0.0,true,true,443.9999999999999,69.27428571428567,56.97428571428568,35.99999999999999,25365.0,30838.5,25296.582857142836,30757.78285714283,69.0,69.35999999999997,36.0,57.03333333333333,55.07333333333333,6.905263201395671,8.934185791015636,451.2051147460937,422.8,71.07368418375651,71.11299997965492,0.018000001087784802,9.338629150390625,0.0,423.3733333333332,69.35999999999996,57.03219047619044,35.99999999999999,24113.346666666668,29324.806666666664,24145.604914285697,29364.580380952357
2021-04-27T08:30:00.0,69.5,69.5,37.0,77.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.8421049118042,25.0384902954102,550.230895996094,470.0,1000.0,400.0,73.4736862182617,73.4804611206055,0.0144000016152859,25.0551528930664,0.0,true,true,489.39999999999986,69.51714285714282,77.35428571428568,36.99999999999999,36284.0,32665.0,37857.1874285714,34021.68971428568,69.1,69.28666666666666,36.2,68.25333333333334,54.986666666666665,13.34035065968832,16.210187276204454,497.2611206054687,466.26666666666665,72.8842107137044,72.89806315104167,0.01776000112295154,16.21629689534506,0.0,467.1599999999999,69.28838095238092,68.25904761904756,36.199999999999996,31904.659999999993,32306.953333333335,31982.19260952379,32369.963809523786
2021-04-27T08:45:00.0,70.5,70.5,38.0,78.4,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,22.721549987793,536.329284667969,568.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,22.721549987793,0.0,true,true,569.8,70.4228571428571,78.4171428571428,37.99999999999999,44531.200000000004,40044.0,44682.08799999997,40126.943999999974,69.9,70.06666666666666,37.46666666666667,78.11999999999999,54.95333333333334,26.421052678426136,26.189423116048182,557.1365193684895,558.0,75.87368418375651,75.83111724853514,0.017520000661412898,26.191089375813803,0.0,556.7733333333332,70.0638095238095,78.11371428571424,37.46666666666666,43591.23333333333,39101.26666666667,43493.211847619015,39013.97706666663
2021-04-27T09:00:00.0,70.5,70.9,38.0,77.2,55.1,73.5,85.0,65.0,73.5,70.5,3.0,0.0,75.5,72.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,571.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,47.0798797607422,0.0,true,true,589.9999999999999,70.8228571428571,78.00571428571425,37.99999999999999,44081.200000000004,40483.9,46023.371428571394,41785.485714285685,70.46666666666667,70.59333333333335,38.13333333333333,77.96666666666667,55.073333333333345,26.63157844543459,23.44154663085942,540.6492350260417,567.5333333333333,76.0,75.93345642089841,0.018000001087784802,24.643768819173218,0.0,569.4133333333332,70.59333333333328,77.99523809523807,38.133333333333326,44248.880000000005,40064.02,44411.3829333333,40197.17672380949
2021-04-27T09:15:00.0,71.5,71.9,37.0,89.3,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.5263175964355,57.8711929321289,747.227172851563,719.0,1000.0,400.0,81.684211730957,81.8221817016602,0.0180000010877848,57.8878631591797,0.0,true,true,718.3999999999999,71.8828571428571,89.63428571428565,36.99999999999999,64206.7,51696.100000000006,64393.2708571428,51640.64457142854,71.03333333333333,71.26,37.733333333333334,91.15333333333335,54.96000000000001,53.83157933553062,54.48521881103514,726.9113118489582,701.9333333333333,81.17894846598305,81.37735748291017,0.018000001087784802,54.49966430664062,0.0,699.9733333333332,71.26171428571426,91.13276190476184,37.73333333333333,64081.966666666674,50027.74,63886.79569523804,49889.765904761865
2021-04-27T09:30:00.0,72.5,72.6,36.0,89.8,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.5263175964355,58.7045059204102,752.22705078125,722.0,1000.0,400.0,82.315788269043,82.2353591918945,0.0180000010877848,58.7128372192383,0.0,true,true,720.7999999999998,72.54857142857139,90.21999999999994,35.99999999999999,64835.6,52417.2,65030.57599999994,52293.01028571425,72.03333333333333,72.25333333333333,36.666666666666664,93.53999999999998,54.986666666666665,56.52631759643552,55.73173522949219,734.3904256184895,718.6,81.81052703857422,82.00262603759766,0.018000001087784802,55.7378463745117,0.0,718.5199999999999,72.25219047619044,93.55085714285708,36.66666666666666,67218.8,51921.18666666667,67219.53371428564,51914.559809523766
2021-04-27T09:45:00.0,73.0,73.0,35.0,89.3,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.8421058654785,59.6543960571289,757.926391601562,764.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,59.6543960571289,0.0,true,true,761.7999999999998,73.00857142857139,89.82285714285709,34.99999999999999,68225.2,55772.0,68427.05257142852,55617.929714285674,72.56666666666666,72.75333333333332,35.6,92.64666666666668,55.019999999999996,60.821052805582674,61.8522226969401,771.1133382161457,744.3333333333334,83.20000000000002,83.26931254069011,0.018000001087784802,62.258888244628906,0.0,744.3199999999998,72.75504761904759,92.64952380952377,35.599999999999994,68947.98666666666,54154.979999999996,68948.28422857139,54155.06079999996
2021-04-27T10:00:00.0,73.0,73.4,35.0,92.2,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.8421058654785,65.6710662841797,794.026428222656,764.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,65.6710662841797,0.0,true,true,763.7999999999997,73.34857142857139,92.19142857142853,34.99999999999999,70440.8,56077.600000000006,70415.81314285709,56023.63885714281,73.0,73.18,35.0,92.55999999999999,55.00666666666666,62.84210586547851,60.06217244466145,760.3730509440103,761.4,83.57894897460939,83.71134185791018,0.018000001087784802,60.06217244466145,0.0,761.3066666666666,73.17828571428568,92.5571428571428,34.99999999999999,70473.96666666666,55719.299999999996,70463.82628571423,55711.13100952376
2021-04-27T10:15:00.0,73.5,73.7,36.0,95.1,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.6315765380859,62.9960098266602,777.97607421875,773.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,true,true,775.3999999999999,73.64857142857139,94.84285714285708,35.99999999999999,73512.29999999999,56970.100000000006,73541.15142857136,57107.102285714245,73.26666666666667,73.48,35.6,92.99333333333333,54.99999999999999,65.62105102539061,64.31213429768881,785.8728068033854,773.9333333333333,84.04210510253907,84.2267542521159,0.018000001087784802,64.7121342976888,0.0,774.0399999999997,73.47999999999996,92.98076190476188,35.599999999999994,71965.78666666667,56869.213333333326,71967.70228571423,56876.9656380952
2021-04-27T10:30:00.0,73.5,73.9,37.0,95.8,54.9,75.0,85.0,65.0,76.5,73.5,3.0,0.0,77.0,74.0,85.0,55.0,62.8421058654785,62.9960098266602,777.97607421875,770.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,69.0043487548828,0.0,true,true,779.3999999999999,73.89999999999996,95.53428571428566,36.99999999999999,73766.0,56903.00000000001,74459.42228571423,57597.65999999996,73.5,73.75999999999999,36.666666666666664,92.98,54.99999999999999,66.1333312988281,62.996009826660185,777.97607421875,772.4,84.2105255126953,84.41417694091798,0.018000001087784802,63.396565755208364,0.0,773.1200000000001,73.76171428571423,92.97371428571424,36.66666666666666,71815.26,56972.240000000005,71880.35481904756,57026.743428571375
2021-04-27T10:45:00.0,74.0,74.1,38.0,93.8,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.8421020507812,66.8876190185547,801.32568359375,801.0,1000.0,400.0,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,true,true,799.1999999999998,74.09999999999995,93.46571428571423,37.79999999999999,75133.8,59354.1,74697.7988571428,59220.71999999995,73.8,73.97999999999999,37.13333333333333,91.74666666666666,54.99999999999999,68.84911956787106,67.89263509114583,809.7557942708335,796.1333333333333,85.13684132893883,85.19497477213541,0.018000001087784802,67.89485727945963,0.0,795.3733333333332,73.97999999999996,91.74609523809517,37.133333333333326,73039.88666666667,58898.24666666667,72967.53112380946,58842.066590476155
2021-04-27T11:00:00.0,74.0,74.3,38.0,94.5,55.4,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,68.8421020507812,72.8959503173828,837.375671386719,808.0,1000.0,400.0,85.4736862182617,85.4519805908203,0.0180000010877848,72.9042892456055,0.0,true,true,809.1999999999999,74.29999999999995,94.14857142857137,37.99999999999999,76356.0,60034.399999999994,76185.02399999995,60123.55999999996,74.0,74.21999999999998,38.0,91.92666666666669,54.98666666666667,68.84210205078122,67.28817443847657,803.7290161132812,806.3333333333334,85.4736862182617,85.4519805908203,0.018000001087784802,67.28873036702474,0.0,806.5333333333333,74.21999999999996,91.91980952380949,37.99999999999999,74112.42,59846.41333333334,74126.31653333326,59861.22693333329
2021-04-27T11:15:00.0,74.5,74.6,39.0,95.0,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,823.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,823.3999999999999,74.59999999999995,94.75999999999995,39.19999999999999,78185.0,61395.799999999996,78025.38399999995,61425.63999999995,74.26666666666667,74.46666666666665,38.53333333333333,91.88666666666668,55.040000000000006,73.47368469238282,71.60924275716145,829.6554443359375,824.4,85.93684234619141,86.06590881347657,0.018000001087784802,71.61202239990234,0.0,824.0266666666664,74.46666666666664,91.88323809523806,38.54666666666665,75725.48666666666,61391.25333333333,75691.36377142851,61363.40521904757
2021-04-27T11:30:00.0,74.5,74.7,40.0,95.1,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,73.2631607055664,46.2292404174805,677.375427246094,823.0,1000.0,400.0,86.1052627563477,86.254768371582,0.0144000016152859,46.2292404174805,0.0,true,true,804.3999999999999,74.73428571428568,94.49142857142851,39.99999999999999,78267.29999999999,61478.100000000006,76008.90514285708,60116.259428571386,74.5,74.69333333333336,39.93333333333333,91.98666666666666,55.000000000000014,73.75438690185548,68.66034393310548,811.9620483398438,820.1333333333333,86.10526275634767,86.29629669189454,0.01776000112295154,68.66034393310548,0.0,818.7066666666666,74.6939047619047,91.96609523809519,39.919999999999995,75439.82666666668,61258.6,75288.19809523804,61152.38956190472
2021-04-27T11:45:00.0,73.5,73.8,39.0,84.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,32.3794784545898,594.27685546875,603.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,32.3628082275391,0.0,true,true,601.1999999999998,73.79999999999995,83.85428571428567,38.99999999999999,50652.0,44501.4,50413.196571428525,44368.55999999996,74.2,74.40666666666668,39.4,85.41333333333334,54.946666666666665,36.238596343994146,34.73329315185547,608.3997395833333,645.2666666666667,78.20350799560545,78.12564646402994,0.017520000661412898,34.73051503499349,0.0,646.933333333333,74.4060952380952,85.44819047619042,39.39999999999999,55345.48000000001,48025.03333333334,55516.06201904758,48148.933942857104
2021-04-27T12:00:00.0,73.0,73.1,38.0,81.5,54.8,74.0,85.0,65.0,75.5,72.5,3.0,0.0,76.0,73.0,85.0,55.0,29.4736843109131,33.9463043212891,603.677795410156,593.0,1000.0,400.0,76.6315765380859,76.1180648803711,0.0180000010877848,33.9463043212891,0.0,true,true,592.9999999999999,73.07428571428566,81.4571428571428,37.99999999999999,48329.5,43348.299999999996,48304.08571428567,43333.051428571394,73.16666666666667,73.36666666666665,38.46666666666667,81.23333333333333,54.99333333333333,30.315789540608723,29.930132039388017,579.5807779947916,599.3333333333334,76.63157653808591,76.31504160563149,0.018000001087784802,29.925129699707025,0.0,599.2666666666667,73.36552380952376,81.23676190476186,38.46666666666666,48689.28666666666,43971.85333333335,48685.894133333306,43966.2768380952
2021-04-27T12:15:00.0,73.0,72.9,38.0,87.6,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.82958984375,620.9775390625,612.0,1000.0,400.0,77.8947372436523,77.9343566894531,0.0180000010877848,36.82958984375,0.0,true,true,614.8,72.95142857142852,87.6771428571428,37.99999999999999,53611.2,44614.8,53903.90742857139,44850.538285714254,72.86666666666666,72.96666666666667,37.53333333333333,84.52666666666666,54.94666666666668,36.76491114298502,37.189053853352874,627.9343098958332,611.1333333333333,77.47368418375649,77.41040903727213,0.018000001087784802,37.19016520182293,0.0,610.8399999999999,72.96952380952376,84.51466666666663,37.533333333333324,51684.38,44592.20666666667,51647.20662857138,44572.54186666663
2021-04-27T12:30:00.0,73.0,73.1,39.0,85.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,37.8947372436523,24.8212585449219,548.927551269531,615.0,1000.0,400.0,77.8947372436523,77.9021911621094,0.0180000010877848,24.8045883178711,0.0,true,true,603.7999999999998,73.09142857142852,85.17714285714281,38.99999999999999,52705.5,44956.5,51429.95885714282,44132.60457142853,73.0,73.10000000000001,38.53333333333333,86.16000000000003,55.03999999999999,38.38596343994139,36.036254882812486,616.2175292968751,611.8,77.89473724365232,77.94811452229818,0.018000001087784802,36.03514353434243,0.0,611.1466666666664,73.09771428571425,86.14342857142853,38.533333333333324,52712.35999999999,44722.72,52646.916419047586,44673.4835428571
2021-04-27T12:45:00.0,72.5,72.6,41.0,78.2,53.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.0,20.1464233398437,520.878540039063,558.0,1000.0,400.0,74.7368392944336,74.725212097168,0.0180000010877848,20.1464233398437,0.0,true,true,555.5999999999999,72.57428571428566,78.10571428571424,40.999999999999986,43635.6,40510.799999999996,43395.534857142826,40322.273142857106,72.66666666666667,72.87333333333332,40.4,78.35999999999999,54.71333333333333,21.5087718963623,22.22024892171224,530.9214721679687,556.8666666666667,75.57894846598307,75.33998514811196,0.018000001087784802,21.809689331054688,0.0,557.4933333333332,72.87276190476184,78.37828571428567,40.39999999999999,43647.37333333332,40581.96,43705.224533333305,40627.81436190473
2021-04-27T13:00:00.0,72.0,72.2,40.0,80.6,59.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,25.1578941345215,42.7297744750977,656.378601074219,511.0,1000.0,400.0,74.1052627563477,74.2419204711914,0.0144000016152859,42.7297744750977,0.0,true,true,534.1999999999998,72.17428571428567,81.28571428571422,39.99999999999999,41186.6,36894.200000000004,43422.82857142852,38555.50342857139,72.06666666666666,72.28000000000002,40.2,76.64,53.67333333333333,22.140350087483718,25.205327860514284,551.2319580078123,533.4666666666667,74.23157806396486,74.281792195638,0.01776000112295154,25.205327860514284,0.0,535.3466666666665,72.27999999999996,76.66514285714283,40.199999999999996,40867.22666666667,38560.31999999999,41032.047733333304,38696.12148571425
2021-04-27T13:15:00.0,73.5,73.5,39.0,87.6,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,45.8947372436523,41.3711853027344,648.227111816406,710.0,1000.0,400.0,82.315788269043,82.2826538085938,0.0151200015097857,41.3711853027344,0.0,true,true,702.5999999999999,73.49142857142851,87.45428571428566,39.39999999999999,62195.99999999999,52185.0,61445.3811428571,51635.07771428567,72.43333333333334,72.61999999999999,39.2,90.49333333333333,56.58,47.529823811848956,47.65128122965495,688.3076822916665,667.9333333333333,81.38947296142578,81.48561248779295,0.017328000689546288,47.654614766438804,0.0,666.0399999999998,72.62114285714281,90.46133333333327,39.199999999999996,60464.76666666667,48521.29333333333,60262.44899047616,48384.25916190472
2021-04-27T13:30:00.0,74.0,74.1,41.0,82.2,53.6,75.0,85.0,65.0,76.5,73.5,3.0,0.0,77.0,74.0,85.0,55.0,34.2105255126953,37.3212509155273,623.927490234375,621.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,37.3212509155273,0.0,true,true,624.5999999999999,74.10857142857137,82.10571428571424,40.999999999999986,51046.200000000004,46016.1,51283.22914285711,46288.213714285666,73.76666666666667,73.94,40.4,88.14000000000001,54.79333333333332,39.52982432047524,36.95898488362629,621.7538818359376,653.9333333333333,79.15789438883462,79.1122283935547,0.017712000633279504,36.95565236409505,0.0,654.5333333333333,73.94057142857137,88.14514285714283,40.39999999999999,57694.56666666666,48346.986666666664,57756.31718095234,48391.88030476186
2021-04-27T13:45:00.0,74.0,74.2,44.0,85.0,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,609.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,613.1999999999998,74.20857142857139,85.20571428571424,43.599999999999994,51765.0,45187.8,52248.14399999996,45504.69599999996,73.93333333333334,74.05333333333334,42.13333333333333,85.44000000000001,53.44666666666667,40.16140391031901,39.64846038818359,635.4907470703125,625.7333333333333,78.18947296142576,78.32346700032552,0.018000001087784802,39.24901631673176,0.0,625.6266666666666,74.05276190476185,85.4491428571428,42.146666666666654,53460.18000000001,46337.26666666668,53453.90327619043,46329.05226666664
2021-04-27T14:00:00.0,74.5,74.5,46.0,82.0,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,32.315788269043,19.4129180908203,516.477478027344,621.0,1000.0,400.0,77.8947372436523,77.4008941650391,0.0180000010877848,19.3879165649414,0.0,true,true,609.9999999999999,74.4828571428571,81.70857142857137,45.999999999999986,50922.0,46264.5,49842.22857142853,45434.54285714282,74.06666666666666,74.33999999999999,45.13333333333333,87.33333333333333,55.20666666666667,38.624561309814446,35.98678894042966,618.3173950195312,620.2,78.44210357666016,78.47259979248047,0.018000001087784802,36.38401133219399,0.0,618.6133333333332,74.33885714285708,87.32647619047614,45.11999999999999,54158.22,46106.36666666667,54023.18731428567,45987.513447619014
2021-04-27T14:15:00.0,73.5,73.9,45.0,77.2,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.2631578445435,16.996467590332,501.978790283203,514.0,1000.0,400.0,73.4736862182617,73.4570617675781,0.0180000010877848,16.996467590332,0.0,true,true,510.9999999999999,73.86571428571423,77.16571428571424,44.99999999999999,39680.8,37984.600000000006,39431.67999999997,37745.37999999997,73.93333333333334,74.18666666666668,45.6,79.40666666666668,55.45333333333335,18.357894897460987,17.625816345214847,505.75488077799474,540.8666666666667,74.40000101725262,74.31144765218097,0.018000001087784802,17.611374409993484,0.0,542.4933333333332,74.18666666666662,79.41352380952375,45.599999999999994,42991.71333333333,40129.026666666665,43123.794742857106,40249.96914285712
2021-04-27T14:30:00.0,73.5,73.8,43.0,77.5,56.0,72.0,85.0,65.0,76.0,73.0,3.0,0.0,74.0,71.0,85.0,55.0,9.36842060089111,9.33882904052734,456.032958984375,495.0,1000.0,400.0,72.8421020507812,72.8438262939453,0.0180000010877848,9.33882904052734,0.0,false,true,474.9999999999999,73.7828571428571,77.16571428571424,42.99999999999999,38362.5,36531.0,36653.71428571426,35046.857142857116,73.53333333333333,73.83333333333331,43.86666666666667,77.95333333333333,55.43333333333332,12.568420982360843,12.137202962239579,475.2232096354166,505.46666666666664,73.26315816243488,73.22935638427732,0.018000001087784802,12.936647542317704,0.0,503.59999999999985,73.8339047619047,77.94933333333329,43.86666666666667,39412.87333333333,37320.30666666667,39266.47314285712,37182.80438095235
2021-04-27T14:45:00.0,72.5,72.9,42.0,57.4,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,72.89999999999996,57.39142857142854,41.599999999999994,23706.2,30107.7,23668.225142857125,30063.959999999977,73.16666666666667,73.33333333333333,42.46666666666667,61.46666666666667,54.62666666666667,0.0,0.0,400.0,417.06666666666666,70.35789337158205,70.23642222086589,0.018000001087784802,0.0,0.0,418.9333333333333,73.33333333333329,61.46780952380948,42.426666666666655,25695.100000000002,30586.833333333332,25820.06822857141,30724.10217142855
2021-04-27T15:00:00.0,72.0,72.4,41.0,56.7,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,72.39142857142855,56.751428571428534,40.999999999999986,23417.100000000002,29901.2,23336.187428571408,29767.355428571413,72.4,72.56666666666666,41.0,56.826666666666675,54.16,0.0,0.0,400.0,410.6,70.31578826904298,70.18798828125,0.018000001087784802,0.0,0.0,410.4399999999998,72.56723809523805,56.827809523809485,41.03999999999999,23333.213333333333,29795.913333333334,23324.472647619026,29784.526933333313
2021-04-27T15:15:00.0,72.0,72.3,41.0,56.9,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,398.79999999999995,72.24857142857138,56.92571428571425,40.999999999999986,22589.3,28703.1,22701.97485714284,28812.730285714264,72.0,72.32666666666667,41.0,56.886666666666656,54.67333333333333,0.0,0.0,400.0,406.8,70.31578826904298,70.18798828125,0.018000001087784802,0.0,0.0,406.91999999999996,72.32495238095234,56.8860952380952,40.99999999999999,23141.64,29422.76666666667,23148.227390476168,29430.760266666646
2021-04-27T15:30:00.0,72.0,72.2,44.0,57.5,55.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,406.99999999999994,72.17428571428567,57.51714285714283,43.999999999999986,23230.0,29168.800000000003,23409.47714285713,29374.934285714266,72.0,72.20000000000002,42.53333333333333,57.24666666666666,55.28000000000001,0.0,0.0,400.0,402.6666666666667,70.31578826904298,70.18798828125,0.018000001087784802,0.0,0.0,402.7466666666666,72.20057142857137,57.24666666666664,42.533333333333324,23051.653333333332,29072.533333333336,23056.226971428558,29078.528076190458
2021-04-27T15:45:00.0,71.0,71.4,47.0,57.3,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,71.39142857142853,57.282857142857104,46.99999999999999,23836.8,29702.4,23795.298857142836,29655.99942857141,71.73333333333333,71.91333333333334,45.733333333333334,57.84,55.75333333333334,0.0,0.0,400.0,412.4,70.31578826904298,70.18798828125,0.018000001087784802,0.0,0.0,412.1199999999999,71.91390476190472,57.8388571428571,45.73333333333333,23852.3,29656.22666666667,23835.808114285694,29636.382666666646
2021-04-27T16:00:00.0,70.5,70.9,48.0,56.3,53.7,71.5,85.0,65.0,73.0,70.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.87428571428568,56.26571428571425,47.599999999999994,23420.8,29494.4,23203.980571428554,29228.555428571406,70.83333333333333,71.06666666666666,47.86666666666667,57.38,55.02,0.0,0.0,400.0,412.8,70.31578826904298,70.18798828125,0.018000001087784802,0.0,0.0,412.71999999999997,71.06609523809519,57.37942857142854,47.82666666666666,23686.260000000002,29336.253333333338,23681.60468571427,29330.39276190474
2021-04-27T16:15:00.0,70.5,70.5,44.0,57.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,1.15789473056793,0.0999755859375,400.599853515625,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.108306884765625,0.0,true,true,416.5999999999999,70.4485714285714,57.099999999999966,43.79999999999999,23582.3,29116.5,23787.859999999982,29348.874857142837,70.5,70.62000000000002,45.333333333333336,57.02000000000001,55.06000000000001,0.11228070259094226,0.8072204589843747,400.04332275390624,413.6,70.31578826904298,70.18798828125,0.018000001087784802,0.00777587890625,0.0,413.91999999999996,70.6188571428571,57.02114285714281,45.35999999999999,23583.88,29208.280000000002,23602.414971428552,29230.435085714264
2021-04-27T16:30:00.0,70.0,70.0,42.0,71.4,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,11.7894735336304,1.52316284179687,409.138977050781,448.0,1000.0,400.0,71.5789489746094,71.492561340332,0.0158399995416403,1.51483154296875,0.0,true,true,445.3999999999999,70.05142857142853,71.04857142857139,41.99999999999999,31987.200000000004,31360.0,31645.03371428569,31200.906285714264,70.0,70.21333333333335,42.8,59.173333333333325,54.67333333333334,8.049122810363768,8.839569091796863,453.0374145507813,432.4,71.03157908121746,70.97059224446615,0.01766400101284189,9.246234130859396,0.0,432.1466666666666,70.21733333333329,59.1693333333333,42.81333333333334,25621.006666666664,30358.959999999995,25603.224419047598,30342.97203809521
2021-04-27T16:45:00.0,70.0,70.1,41.0,57.3,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,422.7999999999999,70.07428571428566,57.257142857142824,40.999999999999986,24409.8,29862.6,24208.31999999998,29627.40799999997,70.0,70.16666666666669,41.46666666666667,60.10666666666666,54.5,0.821052646636962,0.10968017578125,400.6547485351563,429.53333333333336,70.9473648071289,70.83531087239584,0.017856000736355803,0.10801391601562534,0.0,429.5866666666667,70.16380952380948,60.10895238095235,41.46666666666666,25844.27333333333,30139.02666666667,25847.395390476177,30141.51131428569
2021-04-27T17:00:00.0,69.5,69.8,42.0,57.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.526315808296204,18.0250015258789,508.149993896484,423.0,1000.0,400.0,70.315788269043,70.4220504760742,0.0180000010877848,18.0499954223633,0.0,true,true,439.79999999999995,69.7228571428571,57.40285714285711,41.99999999999999,24364.8,29525.399999999998,25245.776571428552,30664.112571428548,69.6,69.84666666666666,41.4,57.40666666666668,55.29333333333333,0.035087720553080265,1.2016667683919267,407.209999593099,427.6666666666667,70.7368392944336,70.64840952555339,0.018000001087784802,1.2033330281575532,0.0,429.2533333333333,69.84495238095236,57.38838095238091,41.39999999999999,24550.673333333336,29871.266666666666,24634.041714285693,29981.109371428553
2021-04-27T17:15:00.0,70.0,70.3,44.0,78.6,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.7894744873047,32.090202331543,592.541198730469,565.0,1000.0,400.0,75.3684234619141,75.5468215942383,0.0180000010877848,32.090202331543,0.0,true,true,565.8,70.2828571428571,78.75428571428566,43.599999999999994,44409.0,39719.5,44559.17485714282,39766.040571428544,69.7,69.84,42.6,75.10666666666665,55.76,26.407017644246444,27.540687561035156,562.8441040039063,535.2,74.35789591471354,74.4974365234375,0.018000001087784802,27.151795959472647,0.0,533.72,69.84228571428568,75.13123809523807,42.61333333333333,40397.840000000004,37384.72,40297.65047619045,37282.525904761875
2021-04-27T17:30:00.0,71.0,71.2,45.0,80.7,54.3,71.0,85.0,65.0,74.0,71.0,3.0,0.0,73.0,70.0,85.0,55.0,31.5789470672607,27.8567504882812,567.140502929687,590.0,1000.0,400.0,76.0,76.163459777832,0.0144000016152859,15.8567504882812,0.0,true,true,575.3999999999999,71.20857142857137,80.58857142857138,45.19999999999999,47613.0,42008.0,46370.66399999996,40973.41199999996,70.53333333333333,70.77333333333333,44.53333333333333,80.55333333333333,55.24666666666666,31.70526339213052,31.224013264973948,584.9440633138021,584.1333333333333,75.95789489746093,76.13557230631508,0.01776000112295154,30.42679036458333,0.0,582.9599999999998,70.77447619047615,80.54361904761899,44.53333333333332,47052.79333333333,41342.60666666667,46952.651999999965,41259.635466666645
2021-04-27T17:45:00.0,71.0,71.0,46.0,68.7,53.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,2.25725555419922,413.543518066406,445.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,2.24892425537109,0.0,true,true,443.9999999999999,70.94857142857138,68.78571428571425,45.999999999999986,30571.5,31595.0,30540.85714285712,31501.165714285686,70.86666666666666,71.09333333333333,45.93333333333333,75.40666666666668,54.92666666666667,11.19298248291016,8.932477315266928,453.59485880533845,488.6666666666667,72.12631378173826,71.90207468668622,0.017520000661412898,8.921364847819007,0.0,489.5733333333332,71.09104761904759,75.41980952380946,45.919999999999995,36905.82666666667,34745.473333333335,36976.51588571425,34808.99859047616
2021-04-27T18:00:00.0,70.5,70.5,46.0,57.8,55.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,70.50857142857139,57.85999999999997,45.999999999999986,24969.6,30456.0,24960.80399999998,30417.397714285686,70.5,70.7,46.0,60.153333333333336,55.05333333333332,5.42456127802531,3.7226048787434913,422.32895100911463,442.93333333333334,70.77894439697266,70.65790303548178,0.018000001087784802,4.11482899983724,0.0,443.21333333333325,70.70228571428568,60.14819047619046,45.99999999999999,26641.44,31315.640000000003,26658.385257142836,31336.46838095236
2021-04-27T18:15:00.0,70.0,70.3,45.0,57.8,55.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,70.2828571428571,57.77428571428568,44.99999999999999,24622.8,29947.8,24415.413142857124,29701.535428571402,70.06666666666666,70.32666666666665,45.733333333333334,57.45333333333333,55.06666666666667,0.0,0.0,400.0,428.4,70.31578826904298,70.34140014648439,0.018000001087784802,0.0,0.0,428.0,70.32495238095234,57.44933333333331,45.733333333333334,24613.500000000004,30128.059999999998,24588.643847619027,30099.199542857117
2021-04-27T18:30:00.0,70.0,70.1,44.0,57.4,55.3,69.0,85.0,65.0,71.5,68.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,422.19999999999993,70.09999999999995,57.42571428571425,43.999999999999986,24280.2,29652.3,24245.136571428553,29596.219999999976,70.0,70.14000000000001,44.46666666666667,57.24666666666666,54.95333333333333,0.0,0.0,400.0,420.8666666666667,70.31578826904298,70.34140014648439,0.018000001087784802,0.0,0.0,421.2266666666665,70.1411428571428,57.24838095238092,44.46666666666666,24092.960000000003,29519.66,24114.51573333331,29545.388571428542
2021-04-27T18:45:00.0,70.0,70.1,44.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.06571428571424,57.051428571428545,43.599999999999994,23370.0,28740.999999999996,23562.239999999983,28937.13999999997,70.0,70.09333333333333,44.0,57.166666666666664,54.966666666666676,0.0,0.0,400.0,420.46666666666664,70.31578826904298,70.34140014648439,0.018000001087784802,0.0,0.0,420.5466666666665,70.09161904761899,57.16723809523805,43.959999999999994,24037.233333333334,29471.92,24041.976952380934,29476.83337142854
