time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-27T19:00:00.0,70.0,70.0,43.0,57.2,55.5,69.5,85.0,65.0,71.0,68.0,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.99142857142854,57.16571428571425,42.99999999999999,23623.600000000002,28910.0,23643.73942857141,28948.45485714284,70.0,70.03999999999999,43.0,57.046666666666674,54.93333333333333,0.0,0.0,400.0,410.6,70.31578826904298,70.34140014648439,0.018000001087784802,0.0,0.0,410.6,70.04171428571425,57.044952380952346,43.03999999999999,23423.253333333334,28758.44,23422.566819047603,28759.11599999998
2021-04-27T19:15:00.0,69.5,70.0,43.0,57.2,56.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,417.19999999999993,69.9485714285714,57.217142857142825,42.99999999999999,23966.800000000003,29330.0,23870.991999999984,29182.543999999983,69.83333333333333,69.97333333333333,43.0,57.08666666666667,55.080000000000005,0.0,0.0,400.0,416.06666666666666,70.31578826904298,70.34140014648439,0.018000001087784802,0.0,0.0,415.90666666666664,69.971619047619,57.088380952380916,42.99999999999999,23751.353333333333,29113.506666666668,23742.95104761903,29101.594742857116
2021-04-27T19:30:00.0,69.5,69.7,42.0,57.2,55.3,71.0,85.0,65.0,71.5,68.5,3.0,0.0,73.0,70.0,85.0,55.0,0.0,6.0,436.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,6.00833129882812,0.0,true,true,418.4,69.75142857142853,57.217142857142825,41.99999999999999,23966.800000000003,29204.300000000003,23939.652571428556,29183.997714285695,69.5,69.84666666666664,42.46666666666667,57.09333333333334,55.033333333333324,0.0,0.4,402.4,416.8666666666667,70.31578826904298,70.34140014648439,0.018000001087784802,0.40055541992187466,0.0,416.98666666666657,69.85009523809521,57.092761904761865,42.46666666666666,23800.266666666666,29116.686666666665,23806.84259047617,29126.50137142855
2021-04-27T19:45:00.0,69.5,69.7,41.0,62.3,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,13.4981689453125,480.989013671875,454.0,1000.0,400.0,72.2105255126953,72.1819000244141,0.0180000010877848,13.5065002441406,0.0,true,true,450.7999999999999,69.68285714285712,62.29142857142853,40.999999999999986,28284.199999999997,31643.800000000003,28080.975999999977,31413.03199999998,69.5,69.73333333333335,41.46666666666667,57.70666666666667,54.80666666666666,7.789473851521806,10.001245117187496,460.0307983398438,429.2,70.82105153401693,70.93400268554689,0.018000001087784802,10.007354736328109,0.0,429.3199999999999,69.73047619047615,57.70552380952378,41.46666666666666,24783.526666666665,29929.126666666667,24788.546590476166,29936.219466666647
2021-04-27T20:00:00.0,70.0,70.1,41.0,77.4,53.8,70.5,85.0,65.0,73.0,70.0,3.0,0.0,72.5,69.5,85.0,55.0,16.2105255126953,12.9884948730469,477.930969238281,483.0,1000.0,400.0,72.8421020507812,72.766731262207,0.0180000010877848,6.98016357421875,0.0,true,true,478.9999999999999,70.11714285714282,77.13428571428567,40.999999999999986,37384.200000000004,33858.299999999996,36947.322857142826,33586.11142857141,69.63333333333334,69.85333333333332,41.0,70.81333333333333,54.459999999999994,14.526315371195471,15.154498291015635,490.9269897460938,473.53333333333336,72.67368164062499,72.6222478230794,0.018000001087784802,14.758386230468744,0.0,473.01333333333326,69.85504761904758,70.80876190476187,40.99999999999999,33590.09333333334,33079.31333333333,33547.756876190455,33043.728571428546
2021-04-27T20:15:00.0,70.0,70.1,40.0,57.2,54.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,0.0,0.0,false,true,431.3999999999999,70.07428571428566,57.225714285714254,40.19999999999999,24538.800000000003,30072.899999999998,24687.173142857126,30230.046857142832,70.0,70.27333333333333,40.6,63.46666666666667,54.473333333333336,3.8175439039866133,2.7542663574218733,416.525598144531,452.4,71.62105305989583,71.45239105224611,0.018000001087784802,3.0168823242187477,0.0,452.51999999999987,70.27219047619042,63.47238095238092,40.61333333333332,28784.720000000005,31792.206666666665,28796.864571428552,31800.152152380928
2021-04-27T20:30:00.0,69.5,69.5,40.0,56.4,53.9,70.0,85.0,65.0,72.5,69.5,3.0,0.0,72.0,69.0,85.0,55.0,5.47368431091309,4.4322509765625,426.593505859375,419.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,4.4322509765625,0.0,false,true,420.79999999999995,69.47428571428567,56.374285714285676,39.99999999999999,23631.6,29120.5,23722.29942857141,29234.779428571408,69.53333333333333,69.68666666666668,40.666666666666664,56.50666666666666,53.74666666666667,2.168421014149984,4.12510375976562,424.7506225585939,426.53333333333336,70.9473648071289,70.9391530354818,0.018000001087784802,4.12510375976562,0.0,426.7466666666666,69.6860952380952,56.50495238095234,40.65333333333333,24101.780000000002,29723.90666666667,24113.373714285703,29738.628419047593
2021-04-27T20:45:00.0,69.0,69.3,40.0,59.9,61.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,423.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,421.79999999999995,69.2828571428571,59.951428571428536,39.99999999999999,25337.7,29313.899999999998,25287.512571428553,29223.50914285712,69.0,69.33333333333333,40.0,56.97333333333334,55.53333333333333,0.0,3.360290527343749,421.6813720703121,417.93333333333334,70.9473648071289,70.9842987060547,0.018000001087784802,3.3375183105468746,0.0,417.8933333333333,69.33333333333329,56.97904761904759,39.99999999999999,23812.873333333337,28976.300000000003,23813.555352380932,28973.650971428546
2021-04-27T21:00:00.0,69.0,69.3,40.0,57.1,54.7,70.5,85.0,65.0,72.0,69.0,3.0,0.0,72.5,69.5,85.0,55.0,0.0,9.51580810546875,457.144836425781,426.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,9.52413940429688,0.0,true,true,425.19999999999993,69.24857142857138,57.099999999999966,39.99999999999999,24324.600000000002,29521.8,24278.91999999998,29444.492571428545,69.0,69.26666666666667,40.0,58.29333333333334,55.93333333333332,0.0,3.91580810546875,423.49818115234314,416.93333333333334,70.9473648071289,70.9842987060547,0.018000001087784802,3.9163635253906253,0.0,417.1199999999999,69.26609523809519,58.28819047619043,39.99999999999999,24304.726666666662,28879.466666666664,24313.215428571406,28892.15740952379
2021-04-27T21:15:00.0,69.0,69.1,40.0,72.8,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,17.0389785766602,502.233856201172,473.0,1000.0,400.0,72.2105255126953,72.1827011108398,0.0179999992251396,17.0389785766602,0.0,true,true,473.7999999999999,69.03999999999996,72.9028571428571,39.99999999999999,34434.4,32684.299999999996,34541.373714285684,32711.151999999976,69.0,69.09333333333333,40.0,59.96666666666666,55.01333333333334,11.684210650126142,13.522608947753902,481.1389831542968,446.73333333333335,71.49473520914714,71.51230214436849,0.01728000069657964,13.527052307128937,0.0,447.0666666666665,69.09276190476186,59.96952380952377,39.99999999999999,26849.28666666667,30865.446666666663,26872.228990476167,30888.086476190456
2021-04-27T21:30:00.0,70.0,70.0,40.0,74.6,54.9,70.0,85.0,65.0,72.5,69.5,3.0,0.0,72.0,69.0,85.0,55.0,13.1578950881958,14.4131546020508,486.478912353516,473.0,1000.0,400.0,72.8421020507812,72.7927780151367,0.0180000010877848,2.396484375,0.0,true,true,474.39999999999986,69.95714285714283,74.59142857142854,39.99999999999999,35285.799999999996,33110.0,35386.17371428569,33187.66857142855,69.3,69.47999999999999,40.0,76.44666666666666,54.91333333333332,16.39999955495201,16.579420471191398,499.47649943033844,484.6,72.58947143554686,72.56901194254556,0.018000001087784802,15.781641642252623,0.0,483.94666666666654,69.48057142857138,76.45180952380949,39.99999999999999,37050.13333333333,33669.55333333334,37002.812609523775,33624.59333333331
2021-04-27T21:45:00.0,69.5,69.6,39.0,57.7,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,true,true,424.5999999999999,69.5828571428571,57.7085714285714,38.99999999999999,24580.2,29649.6,24503.059428571414,29544.881142857117,69.6,69.82,39.666666666666664,60.98,55.02666666666667,0.7508772134780887,0.6002192179361974,405.9833048502604,435.8,70.9473658243815,70.9593994140625,0.017520000661412898,0.599108378092447,0.0,436.17333333333323,69.82114285714282,60.97257142857139,39.66666666666666,26627.333333333332,30428.179999999997,26638.57672380951,30454.91078095236
2021-04-27T22:00:00.0,69.0,69.2,39.0,57.2,54.9,69.5,85.0,65.0,72.0,69.0,3.0,0.0,71.5,68.5,85.0,55.0,0.0,3.01470947265625,418.088256835937,407.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,69.20857142857139,57.19999999999997,38.99999999999999,23280.4,28164.4,23280.39999999998,28167.888571428546,69.03333333333333,69.30666666666667,39.0,57.31333333333334,54.93999999999999,0.0,2.839278157552083,417.035668945312,409.4,70.31578826904298,70.3643035888672,0.018000001087784802,2.638297526041667,0.0,409.1466666666666,69.30780952380948,57.313333333333304,38.99999999999999,23465.02,28374.720000000005,23450.395580952365,28357.597447619024
2021-04-27T22:15:00.0,69.0,69.0,39.0,57.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,430.79999999999995,68.97428571428567,57.18285714285712,38.99999999999999,24710.4,29808.0,24634.374857142844,29714.122285714264,69.0,69.06,39.0,57.22666666666668,55.09333333333334,0.0,0.0,400.0,420.3333333333333,70.31578826904298,70.3643035888672,0.018000001087784802,0.0,0.0,420.3333333333333,69.05828571428567,57.2260952380952,38.99999999999999,24054.060000000005,29027.79333333333,24053.79679999999,29027.10259047617
2021-04-27T22:30:00.0,68.5,68.9,39.0,57.1,55.3,69.0,85.0,65.0,71.5,68.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,416.19999999999993,68.87428571428568,57.099999999999966,38.99999999999999,23753.600000000002,28662.4,23765.019999999982,28665.477714285695,68.63333333333334,68.91333333333333,39.0,57.040000000000006,54.94000000000001,0.0,0.0,400.0,418.1333333333333,70.31578826904298,70.3643035888672,0.018000001087784802,0.0,0.0,418.3466666666666,68.91333333333328,57.04114285714283,38.99999999999999,23850.139999999996,28815.133333333342,23862.806209523795,28829.84114285712
2021-04-27T22:45:00.0,68.5,68.8,39.0,57.1,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,68.73999999999997,57.07428571428568,38.99999999999999,23924.9,28827.199999999997,23891.29599999998,28774.56399999998,68.5,68.78666666666666,39.0,57.09333333333334,54.980000000000004,0.0,0.0,400.0,418.73333333333335,70.31578826904298,70.3643035888672,0.018000001087784802,0.0,0.0,418.6933333333333,68.78609523809519,57.092190476190446,38.99999999999999,23907.033333333333,28803.326666666664,23904.24556190474,28800.312380952357
2021-04-27T23:00:00.0,68.5,68.7,38.0,57.0,54.9,70.0,85.0,65.0,71.0,68.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,6.0,0.0,true,true,431.3999999999999,68.67428571428567,56.99999999999997,37.99999999999999,24453.0,29472.300000000003,24589.799999999985,29626.086857142833,68.5,68.70666666666669,38.8,57.053333333333335,54.94666666666667,0.0,0.0,400.0,423.3333333333333,70.31578826904298,70.3643035888672,0.018000001087784802,0.4,0.0,423.4799999999999,68.70723809523805,57.053904761904725,38.8,24152.506666666664,29085.79333333333,24161.115657142836,29096.101942857127
2021-04-27T23:15:00.0,68.5,68.6,38.0,67.4,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,13.4981689453125,480.989013671875,438.0,1000.0,400.0,70.9473648071289,71.3907470703125,0.0179999992251396,13.5065002441406,0.0,true,true,446.19999999999993,68.57428571428566,67.36571428571425,37.99999999999999,29521.2,30046.8,30058.581714285694,30597.84628571426,68.5,68.59333333333333,38.0,58.3,55.03999999999999,8.828070227305089,9.9990234375,459.994140625,434.0,70.44210357666016,70.53042348225911,0.0175200006614129,10.002911376953119,0.0,434.47999999999985,68.59333333333328,58.305142857142826,37.99999999999999,25308.140000000003,29769.52,25343.325942857125,29802.420571428538
2021-04-27T23:30:00.0,69.0,69.4,38.0,75.9,55.0,72.0,85.0,65.0,72.0,69.0,3.0,0.0,74.0,71.0,85.0,55.0,11.5789470672607,35.5555191040039,613.333068847656,483.0,1000.0,400.0,72.2105255126953,72.2907180786133,0.0180000010877848,35.5555191040039,0.0,true,true,509.1999999999999,69.37428571428568,76.11428571428567,37.99999999999999,36659.700000000004,33520.200000000004,38757.394285714254,35325.38628571426,68.73333333333333,68.92666666666668,38.0,75.2,54.913333333333334,12.659649149576778,15.371307881673188,492.2311767578125,470.6,72.0,72.0505126953125,0.018000001087784802,15.372974141438808,0.0,472.14666666666653,68.92666666666663,75.19885714285711,37.99999999999999,35398.8,32439.42666666667,35518.84556190474,32547.22479999997
2021-04-27T23:45:00.0,70.5,70.6,38.0,81.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.9473686218262,34.7799224853516,608.679504394531,599.0,1000.0,400.0,76.0,76.1800918579102,0.0180000010877848,34.7882537841797,0.0,true,true,599.8,70.57428571428568,81.1428571428571,37.99999999999999,48578.899999999994,42289.399999999994,48669.485714285685,42330.45657142855,69.86666666666666,70.05999999999999,37.733333333333334,82.04666666666667,54.99999999999999,34.84210586547852,35.15228474934895,613.343693033854,588.9333333333333,75.91578928629558,76.00924987792969,0.018000001087784802,34.763950602213534,0.0,586.8533333333332,70.0605714285714,82.04209523809519,37.73333333333333,48341.58,41265.14666666666,48167.804342857096,41120.784647619024
2021-04-28T00:00:00.0,70.5,70.9,38.0,82.2,55.1,71.0,85.0,65.0,74.0,71.0,3.0,0.0,73.0,70.0,85.0,55.0,39.5789489746094,30.2298049926758,581.378784179687,618.0,1000.0,400.0,77.2631607055664,77.2586975097656,0.0180000010877848,30.2298049926758,0.0,true,true,612.5999999999999,70.89999999999996,81.92571428571424,37.99999999999999,50799.6,43816.200000000004,50187.69257142853,43433.33999999997,70.5,70.76666666666665,38.0,82.11333333333333,54.99333333333333,36.56842142740887,37.9776377360026,627.8691446940104,602.4666666666667,76.4631581624349,76.59964345296225,0.018000001087784802,37.98041483561198,0.0,601.9999999999999,70.76723809523804,82.10590476190472,37.99999999999999,49475.04000000001,42635.08666666667,49433.02879999996,42602.35245714281
2021-04-28T00:15:00.0,70.5,70.9,39.0,75.2,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,19.6049652099609,517.629760742187,546.0,1000.0,400.0,74.1052627563477,73.6491470336914,0.0180000010877848,19.6049652099609,0.0,true,true,543.1999999999998,70.87428571428568,75.13999999999996,38.19999999999999,41059.200000000004,38711.4,40816.047999999966,38498.91199999997,70.6,70.93333333333332,38.06666666666667,78.53999999999999,54.98666666666667,21.235087839762386,20.08823293050131,520.5293762207032,553.8666666666667,74.82105153401693,74.61654561360677,0.017520000661412898,21.277121988932286,0.0,554.2399999999999,70.93219047619044,78.54342857142852,38.03999999999999,43505.83333333333,39287.733333333344,43538.75333333329,39313.80057142855
2021-04-28T00:30:00.0,70.5,70.8,39.0,75.2,54.9,69.5,85.0,65.0,73.0,70.0,3.0,0.0,71.5,68.5,85.0,55.0,13.3684206008911,12.0967483520508,472.580474853516,492.0,1000.0,400.0,72.8421020507812,72.7941665649414,0.0180000010877848,0.0,0.0,false,true,481.7999999999999,70.77428571428567,75.07142857142854,38.79999999999999,36998.4,34833.6,36169.414285714265,34099.05085714283,70.5,70.77999999999999,38.4,76.81333333333333,54.98666666666667,17.410526466369667,15.596694946289066,493.5801615397134,521.4,73.51579030354817,73.4526601155599,0.018000001087784802,14.786357116699216,0.0,519.5333333333333,70.77999999999996,76.82533333333328,38.42666666666665,40049.72,36904.76,39917.2813333333,36772.67592380949
2021-04-28T00:45:00.0,70.0,70.0,39.0,57.7,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,69.9485714285714,57.717142857142825,38.99999999999999,23830.100000000002,28910.0,23802.549714285695,28846.790857142838,70.2,70.35333333333332,39.0,61.333333333333336,54.93333333333333,0.0,0.0,400.0,413.53333333333336,70.35789337158205,70.22282663981123,0.018000001087784802,0.0,0.0,415.3066666666665,70.35219047619043,61.32647619047615,38.99999999999999,25417.53333333333,29094.599999999995,25529.391238095217,29219.517866666647
2021-04-28T01:00:00.0,69.0,69.3,39.0,57.3,54.9,71.0,85.0,65.0,71.5,68.5,3.0,0.0,73.0,70.0,85.0,55.0,0.0,12.0,472.0,426.0,1000.0,400.0,70.315788269043,70.1975784301758,0.0180000010877848,12.0166702270508,0.0,true,true,425.19999999999993,69.27428571428567,57.08571428571425,38.99999999999999,24409.8,29521.8,24272.845714285697,29455.42628571426,69.33333333333333,69.50666666666666,39.0,57.45999999999999,55.07333333333333,0.0,0.8,404.8,419.73333333333335,70.31578826904298,70.1811436971029,0.018000001087784802,0.8011113484700534,0.0,419.6266666666667,69.5078095238095,57.43828571428568,38.99999999999999,24117.220000000005,29173.55333333334,24101.905523809502,29166.61306666664
2021-04-28T01:15:00.0,69.5,69.8,38.0,78.1,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,18.5575866699219,511.3955078125,495.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,18.56591796875,0.0,true,true,500.5999999999999,69.7828571428571,78.1428571428571,37.99999999999999,38659.5,34551.0,39118.31428571425,34933.298285714256,69.2,69.38000000000001,38.53333333333333,73.93333333333332,55.006666666666675,15.796491305033355,17.519775899251307,505.14197998046876,477.73333333333335,72.97543792724608,73.04809163411457,0.017520000661412898,17.52811024983724,0.0,477.9999999999999,69.38057142857139,73.95676190476186,38.533333333333324,35460.99333333334,33148.68666666667,35473.48628571425,33167.33478095235
2021-04-28T01:30:00.0,70.5,70.5,38.0,77.5,54.9,72.5,85.0,65.0,73.0,70.0,3.0,0.0,74.5,71.5,85.0,55.0,12.8421049118042,7.95724487304687,555.743469238281,508.0,1000.0,400.0,73.4736862182617,73.1070861816406,0.0129599999636412,31.9822387695312,0.0,true,true,517.9999999999999,70.4828571428571,77.50857142857139,37.99999999999999,39370.0,35814.0,40149.439999999966,36510.119999999966,69.93333333333334,70.14666666666666,38.0,77.96000000000001,54.97999999999999,17.15087680816654,14.390570068359402,493.5434204101559,506.0,73.4736862182617,73.4457692464193,0.017328000937898987,16.392236328125023,0.0,506.58666666666664,70.1466666666666,77.95371428571426,37.99999999999999,39446.693333333336,35495.1,39488.91584761902,35536.51626666663
2021-04-28T01:45:00.0,71.0,71.1,38.0,83.3,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,34.8735961914062,609.241577148437,612.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,34.8819351196289,0.0,true,true,610.8,71.04857142857138,83.32571428571424,37.99999999999999,50979.6,43513.2,50895.34628571425,43396.46742857139,70.53333333333333,70.70666666666666,38.0,81.19333333333334,55.03333333333334,32.905263519287104,34.27814737955728,605.668868001302,570.2,75.62105255126953,75.70682678222654,0.016991999310751772,34.29036712646484,0.0,569.4933333333333,70.7060952380952,81.19904761904758,37.99999999999999,46334.833333333336,40321.38666666667,46279.407771428545,40271.015733333305
2021-04-28T02:00:00.0,71.0,71.3,37.0,86.9,55.0,72.0,85.0,65.0,74.5,71.5,3.0,0.0,74.0,71.0,85.0,55.0,41.0526313781738,42.3734817504883,654.240844726562,628.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,36.3734817504883,0.0,true,true,626.5999999999999,71.29999999999995,87.01142857142852,36.99999999999999,54573.200000000004,44776.4,54521.3611428571,44676.579999999965,71.0,71.24666666666666,37.733333333333334,82.55333333333333,54.99333333333333,37.01052627563477,38.87353515624999,633.2411946614583,622.2666666666667,77.2631607055664,77.18563079833982,0.018000001087784802,38.47464701334636,0.0,622.0533333333333,71.24780952380948,82.551619047619,37.73333333333333,51370.393333333326,44334.81333333334,51351.126666666634,44320.2872380952
2021-04-28T02:15:00.0,71.5,71.6,37.0,82.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.5789470672607,26.4985427856445,558.991271972656,599.0,1000.0,400.0,76.6315765380859,76.4113159179687,0.0180000010877848,26.4902114868164,0.0,true,true,594.3999999999999,71.65142857142854,82.11714285714281,36.99999999999999,49177.899999999994,42888.399999999994,48810.429714285674,42589.609142857116,71.26666666666667,71.44666666666667,37.0,83.45333333333332,54.97333333333334,34.32982444763179,31.63016815185547,592.1776489257811,611.1333333333333,77.01052703857422,76.95571187337237,0.018000001087784802,31.627391052246097,0.0,610.7866666666666,71.44895238095235,83.45561904761901,36.99999999999999,51012.23333333333,43662.74666666667,50985.80860952376,43639.25379047616
2021-04-28T02:30:00.0,71.0,71.3,37.0,80.3,54.6,72.5,85.0,65.0,74.0,71.0,3.0,0.0,74.5,71.5,85.0,55.0,24.5263156890869,34.2236099243164,605.3916015625,565.0,1000.0,400.0,75.3684234619141,75.4099807739258,0.0180000010877848,34.2319412231445,0.0,true,true,570.5999999999999,71.29999999999995,80.42857142857137,36.99999999999999,45369.5,40284.5,45892.54285714282,40683.77999999997,71.26666666666667,71.46666666666665,37.0,79.67333333333333,55.013333333333335,25.536841964721667,26.50748138427734,559.0482096354167,569.5333333333333,75.57894897460939,75.61385803222656,0.018000001087784802,26.50692545572916,0.0,570.3866666666667,71.46438095238092,79.67504761904758,36.99999999999999,45386.66666666666,40703.526666666665,45455.58716190473,40763.13455238091
2021-04-28T02:45:00.0,71.5,71.7,37.0,82.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,606.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,605.3999999999999,71.67428571428567,82.01428571428566,36.99999999999999,49752.6,43450.200000000004,49651.448571428526,43391.61257142854,71.33333333333333,71.51333333333334,37.0,82.16000000000001,55.01333333333333,34.11228027343755,32.17135111490882,593.0314412434896,597.4,76.58947143554684,76.5765309651693,0.018000001087784802,32.17246195475257,0.0,596.9866666666665,71.51161904761899,82.15371428571424,36.99999999999999,49084.293333333335,42723.09999999999,49046.16407619044,42692.47908571426
2021-04-28T03:00:00.0,71.5,71.8,36.0,81.7,55.1,71.0,85.0,65.0,74.5,71.5,3.0,0.0,73.0,70.0,85.0,55.0,34.1052627563477,12.9985656738281,477.991394042969,606.0,1000.0,400.0,76.6315765380859,76.5519866943359,0.0144000016152859,12.9985656738281,0.0,true,true,587.3999999999999,71.74857142857138,81.54571428571424,36.199999999999996,49510.200000000004,43510.799999999996,47899.952571428534,42145.11085714282,71.5,71.69333333333336,36.86666666666667,81.87333333333332,54.98000000000001,34.105262756347706,29.821900431315065,578.931416829427,609.4,76.63157653808591,76.58849487304691,0.01776000112295154,29.821900431315065,0.0,607.6533333333332,71.69333333333329,81.87276190476183,36.86666666666667,49893.4,43689.96000000001,49750.57093333329,43564.62834285711
2021-04-28T03:15:00.0,70.5,70.8,36.0,58.5,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,8.14084625244141,448.845062255859,438.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,8.14084625244141,0.0,true,true,439.9999999999999,70.74857142857138,58.44857142857139,35.99999999999999,25623.0,31010.399999999998,25717.371428571405,31129.3714285714,71.06666666666666,71.30666666666666,36.0,68.28,54.98,8.133333460489917,7.282666015624997,443.69598795572904,462.8,71.45262908935547,71.39764912923178,0.017520000661412898,7.2676656087239575,0.0,464.7999999999999,71.30666666666663,68.28228571428568,35.99999999999999,31842.86,33009.66,31988.144266666633,33152.84556190474
2021-04-28T03:30:00.0,69.5,69.8,36.0,74.9,55.2,71.5,85.0,65.0,73.0,70.0,3.0,0.0,73.5,70.5,85.0,55.0,19.7894744873047,20.2908096313477,521.744812011719,489.0,1000.0,400.0,73.4736862182617,73.4360580444336,0.0179999992251396,26.3074722290039,0.0,true,true,497.7999999999999,69.79999999999995,75.0028571428571,35.99999999999999,36626.100000000006,34132.2,37336.42228571425,34746.43999999997,69.93333333333334,70.14,36.0,60.66,55.013333333333335,10.68771921793619,13.277821350097675,479.6669047037761,451.73333333333335,71.74736633300782,71.82851155598958,0.0175200006614129,13.677821350097673,0.0,452.5733333333332,70.14171428571423,60.66514285714283,35.99999999999999,27496.646666666664,31681.280000000006,27553.869066666644,31740.70719999998
2021-04-28T03:45:00.0,70.5,70.5,37.0,79.6,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,565.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,564.7999999999998,70.49142857142853,79.62571428571422,36.99999999999999,44974.0,39832.5,44972.60342857138,39813.55885714282,69.9,70.11333333333332,36.6,78.39333333333335,54.98,26.561403274536154,27.52627105712891,565.1576131184896,555.0666666666667,75.32631785074872,75.62886505126953,0.018000001087784802,27.52904815673828,0.0,553.9466666666666,70.11276190476185,78.38819047619043,36.599999999999994,43510.81333333334,38920.40666666666,43418.90731428567,38841.75310476187
2021-04-28T04:00:00.0,70.5,70.8,38.0,79.8,55.1,70.5,85.0,65.0,73.5,70.5,3.0,0.0,72.5,69.5,85.0,55.0,26.5263156890869,11.9323272705078,471.593963623047,565.0,1000.0,400.0,75.3684234619141,75.6487045288086,0.0144000016152859,11.9323272705078,0.0,true,true,546.9999999999999,70.79999999999995,79.75714285714281,37.99999999999999,45087.0,40002.0,43627.15714285711,38727.59999999997,70.5,70.71333333333332,37.53333333333333,78.40666666666667,55.053333333333335,26.62456092834475,23.14787902832035,538.8872456868489,563.8,75.36842346191409,75.6753433227539,0.01776000112295154,23.14787902832035,0.0,562.7733333333332,70.71390476190473,78.40723809523804,37.533333333333324,44203.04,39868.26000000001,44121.78662857139,39795.851923809496
2021-04-28T04:15:00.0,70.5,70.5,38.0,59.8,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,428.19999999999993,70.4828571428571,59.825714285714255,37.99999999999999,25654.199999999997,30244.5,25617.37085714284,30180.759428571404,70.5,70.73333333333333,38.0,69.81333333333333,54.96000000000001,5.698245525360114,4.355994669596355,426.12263793945306,462.4,71.78947194417317,71.75882670084636,0.017520000661412898,3.9504404703776053,0.0,463.2399999999999,70.73276190476187,69.81447619047614,37.99999999999999,32461.726666666666,32709.780000000006,32525.049638095206,32769.10358095235
2021-04-28T04:30:00.0,69.5,69.7,39.0,57.4,54.9,69.0,85.0,65.0,72.5,69.5,3.0,0.0,71.0,68.0,85.0,55.0,4.52631568908691,4.43351745605469,426.601104736328,432.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,69.61428571428567,57.40857142857139,38.99999999999999,24796.8,30110.4,24766.05771428569,30031.60285714283,69.76666666666667,69.98,38.86666666666667,57.89333333333334,55.106666666666676,0.3017543792724606,2.309418741861981,413.856512451172,423.26666666666665,70.9473648071289,70.98550415039061,0.018000001087784802,2.011629231770834,0.0,423.3199999999999,69.97771428571424,57.892190476190436,38.86666666666666,24503.226666666666,29619.08666666667,24506.109676190456,29622.04537142854
2021-04-28T04:45:00.0,69.0,69.2,39.0,57.2,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,429.9999999999999,69.19999999999996,57.23428571428568,38.99999999999999,24882.0,30102.0,24610.742857142835,29755.999999999975,69.16666666666667,69.36666666666666,39.0,57.213333333333345,55.013333333333335,0.0,0.0,400.0,428.06666666666666,70.90525970458984,70.93205261230467,0.018000001087784802,0.0,0.0,427.7333333333333,69.36952380952377,57.21390476190472,38.99999999999999,24491.193333333336,29693.126666666663,24472.33900952379,29671.37626666664
2021-04-28T05:00:00.0,69.0,69.0,39.0,57.1,55.1,70.5,85.0,65.0,71.0,68.0,3.0,0.0,72.5,69.5,85.0,55.0,0.0,6.0,436.0,429.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,6.00833129882812,0.0,true,true,428.9999999999999,68.99999999999997,57.099999999999966,38.99999999999999,24495.9,29601.0,24495.89999999998,29600.999999999978,69.0,69.10666666666667,39.0,57.120000000000005,54.966666666666676,0.0,0.4,402.4,418.26666666666665,70.31578826904298,70.30902099609372,0.018000001087784802,0.40055541992187466,0.0,418.91999999999996,69.10666666666663,57.11999999999997,38.99999999999999,23891.180000000004,28904.786666666667,23928.545180952362,28949.960419047606
2021-04-28T05:15:00.0,69.0,69.0,40.0,76.9,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.5789470672607,15.9236831665039,495.542083740234,508.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,15.9236831665039,0.0,true,true,502.19999999999993,69.00857142857139,76.9171428571428,39.99999999999999,39065.200000000004,35052.0,38627.78914285711,34656.10457142854,68.86666666666666,68.96666666666667,39.666666666666664,62.900000000000006,55.019999999999996,11.999999809265129,11.860275268554684,473.5749735514324,448.6,71.41052500406902,71.51764526367184,0.017520000661412898,12.265274556477864,0.0,448.6933333333332,68.96666666666665,62.897714285714265,39.66666666666666,28447.20666666667,30937.48666666667,28436.620647619024,30944.04780952379
2021-04-28T05:30:00.0,70.0,70.0,40.0,74.4,54.7,71.5,85.0,65.0,72.5,69.5,3.0,0.0,73.5,70.5,85.0,55.0,11.8947372436523,18.7396621704102,512.437927246094,492.0,1000.0,400.0,72.2105255126953,71.7261810302734,0.0165599994361401,18.7396621704102,0.0,true,true,495.7999999999999,70.00857142857139,74.42571428571424,39.99999999999999,36604.8,34440.0,36900.26914285711,34710.24971428569,69.33333333333333,69.52000000000001,40.0,77.00666666666667,55.00666666666666,16.547367922464996,15.39192047119141,492.3515014648435,509.73333333333335,73.34736989339191,73.21147054036457,0.017568000902732247,15.39192047119141,0.0,508.84,69.51999999999998,77.00723809523807,39.99999999999999,39255.506666666675,35436.51333333333,39187.980304761884,35374.166323809506
2021-04-28T05:45:00.0,70.5,70.5,40.0,77.7,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.0,26.1383514404297,556.830078125,520.0,1000.0,400.0,74.1052627563477,74.5205841064453,0.0180000010877848,26.1466827392578,0.0,true,true,522.7999999999998,70.45714285714283,77.61428571428567,39.99999999999999,40404.0,36660.0,40576.748571428536,36834.99428571426,70.03333333333333,70.19333333333333,40.0,77.58666666666666,55.026666666666664,21.27719319661458,23.13378550211589,538.8060180664063,498.93333333333334,73.49473673502604,73.56040395100909,0.016991999310751772,22.73767344156901,0.0,499.99999999999994,70.19161904761901,77.58895238095234,39.99999999999999,38707.32,35023.97333333334,38789.67234285712,35097.74910476188
2021-04-28T06:00:00.0,70.5,70.6,40.0,79.9,55.1,73.5,85.0,65.0,73.5,70.5,3.0,0.0,75.5,72.5,85.0,55.0,25.1578941345215,21.6883239746094,530.129943847656,524.0,1000.0,400.0,74.7368392944336,74.7146911621094,0.0180000010877848,45.7216567993164,0.0,true,true,554.7999999999998,70.59999999999995,80.9628571428571,39.99999999999999,41867.600000000006,36994.399999999994,44918.19314285711,39168.87999999996,70.4,70.52666666666667,40.0,78.14666666666668,54.91333333333333,24.736841583251955,22.705550130208323,536.2332967122394,536.4,74.69473419189453,74.65507965087892,0.018000001087784802,24.309994506835938,0.0,538.5333333333333,70.5283809523809,78.18380952380947,39.99999999999999,41919.90666666666,37830.166666666664,42111.20384761901,37981.770247619024
2021-04-28T06:15:00.0,71.5,71.6,40.0,94.5,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,59.5046157836914,757.027709960938,751.0,1000.0,400.0,82.9473648071289,83.4651412963867,0.0180000010877848,59.5212860107422,0.0,true,true,750.9999999999998,71.54857142857139,94.36285714285708,39.99999999999999,70969.5,53771.6,70866.50571428565,53732.9771428571,70.8,71.00666666666666,40.0,91.41333333333334,55.053333333333335,55.36140416463218,56.98531951904296,741.9219197591145,707.5333333333333,81.55789438883464,81.67294209798177,0.018000001087784802,57.00976460774741,0.0,705.5066666666664,71.00495238095233,91.36361904761898,39.99999999999999,64798.72666666667,50251.63333333333,64584.46510476185,50107.11287619045
2021-04-28T06:30:00.0,72.0,72.4,40.0,90.2,55.0,75.0,85.0,65.0,75.5,72.5,3.0,0.0,77.0,74.0,85.0,55.0,61.8947372436523,82.154541015625,892.92724609375,767.0,1000.0,400.0,83.5789489746094,83.547119140625,0.0180000010877848,82.187873840332,0.0,true,true,788.3999999999999,72.3828571428571,90.37142857142851,40.39999999999999,69183.40000000001,55530.8,71248.83428571423,57066.64457142853,71.76666666666667,72.01333333333334,40.0,92.60666666666667,55.033333333333324,61.894737243652315,63.29125366210939,779.7475260416667,762.3333333333334,83.57894897460939,83.50215148925784,0.018000001087784802,63.297364807128915,0.0,763.9866666666665,72.01447619047615,92.62952380952375,40.039999999999985,70589.63333333333,54897.96,70758.7488380952,55018.75272380948
2021-04-28T06:45:00.0,73.0,73.3,41.0,84.0,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,89.3684234619141,91.1792221069336,947.075317382812,912.0,1000.0,400.0,88.6315765380859,88.8440780639648,0.0180000010877848,91.1792221069336,0.0,true,true,916.9999999999998,73.29142857142853,83.97428571428567,40.999999999999986,76608.0,66849.59999999999,77004.41999999994,67208.23999999995,72.63333333333334,72.81333333333333,41.0,88.12000000000002,53.56666666666667,86.60350850423177,86.76434987386068,920.5860921223959,902.8666666666667,88.42105051676431,88.62194163004557,0.018000001087784802,87.16768341064454,0.0,900.8533333333331,72.81390476190472,88.10399999999997,40.959999999999994,79552.24,65746.28666666667,79362.1049523809,65600.78792380948
2021-04-28T07:00:00.0,73.5,73.9,42.0,84.7,55.4,73.0,85.0,65.0,77.0,74.0,3.0,0.0,75.0,72.0,85.0,55.0,95.7894744873047,72.8699645996094,837.219787597656,978.0,1000.0,400.0,91.7894744873047,91.9072570800781,0.0144000016152859,72.8699645996094,0.0,true,true,955.3999999999999,73.88285714285709,84.51999999999995,41.599999999999994,82836.6,72274.20000000001,80750.40799999994,70587.68171428566,73.23333333333333,73.5,41.06666666666667,86.11333333333333,55.17999999999999,94.21052602132163,93.94558919270834,963.6868733723958,953.6,91.11578979492188,91.26748148600261,0.01776000112295154,93.9489232381185,0.0,951.7466666666664,73.49999999999996,86.119619047619,41.08,82085.25333333334,70094.25333333334,81934.5013714285,69957.19961904756
2021-04-28T07:15:00.0,73.5,73.5,42.0,89.9,56.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.6315803527832,56.5459747314453,739.275817871094,741.0,1000.0,400.0,81.684211730957,81.4211349487305,0.0180000010877848,56.5459747314453,0.0,true,true,743.7999999999998,73.47428571428567,89.70285714285708,41.99999999999999,66615.90000000001,54463.5,66720.98514285708,54650.17371428567,73.5,73.69333333333334,42.0,88.90666666666668,55.34,63.28420995076499,61.260150655110685,767.5409057617187,812.7333333333333,84.71578877766927,84.50672454833985,0.017520000661412898,61.25181884765626,0.0,814.1199999999997,73.69276190476187,88.9066666666666,41.986666666666665,72287.14666666667,59898.66666666666,72418.3105523809,60000.30072380949
2021-04-28T07:30:00.0,73.0,73.1,42.0,84.6,55.1,75.0,85.0,65.0,75.0,72.0,3.0,0.0,77.0,74.0,85.0,55.0,44.2105255126953,65.5211944580078,793.127136230469,681.0,1000.0,400.0,79.1578979492187,79.1824417114258,0.0144000016152859,65.5378646850586,0.0,true,true,703.9999999999998,73.0828571428571,85.50857142857137,41.99999999999999,57612.6,49781.1,60198.034285714224,51450.33142857138,73.0,73.25333333333333,42.0,86.87999999999998,55.38,50.67368316650389,49.714429728190105,698.2799031575521,722.4,80.75789591471354,80.5894292195638,0.01776000112295154,50.101097106933594,0.0,724.0399999999998,73.2533333333333,86.91485714285709,41.99999999999999,62814.40666666666,52919.72666666666,62978.10060952376,53039.66986666663
2021-04-28T07:45:00.0,73.5,73.5,43.0,93.0,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,75.8292846679688,854.975708007813,852.0,1000.0,400.0,86.1052627563477,86.1158065795898,0.0180000010877848,75.8376235961914,0.0,true,true,848.9999999999998,73.53428571428567,92.96571428571423,42.99999999999999,79236.0,62622.0,78927.89142857135,62430.60857142852,72.96666666666667,73.17999999999999,42.2,90.82000000000001,55.11333333333333,74.2736831665039,75.27383880615233,854.0430338541668,820.8,85.09473775227865,85.33172302246093,0.017520000661412898,74.88883717854817,0.0,819.2933333333332,73.18171428571424,90.78628571428567,42.199999999999996,74535.95333333335,60072.146666666675,74375.64803809517,59963.52655238091
2021-04-28T08:00:00.0,74.0,74.0,43.0,90.7,55.9,73.5,85.0,65.0,77.0,74.0,3.0,0.0,75.5,72.5,85.0,55.0,79.1578979492187,77.1125106811523,862.675048828125,858.0,1000.0,400.0,86.1052627563477,86.5695648193359,0.0144000016152859,59.0875091552734,0.0,true,true,852.5999999999999,73.99999999999996,90.25428571428567,42.99999999999999,77820.6,63492.0,76950.80399999996,63092.39999999996,73.53333333333333,73.82666666666665,43.0,90.65333333333335,54.95333333333334,77.78947550455729,79.44367218017577,876.6620279947916,853.0,86.10526275634767,86.24621073404947,0.01776000112295154,78.24756011962889,0.0,852.3599999999999,73.82609523809519,90.62704761904757,42.99999999999999,77341.34666666668,62974.56666666666,77259.69112380945,62926.68742857138
2021-04-28T08:15:00.0,73.5,73.6,43.0,85.6,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,49.2631568908691,47.6294479370117,685.776672363281,719.0,1000.0,400.0,80.4210510253906,80.4579315185547,0.0180000010877848,47.6294479370117,0.0,true,true,722.3999999999999,73.59999999999995,85.72857142857137,42.99999999999999,61546.399999999994,52918.399999999994,61930.31999999995,53168.639999999956,73.66666666666667,73.82666666666665,43.0,88.45333333333332,55.0,54.7438580830892,52.61433054606121,715.6859822591146,752.4666666666667,81.93684285481771,81.78353983561198,0.017520000661412898,52.60599670410158,0.0,753.0133333333331,73.82609523809519,88.48247619047613,42.99999999999999,66531.00000000001,55557.00666666668,66598.51272380947,55597.064647618994
2021-04-28T08:30:00.0,73.0,73.1,43.0,84.1,55.0,73.0,85.0,65.0,75.5,72.5,3.0,0.0,75.0,72.0,85.0,55.0,44.7368431091309,37.5795669555664,625.477355957031,678.0,1000.0,400.0,79.1578979492187,78.9616241455078,0.0180000010877848,37.5795669555664,0.0,true,true,671.0,73.04857142857139,83.54285714285709,42.99999999999999,57019.799999999996,49561.799999999996,56057.2571428571,49015.5914285714,73.16666666666667,73.29333333333332,43.0,82.89999999999999,54.97333333333333,45.64912338256838,44.65231068929036,667.9138468424479,690.0666666666667,79.45263366699217,79.33492584228516,0.018000001087784802,45.05231068929036,0.0,689.5999999999999,73.29104761904757,82.88114285714282,42.99999999999999,57211.57333333334,50579.82,57160.63310476185,50544.20152380948
2021-04-28T08:45:00.0,72.0,72.3,43.0,80.2,55.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,637.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,639.5999999999999,72.27428571428567,80.13142857142853,42.99999999999999,51087.4,46055.1,51252.06171428568,46226.63314285711,72.3,72.57333333333332,43.0,79.01333333333334,55.03333333333333,38.933333587646466,41.32515411376953,650.3442423502603,643.3333333333334,77.91578979492185,77.80848948160808,0.018000001087784802,41.72182159423828,0.0,644.3466666666666,72.57447619047615,79.03219047619044,42.99999999999999,50835.36,46690.32666666666,50930.752952380906,46764.82491428567
2021-04-28T09:00:00.0,72.0,72.0,44.0,80.9,55.7,74.5,85.0,65.0,75.0,72.0,3.0,0.0,76.5,73.5,85.0,55.0,44.5263175964355,44.0712814331055,664.427673339844,647.0,1000.0,400.0,77.8947372436523,77.8119812011719,0.0144000016152859,62.0962829589844,0.0,true,true,662.7999999999998,72.06857142857139,81.77428571428567,43.999999999999986,52342.3,46584.0,54199.99657142853,47767.049142857104,72.0,72.09333333333333,43.266666666666666,80.12000000000002,54.94666666666667,42.59649225870769,44.07128143310548,664.4276733398439,646.7333333333333,77.89473724365232,77.77616373697919,0.01776000112295154,45.272948201497414,0.0,647.8666666666666,72.09676190476188,80.13999999999994,43.26666666666666,51819.200000000004,46625.073333333334,51923.40712380947,46708.90262857139
2021-04-28T09:15:00.0,73.0,73.1,44.0,86.8,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,67.4711074829102,804.826599121094,801.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,67.4794387817383,0.0,true,true,802.3999999999999,73.13428571428568,86.97142857142852,43.999999999999986,69526.8,58553.1,69785.87428571424,58682.95085714282,72.36666666666666,72.55999999999999,44.0,89.75333333333334,55.073333333333345,66.70877304077148,68.27674560546875,809.6604695638022,775.4666666666667,84.12631327311199,84.42542775472005,0.017520000661412898,68.2939692179362,0.0,774.2133333333333,72.55828571428566,89.73104761904757,43.99999999999999,69584.50666666667,56278.079999999994,69451.54940952377,56186.25112380948
2021-04-28T09:30:00.0,73.5,73.6,45.0,86.7,54.7,72.5,85.0,65.0,76.5,73.5,3.0,0.0,74.5,71.5,85.0,55.0,67.8947372436523,42.8376922607422,656.826171875,808.0,1000.0,400.0,84.8421020507813,85.1166229248047,0.0144000016152859,42.8043594360351,0.0,true,true,788.9999999999998,73.60857142857138,86.05714285714282,44.99999999999999,70053.6,59468.799999999996,67899.08571428567,58077.1628571428,73.16666666666667,73.40666666666667,44.2,89.54,54.96,67.81052703857422,66.98272145589193,801.8863321940104,803.6666666666666,84.84210205078128,85.1597391764323,0.01776000112295154,66.98383178710938,0.0,801.9333333333333,73.4060952380952,89.51542857142849,44.199999999999996,71959.49333333335,58994.72666666667,71789.38213333327,58866.72159999995
2021-04-28T09:45:00.0,72.5,72.7,46.0,76.4,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.8947372436523,31.6462707519531,589.877624511719,618.0,1000.0,400.0,77.2631607055664,77.2801895141602,0.0180000010877848,31.6462707519531,0.0,true,true,617.3999999999999,72.65714285714282,76.33142857142853,45.599999999999994,47215.200000000004,44928.6,47127.02399999997,44858.51999999997,73.03333333333333,73.16666666666667,45.06666666666667,81.03333333333333,54.973333333333336,35.51579004923503,34.958412170410156,607.337117513021,639.4,77.89473876953124,77.86317494710288,0.017520000661412898,34.94952341715495,0.0,641.1599999999997,73.16495238095234,81.05047619047613,45.07999999999999,51879.21333333334,46794.28,52037.30971428568,46922.26038095236
2021-04-28T10:00:00.0,72.0,72.0,46.0,76.0,54.7,74.0,85.0,65.0,74.5,71.5,3.0,0.0,76.0,73.0,85.0,55.0,32.5263175964355,47.1130676269531,682.678405761719,612.0,1000.0,400.0,76.0,76.0692901611328,0.0144000016152859,47.1130676269531,0.0,true,true,620.1999999999999,72.00857142857137,76.86571428571423,46.39999999999999,46512.0,44064.0,47672.115999999965,44659.71599999996,72.03333333333333,72.19333333333334,46.0,77.65333333333334,54.940000000000005,32.01403528849283,33.43523406982422,600.608056640625,614.8,76.63157704671221,76.46117146809895,0.01776000112295154,33.43467864990235,0.0,615.1066666666666,72.195619047619,77.68819047619041,46.026666666666664,47739.64,44384.520000000004,47785.37752380948,44407.938171428534
2021-04-28T10:15:00.0,72.5,72.7,47.0,92.6,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,54.5795288085937,727.477172851562,707.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,54.5878677368164,0.0,true,true,709.3999999999999,72.69999999999996,92.57428571428566,46.99999999999999,65468.2,51398.9,65672.19828571424,51573.37999999996,72.13333333333334,72.30666666666667,47.0,89.35999999999999,55.066666666666656,54.954386901855464,54.83848724365234,724.2342569986979,705.0,81.09473826090493,81.2078420003255,0.017520000661412898,54.44682057698568,0.0,704.6133333333332,72.3060952380952,89.3285714285714,46.96,63044.153333333335,50980.746666666666,62976.66140952377,50952.74495238091
2021-04-28T10:30:00.0,73.0,73.1,48.0,92.4,54.7,72.5,85.0,65.0,76.0,73.0,3.0,0.0,74.5,71.5,85.0,55.0,55.684211730957,52.7045135498047,716.22705078125,738.0,1000.0,400.0,81.684211730957,81.6718521118164,0.0144000016152859,34.6795196533203,0.0,true,true,716.1999999999999,73.04857142857139,91.46571428571423,47.99999999999999,68191.2,53947.799999999996,65507.74457142852,52317.386857142825,72.73333333333333,72.90666666666668,47.46666666666667,90.28000000000003,55.03333333333334,55.684211730957024,54.896743265787755,729.3804443359373,723.3333333333334,81.68421173095702,81.70890858968097,0.01776000112295154,53.69896596272786,0.0,721.6266666666666,72.90495238095235,90.25028571428567,47.46666666666666,65305.4,52737.07333333334,65126.9962666666,52611.07855238091
2021-04-28T10:45:00.0,72.0,72.2,49.0,79.1,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,30.5963516235352,583.578125,593.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,30.5880126953125,0.0,true,true,589.9999999999999,72.19999999999996,79.10857142857138,48.999999999999986,46906.299999999996,42814.6,46674.057142857106,42597.99999999997,72.5,72.69333333333333,48.8,78.66,54.85999999999999,29.97894744873049,29.703491719563786,578.2209391276042,606.0666666666667,76.42105255126953,76.34470113118489,0.017520000661412898,29.68571116129557,0.0,607.6933333333333,72.695619047619,78.68685714285708,48.79999999999999,47762.83333333334,44062.89333333333,47904.28639999997,44183.32819047617
2021-04-28T11:00:00.0,71.5,71.8,50.0,78.6,55.1,73.5,85.0,65.0,74.5,71.5,3.0,0.0,75.5,72.5,85.0,55.0,29.1578941345215,32.6130752563477,667.678466796875,593.0,1000.0,400.0,76.0,75.9834060668945,0.0144000016152859,44.6297454833984,0.0,true,true,602.9999999999999,71.79142857142853,79.09714285714281,49.99999999999999,46609.799999999996,42577.4,47695.57714285711,43290.231428571395,71.7,71.94666666666666,49.2,77.57999999999998,54.973333333333336,29.12982406616212,31.186950174967446,591.9216959635417,593.6,76.0,75.96928558349609,0.01776000112295154,31.584726969401043,0.0,594.3066666666666,71.9460952380952,77.59828571428565,49.199999999999996,46052.86000000001,42707.513333333336,46118.82297142854,42757.90857142854
2021-04-28T11:15:00.0,72.0,72.4,51.0,84.9,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,48.82958984375,692.9775390625,666.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,48.82958984375,0.0,true,true,664.9999999999999,72.36571428571425,84.90857142857138,50.999999999999986,56543.4,48218.4,56464.19999999995,48123.19999999997,71.83333333333333,72.11999999999999,50.4,84.50666666666667,54.980000000000004,46.238596852620454,46.92242482503255,681.5612141927082,655.9333333333333,78.98947652180988,78.94210255940756,0.017520000661412898,46.92909342447917,0.0,655.2133333333333,72.1188571428571,84.49123809523803,50.39999999999999,55455.08666666666,47308.14,55378.86712380949,47255.647047619015
