time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-28T11:30:00.0,72.5,72.6,52.0,82.7,55.2,74.0,85.0,65.0,75.5,72.5,3.0,0.0,76.0,73.0,85.0,55.0,46.6315803527832,51.3628768920898,708.17724609375,662.0,1000.0,400.0,79.7894744873047,79.8252258300781,0.0180000010877848,51.3628768920898,0.0,true,true,667.9999999999999,72.5828571428571,82.51142857142854,52.19999999999999,54747.4,48061.2,55117.63428571425,48485.34857142853,72.26666666666667,72.48,51.86666666666667,84.10666666666667,54.986666666666665,46.6315803527832,46.92011464436849,679.1206787109373,664.1333333333333,79.57894897460936,79.56618754069012,0.018000001087784802,46.5201146443685,0.0,664.7599999999999,72.47999999999996,84.09123809523804,51.87999999999999,55862.74666666667,48136.173333333325,55903.031923809474,48181.761257142825
2021-04-28T11:45:00.0,72.5,72.9,54.0,86.7,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,60.0878143310547,760.52685546875,770.0,1000.0,400.0,83.5789489746094,83.5934524536133,0.0180000010877848,60.0961532592773,0.0,true,true,769.9999999999999,72.86571428571423,86.57142857142853,53.999999999999986,66759.0,56133.00000000001,66659.99999999996,56106.599999999955,72.36666666666666,72.60666666666667,53.4,88.94,55.233333333333334,57.56491190592448,57.456735738118475,744.7404134114583,734.5333333333333,82.8631591796875,82.94905853271484,0.018000001087784802,57.06284840901692,0.0,734.0,72.60666666666663,88.94399999999995,53.386666666666656,65344.42,53336.2,65302.03039999995,53297.32495238092
2021-04-28T12:00:00.0,73.0,73.1,56.0,88.0,55.3,73.5,85.0,65.0,76.0,73.0,3.0,0.0,75.5,72.5,85.0,55.0,59.1578941345215,48.5711441040039,691.376892089844,732.0,1000.0,400.0,82.315788269043,82.4013442993164,0.0180000010877848,48.5628128051758,0.0,true,true,726.9999999999998,73.10857142857138,87.70857142857139,55.999999999999986,64416.0,53509.2,63764.13142857138,53149.93142857138,72.96666666666667,73.02666666666667,55.06666666666667,90.4,55.01999999999999,59.15789413452149,54.15225474039712,724.910205078125,740.4666666666667,82.3999989827474,82.47346293131513,0.018000001087784802,54.151699320475245,0.0,740.0533333333334,73.02780952380948,90.39771428571424,55.06666666666665,66929.98000000001,54073.25333333333,66896.4388571428,54044.01081904756
2021-04-28T12:15:00.0,73.0,73.0,56.0,83.2,54.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,41.2295379638672,647.377197265625,678.0,1000.0,400.0,80.4210510253906,80.1813583374023,0.0180000010877848,41.2211990356445,0.0,true,true,681.7999999999998,72.99999999999996,83.1828571428571,55.999999999999986,56409.6,49494.0,56714.07199999996,49771.39999999996,72.96666666666667,73.06,56.0,87.30666666666667,55.006666666666675,46.89824701944984,44.99396209716797,669.960420735677,702.2,81.1368438720703,81.00008188883461,0.018000001087784802,44.98618214925129,0.0,702.5333333333333,73.05999999999995,87.31980952380948,55.99999999999999,61324.09333333334,51303.25333333333,61361.47779047615,51327.636533333294
2021-04-28T12:30:00.0,72.5,72.9,58.0,84.5,55.1,73.0,85.0,65.0,75.5,72.0,3.0,0.0,75.0,72.0,85.0,55.0,43.684211730957,39.3795623779297,636.27734375,681.0,1000.0,400.0,79.4736862182617,79.2604751586914,0.0180000010877848,39.3795623779297,0.0,true,true,678.1999999999998,72.84857142857138,84.69714285714281,57.79999999999999,57544.5,49644.9,57441.60228571424,49405.901142857096,72.6,72.89333333333333,56.86666666666667,84.99333333333334,55.05333333333333,43.68421173095702,43.69011433919272,664.5406697591145,680.5333333333333,79.85263214111328,79.69220377604167,0.018000001087784802,44.4884465535482,0.0,679.9066666666665,72.89161904761902,85.00247619047613,56.86666666666665,57840.56000000001,49606.180000000015,57793.81127619044,49559.446438095205
2021-04-28T12:45:00.0,72.0,72.4,59.0,82.7,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,39.1463241577149,634.8779296875,618.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,623.1999999999999,72.34857142857139,82.53714285714281,58.999999999999986,51108.6,44743.200000000004,51437.14742857139,45087.629714285686,72.4,72.64666666666668,58.4,81.06000000000002,55.02,37.24912439982093,36.73406575520834,620.4010498046875,646.8666666666667,78.69473775227861,78.60023752848306,0.017520000661412898,36.732398986816406,0.0,647.4799999999999,72.64609523809519,81.04399999999995,58.39999999999999,52441.133333333324,46994.64,52482.59939047614,47038.95436190473
2021-04-28T13:00:00.0,72.0,72.0,58.0,82.5,55.2,71.5,85.0,65.0,75.0,72.0,3.0,0.0,73.5,70.5,85.0,55.0,42.5263175964355,21.154655456543,526.927917480469,628.0,1000.0,400.0,77.8947372436523,78.0098190307617,0.0180000010877848,21.154655456543,0.0,true,true,608.9999999999999,71.96571428571424,82.11428571428567,57.99999999999999,51810.0,45216.0,50007.59999999996,43827.119999999966,72.0,72.08,58.6,80.44666666666667,54.85333333333334,37.99298324584958,37.94687957763677,627.6812622070313,618.2,77.89473724365232,77.98666941324868,0.018000001087784802,37.94687957763677,0.0,616.8133333333333,72.08057142857139,80.44495238095234,58.6,49732.77333333332,44559.72,49617.62601904758,44460.310323809485
2021-04-28T13:15:00.0,71.5,71.7,59.0,73.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.78947353363037,9.36326599121094,456.179595947266,486.0,1000.0,400.0,72.8421020507812,72.8988571166992,0.0180000010877848,9.34659576416016,0.0,true,true,489.39999999999986,71.67428571428567,73.12571428571425,59.39999999999999,35818.200000000004,34846.200000000004,35787.724571428545,35077.3954285714,71.66666666666667,71.86,58.6,76.12666666666668,55.12666666666666,16.463157908121758,14.925371297200522,487.13555908203114,519.8666666666667,74.14736785888674,74.08592529296875,0.018000001087784802,14.50870361328125,0.0,520.7066666666666,71.86057142857138,76.11409523809522,58.639999999999986,39625.28666666666,37358.96666666666,39681.41382857139,37420.22830476188
2021-04-28T13:30:00.0,70.5,70.7,61.0,57.4,54.8,72.5,85.0,65.0,73.5,70.5,3.0,0.0,74.5,71.5,85.0,55.0,9.57894706726074,13.5473709106445,481.284210205078,460.0,1000.0,400.0,72.2105255126953,72.2286376953125,0.0144000016152859,25.5640411376953,0.0,true,true,472.19999999999993,70.70857142857137,57.279999999999966,60.999999999999986,26404.0,32522.0,27047.61599999998,33388.5874285714,71.0,71.19333333333333,60.46666666666667,59.980000000000004,55.08666666666667,8.371929709116616,9.205353800455722,455.2321126302083,464.26666666666665,72.37894592285154,72.363791402181,0.01776000112295154,10.397575887044264,0.0,465.8933333333334,71.19447619047614,59.98228571428569,60.42666666666665,27865.82,33054.16,27965.809066666647,33170.21961904759
2021-04-28T13:45:00.0,70.5,70.9,62.0,81.3,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,39.7894744873047,40.8054580688477,644.832763671875,606.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,40.8054580688477,0.0,true,true,610.1999999999998,70.86571428571423,81.23142857142852,61.999999999999986,49267.799999999996,42965.4,49567.41771428567,43242.25885714281,70.5,70.62666666666668,61.666666666666664,76.52666666666667,54.99333333333334,33.22105344136558,33.71557108561199,602.2934122721355,563.6,76.4631581624349,76.66772766113282,0.017520000661412898,33.72890319824219,0.0,563.3066666666666,70.62552380952374,76.54552380952376,61.66666666666666,43323.913333333345,39808.280000000006,43302.57215238091,39787.13253333329
2021-04-28T14:00:00.0,71.5,71.5,63.0,84.7,55.2,70.5,85.0,65.0,74.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,37.8947372436523,9.39705657958984,456.38232421875,631.0,1000.0,400.0,78.5263137817383,78.4335327148437,0.0153381321579218,9.39705657958984,0.0,true,true,602.5999999999999,71.55142857142852,84.20285714285708,62.99999999999999,53445.700000000004,45116.5,50740.64171428567,43116.89085714282,71.2,71.37333333333336,62.666666666666664,81.79333333333334,54.973333333333336,38.87719319661461,34.56373596191404,607.3857421875,631.7333333333333,78.5263137817383,78.48658243815107,0.017822543159127267,34.56595815022784,0.0,628.5199999999999,71.37619047619043,81.78819047619042,62.66666666666666,51672.51333333332,45089.44666666666,51401.62007619044,44861.69767619044
2021-04-28T14:15:00.0,70.5,70.6,64.0,57.8,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,70.59999999999995,57.79999999999997,63.999999999999986,24044.8,29369.6,23940.759999999984,29242.519999999975,70.93333333333334,71.11999999999999,63.733333333333334,62.319999999999986,55.039999999999985,2.5894737243652344,2.9631973266601555,420.165840657552,441.8666666666667,71.45262908935547,71.3750910441081,0.017520000661412898,3.3609751383463533,0.0,444.14666666666653,71.11771428571426,62.32628571428567,63.73333333333333,27860.993333333336,31437.05333333334,27994.284723809502,31598.729523809503
2021-04-28T14:30:00.0,70.0,70.0,65.0,57.4,55.0,69.5,85.0,65.0,72.5,69.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,417.19999999999993,69.9485714285714,57.374285714285676,64.99999999999999,23878.399999999998,29120.0,23936.55199999998,29182.543999999983,70.06666666666666,70.18,64.46666666666667,57.47999999999999,55.09333333333334,0.0,0.6197128295898432,403.7182718912762,416.6666666666667,70.9473648071289,70.88929748535159,0.018000001087784802,0.6191574096679682,0.0,416.9466666666666,70.17828571428568,57.4788571428571,64.46666666666665,23949.766666666666,29241.22666666667,23965.451885714265,29260.2460190476
2021-04-28T14:45:00.0,69.5,69.6,64.0,57.1,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,69.57428571428566,57.099999999999966,63.999999999999986,23411.0,28535.999999999996,23410.99999999998,28525.457142857118,69.5,69.69333333333334,64.26666666666667,57.18,54.93999999999999,0.0,0.0,400.0,413.6,70.9473648071289,70.88929748535159,0.018000001087784802,0.0,0.0,413.56,69.69447619047614,57.18171428571424,64.26666666666667,23649.780000000006,28825.386666666665,23648.181714285696,28823.040038095216
2021-04-28T15:00:00.0,69.0,69.3,63.0,57.1,55.3,71.5,85.0,65.0,71.5,68.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,508.0,413.0,1000.0,400.0,70.9473648071289,70.9183731079102,0.0144000016152859,18.0250015258789,0.0,true,true,426.39999999999986,69.27428571428567,56.82571428571425,62.99999999999999,23582.3,28620.899999999998,24230.484571428547,29538.5554285714,69.2,69.40666666666665,63.46666666666667,57.06666666666668,55.00666666666666,0.0,0.0,407.2,410.2,70.9473648071289,70.89123586018883,0.01776000112295154,1.2016667683919267,0.0,411.26666666666665,69.40666666666661,57.044380952380926,63.466666666666654,23408.673333333336,28470.533333333336,23460.10483809522,28544.42110476189
2021-04-28T15:15:00.0,69.5,69.9,64.0,80.2,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,31.4320220947266,588.592102050781,549.0,1000.0,400.0,76.0,76.2523498535156,0.0180000010877848,31.4486923217773,0.0,true,true,556.9999999999999,69.87428571428568,80.13999999999996,63.999999999999986,44029.8,38375.100000000006,44637.97999999997,38919.97714285711,69.23333333333333,69.44000000000001,63.53333333333333,74.77333333333334,55.05333333333333,25.403508885701495,26.862414550781246,561.1911376953125,526.3333333333334,75.28421020507812,75.48706715901692,0.017520000661412898,26.48352813720703,0.0,525.8,69.43999999999997,74.79104761904757,63.533333333333324,39581.46666666667,36554.26,39540.46148571426,36517.49047619045
2021-04-28T15:30:00.0,70.5,70.5,63.0,78.0,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.3684215545654,39.1985702514649,635.19140625,571.0,1000.0,400.0,76.6315765380859,76.6057205200195,0.0180000010877848,39.1985702514649,0.0,true,true,579.9999999999999,70.4828571428571,78.4971428571428,62.99999999999999,44538.0,40255.5,45528.342857142816,40880.05714285711,70.0,70.20666666666666,63.6,78.39999999999999,54.98,28.94035123189291,30.399176534016924,582.4017171223958,572.7333333333333,76.63157653808591,76.582834370931,0.018000001087784802,30.404179382324223,0.0,573.0133333333332,70.20723809523805,78.42171428571423,63.6,44899.64666666666,40209.84666666666,44934.25359999996,40230.14430476187
2021-04-28T15:45:00.0,71.0,71.3,64.0,86.7,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,48.1052627563477,46.3483734130859,678.090209960937,681.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,46.3567047119141,0.0,true,true,678.8,71.24857142857138,87.0171428571428,63.999999999999986,59042.700000000004,48555.299999999996,59067.236571428526,48363.53028571425,70.63333333333334,70.82,63.266666666666666,86.18000000000002,55.07333333333333,44.80701700846354,44.91067759195963,669.4673828125,645.8666666666667,80.04210764567055,80.0890131632487,0.018000001087784802,44.911788431803394,0.0,644.9466666666665,70.81828571428568,86.17028571428567,63.26666666666665,55710.64666666666,45746.466666666674,55627.01439999996,45680.02076190473
2021-04-28T16:00:00.0,71.5,71.7,64.0,92.7,54.6,70.5,85.0,65.0,74.5,71.5,3.0,0.0,72.5,69.5,85.0,55.0,47.8947372436523,19.331657409668,515.989929199219,678.0,1000.0,400.0,81.0526351928711,81.0192031860352,0.0146746020764112,19.2983245849609,0.0,true,true,652.9999999999999,71.69999999999996,91.7228571428571,63.999999999999986,62850.6,48612.6,59895.02571428567,46820.09999999997,71.3,71.50666666666667,64.0,89.26666666666668,55.04,47.950877380371075,43.232777404785146,659.399979654948,682.2666666666667,81.0526351928711,81.0663497924805,0.01777830782035989,43.23166605631511,0.0,680.1333333333332,71.50895238095235,89.2169523809523,63.99999999999999,60903.673333333325,48786.45333333333,60672.252457142815,48634.9928380952
2021-04-28T16:15:00.0,71.0,71.3,63.0,59.2,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,71.24857142857137,59.208571428571396,62.79999999999999,24804.800000000003,29874.699999999997,24867.59999999998,29924.399999999965,71.4,71.61999999999999,63.53333333333333,71.4,54.96666666666666,7.171929995218913,5.599076843261721,433.5944519042969,477.46666666666664,73.22105255126954,73.14832611083985,0.017520000661412898,5.579077148437496,0.0,479.81333333333316,71.61828571428568,71.44285714285711,63.519999999999996,34552.2,34202.39333333333,34739.35607619045,34369.98708571426
2021-04-28T16:30:00.0,70.5,70.6,63.0,57.2,54.6,72.5,85.0,65.0,72.5,69.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,472.0,423.0,1000.0,400.0,71.5789489746094,71.6740417480469,0.0180000010877848,12.0166702270508,0.0,true,true,431.5999999999999,70.57428571428568,56.95999999999997,62.99999999999999,24195.600000000002,29863.8,24583.935999999983,30459.861714285693,70.6,70.77333333333334,62.46666666666667,57.70666666666667,54.96,0.0,0.0,404.8,420.73333333333335,71.57894897460939,71.65511474609374,0.018000001087784802,0.8011113484700534,0.0,421.2799999999999,70.77390476190472,57.68438095238092,62.48,24278.9,29776.699999999997,24300.409485714263,29815.417104761877
2021-04-28T16:45:00.0,71.0,71.1,62.0,80.1,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,24.9473686218262,20.98291015625,525.8974609375,527.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,20.9912414550781,0.0,true,true,524.1999999999998,71.09999999999995,79.99714285714282,61.999999999999986,42212.7,37469.7,41934.502285714254,37270.61999999996,70.53333333333333,70.65333333333334,62.53333333333333,74.73333333333333,55.066666666666656,19.817543983459487,20.30034688313801,521.8154012044271,489.73333333333335,74.31578979492188,74.49941762288411,0.017520000661412898,19.910904439290352,0.0,488.9466666666666,70.6533333333333,74.74761904761901,62.53333333333332,36738.89333333333,34605.753333333334,36680.77310476187,34549.91759999997
2021-04-28T17:00:00.0,71.5,71.8,63.0,77.5,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.8947372436523,23.3989868164062,540.393920898437,533.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,23.3989868164062,0.0,true,true,527.9999999999999,71.80857142857138,77.62857142857138,62.99999999999999,41307.5,38269.4,40987.88571428568,37914.92571428568,71.36666666666666,71.54666666666668,62.6,78.48,55.0,22.505263519287073,19.07850952148436,514.4710571289063,526.1333333333333,75.36842346191409,75.4817886352539,0.018000001087784802,19.079620361328107,0.0,525.8533333333334,71.54780952380949,78.49199999999995,62.599999999999994,41291.84666666667,37643.59333333334,41276.3421333333,37624.03599999997
2021-04-28T17:15:00.0,72.0,72.0,63.0,77.3,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,533.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,533.5999999999999,71.99999999999996,77.47142857142853,62.99999999999999,41200.9,38376.0,41338.754285714254,38419.19999999997,71.76666666666667,71.94,63.0,78.82,54.96666666666667,22.736842346191388,22.44657948811849,539.4827880859374,528.6666666666666,75.36842346191409,75.67095235188802,0.018000001087784802,23.24713541666667,0.0,529.0399999999998,71.93999999999997,78.8211428571428,62.99999999999999,41670.32666666667,38032.5,41699.2749333333,38059.27931428568
2021-04-28T17:30:00.0,72.0,72.1,63.0,78.4,54.9,72.0,85.0,65.0,75.0,72.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,9.50711822509766,457.042694091797,530.0,1000.0,400.0,75.3684234619141,75.8027801513672,0.0144000016152859,9.50711822509766,0.0,true,true,521.8,72.06571428571425,78.34857142857138,62.79999999999999,41552.0,38213.0,40882.28457142854,37603.889714285695,72.0,72.06,63.0,78.86666666666666,54.980000000000004,23.46666679382325,20.72266998291015,524.3359761555989,530.2,75.36842346191409,75.8235870361328,0.01776000112295154,20.72266998291015,0.0,529.6933333333333,72.05828571428566,78.86780952380948,62.98666666666666,41816.03333333334,38206.1,41776.695352380935,38168.69859047617
2021-04-28T17:45:00.0,71.5,71.6,62.0,58.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.63157892227173,3.59967041015625,421.598022460937,426.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,3.59133911132812,0.0,true,true,427.19999999999993,71.45428571428567,58.248571428571395,61.999999999999986,24835.8,30501.6,24883.789714285696,30525.270857142834,71.76666666666667,71.86666666666666,62.06666666666667,67.99999999999999,55.019999999999996,5.894736862182616,4.664064025878906,430.36438191731764,451.3333333333333,72.29473673502602,72.2190663655599,0.017520000661412898,5.052953592936196,0.0,452.03999999999996,71.86495238095235,67.99085714285711,62.08,30899.78666666666,32440.380000000005,30937.69878095236,32490.551504761872
2021-04-28T18:00:00.0,70.5,70.9,61.0,76.5,55.6,70.0,85.0,65.0,74.0,71.0,3.0,0.0,72.0,69.0,85.0,55.0,16.5263156890869,18.7905578613281,400.0,476.0,1000.0,400.0,73.4736862182617,73.8546676635742,0.0144000016152859,0.0,0.0,false,true,468.5999999999999,70.83999999999996,76.49999999999996,60.999999999999986,36414.0,33748.4,35847.89999999997,33195.623999999974,70.73333333333333,71.02666666666666,61.8,64.22666666666666,55.06666666666667,9.964912255605062,13.077838134765605,468.5508056640625,444.53333333333336,72.37894897460937,72.54889984130858,0.017280000696579638,12.227911376953104,0.0,443.87999999999994,71.02780952380947,64.23980952380948,61.79999999999998,28719.666666666664,31570.340000000004,28665.09729523807,31524.3786285714
2021-04-28T18:15:00.0,70.5,70.8,60.0,57.7,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.19999999999993,70.81714285714281,57.717142857142825,59.999999999999986,22906.9,28107.6,22982.96628571427,28199.386285714263,70.5,70.85333333333331,60.53333333333333,61.513333333333335,54.866666666666674,0.0,0.0,400.0,411.26666666666665,71.11578623453777,71.15154520670572,0.017520000661412898,0.0,0.0,411.79999999999995,70.85676190476185,61.503047619047585,60.53333333333333,25394.52666666667,29139.573333333326,25410.921333333314,29179.05474285712
2021-04-28T18:30:00.0,70.0,70.3,59.0,57.1,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,403.19999999999993,70.30857142857138,57.09999999999997,58.599999999999994,23068.4,28401.199999999997,23022.719999999987,28348.415999999976,70.3,70.46666666666665,59.333333333333336,57.44666666666667,54.94666666666667,0.0,0.0,400.0,402.6,70.9473648071289,71.04134368896482,0.018000001087784802,0.0,0.0,402.5066666666666,70.46609523809519,57.44552380952378,59.29333333333332,23127.76,28369.640000000003,23121.924114285695,28362.80906666664
2021-04-28T18:45:00.0,70.0,70.0,57.0,57.3,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,402.3999999999999,69.99999999999996,57.27428571428568,57.39999999999999,23149.199999999997,28280.0,23047.172571428553,28167.999999999978,70.0,70.10666666666665,57.93333333333333,57.22666666666667,55.03333333333333,0.0,0.0,400.0,402.6,70.9473648071289,71.04134368896482,0.018000001087784802,0.0,0.0,402.4533333333332,70.1060952380952,57.22495238095234,57.959999999999994,23039.29333333333,28224.873333333337,23030.286095238076,28214.34643809522
2021-04-28T19:00:00.0,69.5,69.8,56.0,57.0,54.9,69.0,85.0,65.0,71.5,68.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,401.4,69.74857142857138,57.025714285714244,56.19999999999999,23199.0,28408.6,22890.121714285695,27997.07657142855,69.66666666666667,69.89999999999999,56.86666666666667,57.093333333333334,54.86000000000001,0.0,0.0,400.0,401.1333333333333,70.9473648071289,71.04134368896482,0.018000001087784802,0.0,0.0,401.1066666666665,69.89771428571424,57.09561904761901,56.87999999999999,22902.04666666667,28039.126666666667,22901.445676190462,28036.375961904738
2021-04-28T19:15:00.0,69.5,69.5,56.0,57.3,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.19999999999993,69.47428571428567,57.257142857142824,55.999999999999986,22920.0,27800.0,22799.79428571427,27664.66057142855,69.5,69.53999999999999,56.0,57.11333333333334,55.08666666666666,0.0,0.0,400.0,398.6,70.9473648071289,71.04134368896482,0.018000001087784802,0.0,0.0,398.74666666666667,69.54114285714283,57.111619047619016,55.99999999999999,22765.453333333335,27718.7,22773.12819047617,27729.36571428569
2021-04-28T19:30:00.0,69.0,69.3,55.0,57.1,55.1,70.0,85.0,65.0,71.0,68.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.9999999999999,69.29999999999995,57.14285714285711,54.999999999999986,22668.7,27512.1,22799.99999999998,27650.699999999975,69.03333333333333,69.36666666666665,55.46666666666667,57.06666666666668,54.95333333333333,0.0,0.0,400.0,400.0,70.9473648071289,71.04134368896482,0.018000001087784802,0.0,0.0,399.9466666666666,69.36780952380948,57.06895238095236,55.46666666666666,22826.666666666668,27746.633333333335,22824.523885714272,27743.405409523795
2021-04-28T19:45:00.0,69.0,69.1,55.0,56.9,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.008331298828125,400.049987792969,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.008331298828125,0.0,true,true,403.5999999999999,69.1085714285714,56.89999999999996,54.999999999999986,22987.6,27916.399999999998,22964.83999999998,27892.21942857141,69.0,69.18,55.0,57.04666666666666,54.90666666666668,0.0,0.000555419921875,400.0033325195312,400.1333333333333,70.9473648071289,71.04134368896482,0.018000001087784802,0.000555419921875,0.0,400.21333333333325,69.18057142857138,57.04552380952377,54.99999999999999,22826.006666666664,27680.95333333333,22830.201790476167,27686.79234285712
2021-04-28T20:00:00.0,68.5,68.9,54.0,56.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,3.47368431091309,32.0495071411133,592.296997070312,416.0,1000.0,400.0,71.5789489746094,71.663688659668,0.0154279349371791,32.0495071411133,0.0,true,true,444.79999999999984,68.87428571428568,56.25999999999996,53.999999999999986,23628.8,28662.4,25024.447999999975,30635.282285714256,68.86666666666666,68.98666666666666,54.733333333333334,56.986666666666665,54.95333333333334,1.6350877662499734,4.045447285970052,421.8726806640626,406.06666666666666,71.03157602945963,71.12047526041665,0.017828530011077752,4.045447285970052,0.0,409.03999999999996,68.98495238095234,56.942666666666625,54.733333333333334,23140.379999999997,28013.066666666666,23289.82167619046,28217.196190476167
2021-04-28T20:15:00.0,70.0,70.3,54.0,90.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.7894744873047,42.7567291259766,656.540344238281,662.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,42.7567291259766,0.0,true,true,662.8,70.2828571428571,90.95999999999995,53.999999999999986,60175.8,46538.6,60288.287999999964,46583.477714285684,69.1,69.32666666666667,54.0,84.06,55.17333333333334,41.684211222330724,42.119229634602874,652.7153645833333,624.3333333333334,79.19298248291014,79.24191131591797,0.017520000661412898,42.119229634602874,0.0,621.3199999999998,69.32780952380948,84.11028571428568,53.99999999999999,52967.693333333336,43301.67333333333,52716.5621333333,43094.37146666664
2021-04-28T20:30:00.0,71.0,71.1,54.0,91.1,54.5,70.0,85.0,65.0,74.0,71.0,3.0,0.0,72.0,69.0,85.0,55.0,42.2105255126953,13.748291015625,482.48974609375,656.0,1000.0,400.0,79.7894744873047,79.7845611572266,0.0152789065614343,13.748291015625,0.0,true,true,628.8,71.09999999999995,90.0971428571428,53.999999999999986,59761.6,46641.6,56653.083428571386,44707.679999999964,70.53333333333333,70.77999999999999,54.0,89.03999999999999,54.893333333333324,42.891227467854826,39.16888020833331,637.4265991210938,663.4,80.33684082031249,80.26048278808594,0.0178185947860281,39.57499084472656,0.0,660.933333333333,70.77942857142853,88.99942857142852,53.99999999999999,59064.119999999995,46955.22,58815.423314285676,46779.44049523806
2021-04-28T20:45:00.0,70.5,70.5,53.0,58.3,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,70.4485714285714,58.31714285714283,52.99999999999999,24660.899999999998,29821.5,24843.102857142836,30011.091428571406,70.83333333333333,71.0,53.666666666666664,68.83999999999999,55.00666666666665,3.607017532984417,2.710470072428388,416.2628153483073,458.06666666666666,72.40701802571614,72.37009582519529,0.017520000661412898,2.6993591308593725,0.0,460.7066666666666,70.9988571428571,68.87485714285711,53.666666666666664,31933.880000000005,32529.186666666665,32142.209980952364,32717.066171428538
2021-04-28T21:00:00.0,69.0,69.5,53.0,57.4,55.4,71.5,85.0,65.0,72.0,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.105263158679008,12.358772277832,474.152618408203,432.0,1000.0,400.0,71.5789489746094,71.6106872558594,0.0180000010877848,18.358772277832,0.0,true,true,443.4,69.4828571428571,57.08285714285711,52.99999999999999,24796.8,30024.0,25310.53885714284,30808.698857142837,69.63333333333334,69.80666666666667,53.0,57.61999999999998,55.1,0.007017543911933866,0.8239181518554666,404.9435078938802,432.2,71.57894897460939,71.59566243489581,0.018000001087784802,1.2239181518554667,0.0,432.9199999999999,69.80780952380948,57.59485714285712,52.99999999999999,24902.879999999994,30170.12,24933.006628571413,30220.557485714253
2021-04-28T21:15:00.0,69.5,69.9,53.0,77.6,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.2105255126953,31.9657516479492,591.794494628906,568.0,1000.0,400.0,76.6315765380859,76.5614395141602,0.0180000010877848,31.9657516479492,0.0,true,true,567.3999999999999,69.92571428571425,77.6428571428571,52.99999999999999,44076.799999999996,39703.200000000004,44054.557142857106,39675.85028571426,69.2,69.46000000000001,53.0,75.03333333333333,54.973333333333336,25.143859227498364,27.244512939453116,563.487060546875,535.6,75.49473520914714,75.5375951131185,0.017520000661412898,27.24895782470703,0.0,534.76,69.46171428571424,75.05847619047614,52.99999999999999,40412.420000000006,37207.29333333333,40346.862399999976,37150.087238095206
2021-04-28T21:30:00.0,70.5,70.7,53.0,77.7,55.0,73.0,85.0,65.0,73.5,70.5,3.0,0.0,75.0,72.0,85.0,55.0,31.3684215545654,44.4323196411133,666.593872070313,574.0,1000.0,400.0,76.6315765380859,76.7846069335937,0.0180000010877848,44.4323196411133,0.0,true,true,587.9999999999999,70.66571428571424,78.44571428571423,52.99999999999999,44599.8,40581.8,46126.07999999996,41551.439999999966,70.13333333333334,70.25333333333333,53.0,79.61333333333333,54.92666666666667,30.701754887898755,30.17734527587891,581.0640584309896,566.7333333333333,76.63157653808591,76.71819559733075,0.018000001087784802,30.57734527587891,0.0,568.3199999999998,70.25104761904758,79.63447619047616,52.99999999999999,45118.54666666666,39815.280000000006,45255.05306666662,39926.00556190472
2021-04-28T21:45:00.0,71.0,71.4,53.0,95.9,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,58.3570175170898,750.14208984375,716.0,1000.0,400.0,82.315788269043,82.3564605712891,0.0180000010877848,58.3736877441406,0.0,true,true,717.3999999999999,71.36571428571423,95.81428571428566,52.99999999999999,68664.40000000001,51122.4,68737.16857142851,51197.76342857138,70.7,70.9,53.0,91.00666666666667,55.05999999999999,52.88421020507813,53.49769846598307,720.992850748698,687.6,81.30526275634766,81.42262420654296,0.018000001087784802,53.506588745117185,0.0,686.0666666666664,70.89999999999995,90.98038095238091,52.99999999999999,62646.55333333333,48758.406666666684,62486.11268571424,48649.95184761901
2021-04-28T22:00:00.0,72.0,72.2,53.0,94.7,54.7,73.5,85.0,65.0,75.0,72.0,3.0,0.0,75.5,72.5,85.0,55.0,56.2105255126953,57.8236694335937,746.992004394531,729.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,57.8320007324219,0.0,true,true,727.7999999999997,72.11428571428567,94.82857142857137,52.99999999999999,69036.3,52633.8,69016.2342857142,52484.77714285709,71.66666666666667,71.82666666666665,53.0,93.16666666666667,54.91333333333334,56.77192891438799,54.3275604248047,725.9753662109375,726.7333333333333,82.9473648071289,82.85821533203128,0.018000001087784802,54.33200378417969,0.0,726.5999999999998,71.82495238095234,93.17352380952374,52.99999999999999,67704.89333333334,52199.320000000014,67697.54937142853,52188.39215238091
2021-04-28T22:15:00.0,72.5,72.6,53.0,95.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,741.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,744.1999999999998,72.53999999999996,95.2171428571428,52.99999999999999,70543.2,53796.6,70860.59771428566,53984.26799999996,72.1,72.35333333333332,53.0,93.31333333333333,55.03333333333333,59.14385910034178,60.79583536783854,762.3750203450521,736.4666666666667,83.19999847412109,83.2767761230469,0.018000001087784802,60.000282287597656,0.0,736.6533333333335,72.35390476190473,93.31676190476186,52.99999999999999,68725.06666666667,53286.52,68744.73542857138,53300.40906666663
2021-04-28T22:30:00.0,72.5,72.9,53.0,93.7,55.3,71.5,85.0,65.0,75.5,72.5,3.0,0.0,73.5,70.5,85.0,55.0,61.0526313781738,33.8485794067383,602.891479492188,748.0,1000.0,400.0,83.5789489746094,84.0425720214844,0.0144000016152859,33.8152465820312,0.0,true,true,729.5999999999999,72.90857142857139,92.89428571428567,52.99999999999999,70087.6,54529.200000000004,67775.67085714282,53194.09371428568,72.5,72.71333333333332,53.0,92.96666666666667,54.99333333333333,61.05263137817382,56.24857940673829,737.4781575520834,748.2,83.57894897460939,84.08395792643229,0.01776000112295154,56.246357218424485,0.0,746.7333333333331,72.71676190476187,92.92495238095235,52.99999999999999,69557.30666666666,54404.21333333334,69389.88102857137,54299.86742857138
2021-04-28T22:45:00.0,72.0,72.0,53.0,79.2,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.3684206008911,12.5821075439453,475.492645263672,514.0,1000.0,400.0,74.1052627563477,73.9955749511719,0.0180000010877848,12.5821075439453,0.0,true,true,511.19999999999993,71.99999999999996,79.21714285714282,52.99999999999999,40708.8,37008.0,40495.8034285714,36806.39999999997,72.3,72.51333333333334,53.0,78.66666666666669,55.086666666666666,21.684210459391284,20.581425476074212,523.4752014160156,568.6666666666666,75.91578877766928,75.64755859375,0.01759592977662883,20.57920328776041,0.0,569.3199999999999,72.51276190476186,78.7026666666666,52.99999999999999,44836.693333333336,41252.926666666666,44894.73527619045,41299.98525714283
2021-04-28T23:00:00.0,71.5,71.5,52.0,71.0,54.9,72.0,85.0,65.0,73.5,70.5,3.0,0.0,74.0,71.0,85.0,55.0,4.31578969955444,9.11568450927734,454.694091796875,457.0,1000.0,400.0,72.2105255126953,71.9404754638672,0.0180000010877848,9.11568450927734,0.0,true,true,457.9999999999999,71.49999999999996,70.51142857142854,51.99999999999999,32447.0,32675.5,32294.23428571426,32746.99999999997,71.5,71.74000000000002,52.666666666666664,75.35333333333332,54.959999999999994,11.72631597518919,10.12001698811849,460.7200988769531,481.93333333333334,73.26315867106118,73.18228047688805,0.018000001087784802,10.118905639648437,0.0,482.34666666666664,71.73885714285711,75.33276190476185,52.666666666666664,36340.866666666676,34575.206666666665,36362.90243809521,34604.450514285694
2021-04-28T23:15:00.0,70.5,70.9,52.0,76.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,23.2818222045898,539.69091796875,514.0,1000.0,400.0,74.7368392944336,74.8719635009766,0.0180000010877848,23.290153503418,0.0,true,true,510.9999999999999,70.89999999999996,76.17428571428567,51.99999999999999,39166.8,36442.600000000006,38925.05999999997,36229.89999999997,70.83333333333333,71.09333333333333,52.0,70.67333333333333,54.92666666666667,13.410526275634762,17.235655212402314,501.0172485351562,469.4,73.22105051676431,73.2513173421224,0.01728000069657964,16.838432312011708,0.0,469.73333333333323,71.09390476190471,70.68990476190471,51.99999999999999,33267.62,33367.91333333333,33288.72316190473,33392.10883809521
2021-04-28T23:30:00.0,71.0,71.1,52.0,76.4,54.9,73.0,85.0,65.0,74.0,71.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,32.598274230957,595.589660644531,527.0,1000.0,400.0,75.3684234619141,75.4832000732422,0.0180000010877848,32.598274230957,0.0,true,true,543.1999999999999,71.09999999999995,76.75142857142853,51.99999999999999,40262.8,37469.7,41691.375999999975,38621.51999999997,70.76666666666667,71.0,52.0,78.08666666666667,54.96666666666667,23.284211349487318,22.733285013834607,536.4063639322916,525.8,75.28421223958335,75.38074239095053,0.018000001087784802,22.73661753336585,0.0,526.9333333333333,70.99999999999996,78.10495238095235,51.99999999999999,41063.326666666675,37332.28,41158.51561904758,37412.863314285685
2021-04-28T23:45:00.0,71.5,71.7,52.0,86.3,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.0,38.8064193725586,632.838500976562,615.0,1000.0,400.0,78.5263137817383,78.6669158935547,0.0180000010877848,38.8064193725586,0.0,true,true,613.7999999999998,71.69999999999996,86.33428571428567,51.99999999999999,53074.5,44095.5,52991.98457142853,44009.45999999996,71.2,71.33999999999999,52.0,83.07333333333332,55.026666666666664,36.196491750081364,37.56815948486328,625.4289469401042,598.5333333333333,77.97894694010417,78.16247151692708,0.018000001087784802,37.57816060384115,0.0,597.44,71.33999999999996,83.05619047619044,51.99999999999999,49742.33333333334,42702.31999999999,49642.264914285675,42624.473219047584
2021-04-29T00:00:00.0,71.5,71.9,52.0,90.6,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,44.4210510253906,57.1729888916016,743.037963867188,634.0,1000.0,400.0,79.1578979492187,79.1865234375,0.0180000010877848,57.1729888916016,0.0,true,true,654.1999999999998,71.91714285714282,91.32857142857137,51.99999999999999,57440.399999999994,45584.600000000006,59747.15142857137,47048.19485714282,71.56666666666666,71.82,52.0,85.62666666666668,55.03333333333332,40.08421020507811,42.394141642252606,651.9648356119791,627.0,78.94736989339192,78.99786732991537,0.018000001087784802,42.394141642252606,0.0,628.6399999999999,71.82057142857138,85.66095238095234,51.99999999999999,53685.09333333333,45032.179999999986,53858.16617142853,45150.41851428569
2021-04-29T00:15:00.0,72.5,72.7,52.0,92.4,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,61.2561874389649,767.537109375,754.0,1000.0,400.0,84.2105255126953,84.6666717529297,0.0180000010877848,61.2561874389649,0.0,true,true,754.5999999999998,72.64857142857139,92.4428571428571,51.99999999999999,69669.6,54815.8,69757.37999999995,54820.61199999995,71.96666666666667,72.18,52.0,93.00000000000001,54.97333333333334,61.01052627563476,61.46677652994793,768.8006632486979,742.8666666666667,83.87368367513021,84.01991729736326,0.018000001087784802,61.866776529947934,0.0,741.0666666666665,72.17828571428569,92.96971428571423,51.99999999999999,69090.88666666667,53623.72666666666,68910.31828571424,53493.03500952377
2021-04-29T00:30:00.0,73.0,73.1,52.0,89.6,54.5,72.5,85.0,65.0,76.0,73.0,3.0,0.0,74.5,71.5,85.0,55.0,61.4736824035645,42.5477752685547,655.28662109375,764.0,1000.0,400.0,84.8421020507813,84.8085479736328,0.0144000016152859,42.5477752685547,0.0,true,true,752.3999999999999,73.10857142857138,88.96571428571423,51.99999999999999,68454.4,55848.399999999994,66937.80342857137,55006.88914285709,72.63333333333334,72.88666666666667,52.0,92.43333333333332,54.980000000000004,61.86666692097979,61.65113016764323,769.9167724609374,759.4666666666667,84.63157653808594,84.78435262044272,0.01776000112295154,61.25390930175782,0.0,758.4799999999998,72.88780952380948,92.40761904761901,51.99999999999999,70206.39999999998,55355.62666666667,70097.70773333329,55284.37169523805
2021-04-29T00:45:00.0,72.5,72.7,52.0,81.5,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.5789470672607,30.3562774658203,582.137634277344,612.0,1000.0,400.0,78.5263137817383,78.6043167114258,0.0180000010877848,30.3396148681641,0.0,true,true,620.9999999999999,72.70857142857139,81.79142857142853,51.99999999999999,49878.0,44492.4,50792.477142857104,45152.02285714282,72.7,72.88666666666667,52.0,86.38000000000001,55.026666666666664,37.12982508341474,35.539545694986984,613.2039265950519,649.3333333333334,79.57894897460936,79.40128021240234,0.017520000661412898,35.52732594807944,0.0,650.3999999999999,72.88723809523805,86.40971428571423,51.99999999999999,56083.33333333333,47332.18666666667,56194.44060952378,47410.379009523764
2021-04-29T01:00:00.0,72.0,72.1,52.0,78.3,54.5,72.0,85.0,65.0,74.5,71.5,3.0,0.0,74.0,71.0,85.0,55.0,26.6315784454346,20.0980987548828,520.588562011719,574.0,1000.0,400.0,76.6315765380859,76.6091613769531,0.0180000010877848,20.0980987548828,0.0,true,true,565.7999999999998,72.06571428571425,78.17142857142852,51.99999999999999,44944.2,41385.399999999994,44229.39428571425,40774.781142857115,72.16666666666667,72.32000000000001,52.0,80.61333333333333,54.98,27.466666793823272,27.21915283203124,563.3048909505209,583.5333333333333,76.92631429036457,76.92772165934245,0.018000001087784802,27.61192982991536,0.0,582.7333333333332,72.31828571428566,80.60304761904759,51.99999999999999,47035.53333333333,42204.32666666667,46967.61973333329,42145.47645714283
2021-04-29T01:15:00.0,71.5,71.7,52.0,76.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,16.9649047851563,501.789428710937,530.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,16.9649047851563,0.0,true,true,529.9999999999999,71.69999999999996,76.52571428571423,51.99999999999999,40545.0,38001.0,40558.62857142853,38000.99999999997,71.56666666666666,71.82,52.0,78.28666666666666,55.03333333333334,19.894737243652294,19.803740437825525,518.8224243164061,537.8666666666667,75.36842346191409,75.18456878662111,0.018000001087784802,19.79818267822266,0.0,538.8266666666665,71.82114285714283,78.29180952380948,51.99999999999999,42107.18666666667,38630.24,42183.27634285712,38699.9378285714
2021-04-29T01:30:00.0,71.5,71.6,52.0,76.7,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,10.5263156890869,33.4989318847656,600.993591308594,498.0,1000.0,400.0,74.1052627563477,73.737174987793,0.0144000016152859,33.4989318847656,0.0,true,true,510.19999999999993,71.53999999999996,76.81999999999995,51.99999999999999,38196.6,35656.799999999996,39193.56399999997,36499.70799999998,71.5,71.60666666666667,52.0,77.86666666666666,54.93333333333332,15.901754252115873,14.967305501302075,489.8038228352863,512.6666666666666,74.61052500406903,74.53570505777995,0.01776000112295154,14.566750081380203,0.0,513.5733333333333,71.60495238095233,77.86723809523805,51.99999999999999,39929.146666666675,36710.886666666665,39998.63874285712,36774.82186666663
2021-04-29T01:45:00.0,72.0,72.0,52.0,93.1,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.5789489746094,49.0067520141602,694.140441894531,685.0,1000.0,400.0,81.0526351928711,81.3474273681641,0.0180000010877848,49.0234146118164,0.0,true,true,681.9999999999999,71.99142857142853,92.98857142857138,51.99999999999999,63773.49999999999,49320.0,63418.205714285665,49098.15428571425,71.6,71.74,52.0,87.44000000000001,54.96666666666667,43.49473724365236,44.49300791422527,671.7747029622394,631.8,79.45263366699217,79.71378428141277,0.017520000661412898,45.695785522460945,0.0,630.5466666666665,71.74114285714282,87.4371428571428,51.99999999999999,55403.85333333335,45333.62,55276.83420952377,45244.269409523775
2021-04-29T02:00:00.0,72.5,72.7,52.0,94.5,54.6,73.5,85.0,65.0,76.0,73.0,3.0,0.0,75.5,72.5,85.0,55.0,54.8421058654785,48.9065856933594,693.439514160156,713.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,713.5999999999999,72.6828571428571,94.42285714285708,51.99999999999999,67378.5,51835.1,67380.15085714281,51866.48685714282,72.23333333333333,72.37333333333335,52.0,92.36666666666666,55.05333333333332,53.221053059895844,53.057751973470054,718.3565063476562,702.3333333333334,82.31578826904297,82.42049306233724,0.018000001087784802,53.4633066813151,0.0,702.56,72.37333333333329,92.36552380952376,51.99999999999999,64854.72666666667,50832.840000000004,64878.8284571428,50849.08708571425
2021-04-29T02:15:00.0,72.5,72.9,52.0,93.8,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.8947372436523,48.8982543945312,693.389526367187,716.0,1000.0,400.0,82.9473648071289,82.8897323608398,0.0151200015097857,48.8982543945312,0.0,true,true,715.9999999999998,72.87428571428566,93.9028571428571,51.39999999999999,67160.8,52196.4,67234.44571428567,52177.98857142852,72.5,72.78666666666665,51.93333333333333,91.93333333333332,54.940000000000005,48.77894795735676,48.906030273437516,693.4361816406249,715.6,82.9473648071289,82.90727793375648,0.017808001115918192,48.906030273437516,0.0,715.4399999999999,72.78666666666662,91.94533333333328,51.89333333333332,65784.94666666667,52086.17333333334,65779.39375238091,52074.54259047615
2021-04-29T02:30:00.0,73.0,73.0,51.0,92.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,45.3684196472168,46.6482696533203,679.889587402344,675.0,1000.0,400.0,81.0526351928711,80.9370498657227,0.0180000010877848,52.6482696533203,0.0,true,true,675.7999999999998,72.9828571428571,92.85428571428565,50.999999999999986,62572.5,49275.0,62750.92628571423,49321.81485714282,72.63333333333334,72.92666666666666,51.53333333333333,91.37333333333335,55.080000000000005,45.34736785888673,45.133261108398436,670.7928833007812,683.9333333333333,81.43158111572265,81.30293782552083,0.017712000633279504,46.331038920084644,0.0,684.1066666666666,72.92723809523804,91.36533333333328,51.57333333333333,62483.066666666666,49877.12,62493.05580952377,49890.1920380952
2021-04-29T02:45:00.0,73.0,73.1,51.0,90.0,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,700.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,700.8,73.10857142857138,90.0771428571428,50.999999999999986,63000.0,51169.99999999999,63126.06171428567,51234.48685714282,72.83333333333333,72.98,51.0,91.91333333333334,54.92666666666666,50.82105331420902,50.868807474772126,705.2128255208333,697.6,82.10526275634766,82.18640645345053,0.018000001087784802,51.26880798339843,0.0,697.5466666666666,72.97999999999995,91.91504761904756,50.99999999999999,64134.946666666656,50910.84,64129.19946666662,50907.05523809521
2021-04-29T03:00:00.0,73.0,73.3,51.0,88.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,50.4210510253906,31.8232498168945,590.939514160156,704.0,1000.0,400.0,82.315788269043,82.2093963623047,0.0180000010877848,31.8232498168945,0.0,true,true,684.7999999999998,73.25714285714281,87.52571428571424,50.999999999999986,62233.600000000006,51603.2,59937.6091428571,50166.49142857138,73.0,73.14000000000001,51.0,91.56,55.09333333333334,50.91228078206382,48.64658457438148,691.8794799804685,703.0666666666667,82.31578826904298,82.2496999104818,0.018000001087784802,48.64658457438148,0.0,701.3999999999997,73.13771428571424,91.52399999999996,50.99999999999999,64372.126666666656,51422.333333333336,64200.99013333328,51298.62015238091
2021-04-29T03:15:00.0,72.5,72.5,51.0,76.9,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,19.6318130493164,517.790832519531,561.0,1000.0,400.0,76.0,75.5562896728516,0.0180000010877848,19.6318130493164,0.0,true,true,554.5999999999999,72.52571428571424,76.95142857142852,50.999999999999986,43140.9,40672.5,42677.26228571425,40222.76114285711,72.66666666666667,72.86666666666666,51.0,81.16000000000001,54.95333333333334,26.57543843587239,24.818367004394528,548.9101806640625,581.0666666666667,76.96841939290363,76.89491628011068,0.018000001087784802,24.818367004394528,0.0,581.9066666666665,72.8700952380952,81.1908571428571,50.99999999999999,47176.26,42344.22,47268.711085714254,42408.241104761866
2021-04-29T03:30:00.0,72.0,72.1,51.0,80.2,55.0,71.5,85.0,65.0,74.5,71.5,3.0,0.0,73.5,70.5,85.0,55.0,20.4210529327393,5.38194274902344,432.291656494141,536.0,1000.0,400.0,75.3684234619141,75.4069595336914,0.0180000010877848,5.38194274902344,0.0,true,true,514.0,72.04857142857138,80.07142857142853,50.999999999999986,42987.200000000004,38645.6,41156.71428571426,37032.96571428569,72.03333333333333,72.20666666666668,51.0,79.53999999999999,54.96,21.01052614847817,19.715775553385416,518.2846272786459,537.0666666666667,75.36842346191409,75.44393056233727,0.018000001087784802,19.714107767740888,0.0,536.0533333333332,72.2038095238095,79.54857142857138,50.99999999999999,42716.346666666665,38780.026666666665,42637.35481904758,38705.776990476166
2021-04-29T03:45:00.0,71.0,71.1,51.0,57.8,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,2.42449188232422,414.496948242187,413.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,2.41616058349609,0.0,true,true,414.19999999999993,71.03999999999995,57.757142857142824,50.999999999999986,23871.399999999998,29364.3,23923.008571428552,29424.767999999975,71.46666666666667,71.61999999999999,51.0,62.11333333333333,54.89333333333333,0.9894737243652341,2.015836588541666,410.4288146972655,426.6666666666667,71.74736989339193,71.73294932047526,0.018000001087784802,2.3041041056315086,0.0,428.4666666666665,71.61942857142853,62.10647619047616,50.99999999999999,26633.866666666672,30562.06,26744.938552380936,30691.530476190448
