time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-29T04:00:00.0,70.0,70.3,51.0,71.3,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,9.59920501708984,457.59521484375,467.0,1000.0,400.0,73.4736862182617,73.6056900024414,0.0180000010877848,9.59920501708984,0.0,true,true,459.39999999999986,70.29142857142853,71.23142857142852,50.999999999999986,33297.1,32830.1,32723.718285714254,32291.882285714255,70.36666666666666,70.6,51.0,59.46666666666666,55.033333333333324,6.582456334431966,9.01898651123047,454.11723632812505,427.53333333333336,71.92280832926433,72.01745351155598,0.0175200006614129,9.01954193115235,0.0,427.45333333333326,70.60228571428567,59.46380952380949,50.99999999999999,25485.5,30181.306666666664,25464.219047619026,30176.852419047602
2021-04-29T04:15:00.0,70.5,70.6,51.0,59.1,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,72.2105255126953,72.2848205566406,0.0180000010877848,0.0,0.0,false,true,435.5999999999999,70.53999999999996,59.099999999999966,50.999999999999986,25885.8,30922.8,25743.95999999998,30727.223999999977,70.36666666666666,70.49333333333334,51.0,69.17333333333333,55.15333333333333,5.192982482910157,4.096221923828124,422.1739868164062,447.26666666666665,72.75789489746093,72.80868225097656,0.018000001087784802,3.695666503906249,0.0,447.3466666666666,70.49047619047614,69.1773333333333,50.99999999999999,31012.900000000005,31527.92,31015.55180952379,31532.340038095208
2021-04-29T04:30:00.0,69.5,69.9,51.0,57.5,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,6.94736862182617,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,0.0,0.0,false,true,433.79999999999984,69.86571428571425,57.49999999999997,50.999999999999986,25012.5,30406.500000000004,24943.499999999978,30307.74685714283,69.96666666666667,70.16000000000001,51.0,57.839999999999996,54.88,1.719298267364503,3.48770751953125,420.9262329101559,435.4,72.2105255126953,72.1896275838216,0.018000001087784802,3.48770751953125,0.0,435.4799999999999,70.16171428571424,57.839999999999954,50.99999999999999,25183.679999999997,30547.899999999998,25188.361599999986,30554.2482285714
2021-04-29T04:45:00.0,69.5,69.6,50.0,57.2,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,69.57428571428566,57.217142857142825,50.19999999999999,24367.2,29649.6,24145.634285714266,29360.34857142854,69.5,69.67333333333335,50.86666666666667,57.54666666666667,55.02666666666666,0.0,0.0,400.0,427.0,71.87368469238281,71.87296346028646,0.018000001087784802,0.0,0.0,427.09333333333325,69.67333333333326,57.54666666666663,50.86666666666665,24572.826666666668,29751.199999999993,24578.169599999976,29757.6946285714
2021-04-29T05:00:00.0,69.0,69.3,50.0,57.4,55.3,71.0,85.0,65.0,71.5,68.5,3.0,0.0,73.0,70.0,85.0,55.0,0.0,12.0166702270508,472.100006103516,416.0,1000.0,400.0,71.5789489746094,71.6782684326172,0.0180000010877848,12.0166702270508,0.0,true,true,426.1999999999999,69.30857142857138,57.134285714285674,49.99999999999999,23878.399999999998,28828.8,24350.63257142855,29539.313142857114,69.16666666666667,69.39999999999999,50.0,57.18666666666666,54.919999999999995,0.0,0.8011113484700534,404.8066670735677,418.1333333333333,71.57894897460939,71.65826619466146,0.018000001087784802,0.8011113484700534,0.0,418.89333333333326,69.40171428571423,57.16666666666663,49.99999999999999,23911.846666666668,29018.7,23946.941866666646,29072.08331428569
2021-04-29T05:15:00.0,69.5,69.8,50.0,78.8,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,17.9991302490234,507.994781494141,479.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,17.9991302490234,0.0,true,true,475.9999999999999,69.80857142857138,78.85142857142853,49.99999999999999,37745.2,33434.2,37533.27999999997,33228.87999999997,69.2,69.41333333333334,50.0,73.53333333333333,55.08666666666667,15.670175743103005,16.90139567057291,503.8216959635416,470.3333333333333,73.89473673502606,74.11041310628254,0.018000001087784802,16.90584004720051,0.0,469.31999999999994,69.41219047619043,73.55561904761902,49.99999999999999,34663.76666666668,32648.60666666667,34601.92750476188,32577.950285714258
2021-04-29T05:30:00.0,70.0,70.4,50.0,78.1,54.5,69.0,85.0,65.0,73.0,70.0,3.0,0.0,71.0,68.0,85.0,55.0,10.5263156890869,0.0,400.0,479.0,1000.0,400.0,74.1052627563477,74.5340042114258,0.0144000016152859,0.0,0.0,false,true,471.79999999999995,70.40857142857139,77.8428571428571,49.99999999999999,37409.899999999994,33721.600000000006,36726.25999999997,33218.76399999998,69.93333333333334,70.14,50.0,77.96,54.9,17.01052640279135,13.499475097656237,480.99684651692706,479.6666666666667,74.10526275634768,74.55653432210289,0.01776000112295154,13.499475097656237,0.0,479.12,70.14171428571424,77.95314285714284,49.99999999999999,37394.293333333335,33644.060000000005,37348.51603809521,33606.29226666664
2021-04-29T05:45:00.0,69.5,69.8,50.0,57.9,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.80857142857138,57.89999999999997,49.99999999999999,24665.399999999998,29734.8,24908.579999999984,30031.647428571403,69.9,70.18666666666668,50.0,61.406666666666666,55.06000000000001,0.0,0.0,400.0,435.2,72.29473622639972,71.83223215738933,0.017520000661412898,0.0,0.0,435.9866666666666,70.18666666666662,61.410666666666636,49.99999999999999,26769.12666666667,30546.353333333333,26816.417333333306,30601.568342857125
2021-04-29T06:00:00.0,69.0,69.3,50.0,57.1,54.7,70.5,85.0,65.0,71.0,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.315789461135864,6.00833129882812,436.049987792969,413.0,1000.0,400.0,71.5789489746094,71.6741638183594,0.0180000010877848,6.00833129882812,0.0,true,true,414.79999999999995,69.27428571428567,57.099999999999966,49.99999999999999,23582.3,28620.899999999998,23685.079999999984,28734.97371428569,69.3,69.46666666666665,50.0,57.413333333333334,54.74666666666667,0.021052630742390933,0.40055541992187466,402.40333251953126,422.93333333333334,71.87368469238281,71.69608866373697,0.018000001087784802,0.40055541992187466,0.0,422.8533333333333,69.46438095238092,57.41390476190474,49.99999999999999,24283.453333333327,29380.906666666666,24279.045904761886,29374.290552380935
2021-04-29T06:15:00.0,69.0,69.0,50.0,73.3,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.3684206008911,13.5065002441406,481.039001464844,454.0,1000.0,400.0,73.4736862182617,73.5946578979492,0.0158399995416403,13.5065002441406,0.0,true,true,448.39999999999986,68.99999999999997,73.1885714285714,49.99999999999999,33278.2,31326.0,32817.7554285714,30939.599999999977,69.0,69.10666666666665,50.0,59.93999999999999,55.06666666666667,8.063157971700026,10.40735473632811,460.0441284179688,428.46666666666664,72.4631571451823,72.56250610351563,0.01742400104800863,10.80735473632811,0.0,428.4666666666666,69.1078095238095,59.93828571428568,49.99999999999999,25732.10666666667,29608.873333333337,25728.312266666642,29609.363466666644
2021-04-29T06:30:00.0,69.5,69.8,50.0,77.0,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.1052627563477,35.430549621582,612.583312988281,476.0,1000.0,400.0,74.1052627563477,74.185791015625,0.0180000010877848,35.4638824462891,0.0,true,true,507.5999999999999,69.83428571428567,77.17999999999995,49.99999999999999,36652.0,33224.799999999996,39176.56799999997,35447.8834285714,69.26666666666667,69.42,50.0,76.84,55.24666666666668,13.810526148478221,15.314099629720038,491.88459879557297,470.53333333333336,73.97894744873048,74.03427683512368,0.017856000736355803,14.91687723795572,0.0,473.2399999999999,69.42057142857138,76.83828571428566,49.99999999999999,36155.54000000001,32666.56,36363.76403809521,32855.821866666636
2021-04-29T06:45:00.0,70.5,70.9,51.0,85.8,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,39.3684196472168,43.5302200317383,661.181274414062,631.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,43.5468826293945,0.0,true,true,634.5999999999999,70.89999999999996,85.88571428571423,50.999999999999986,54139.799999999996,44737.9,54503.07428571424,44993.13999999997,70.16666666666667,70.39333333333335,50.2,84.89333333333335,55.12666666666666,38.1403503417969,39.733120218912745,638.3987019856771,622.4666666666667,79.49473724365234,79.52966054280598,0.018000001087784802,39.73534189860025,0.0,619.8799999999999,70.39219047619044,84.91276190476187,50.199999999999996,52902.079999999994,43824.98000000001,52692.14041904758,43643.570819047585
2021-04-29T07:00:00.0,71.0,71.4,51.0,91.5,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.6315803527832,39.763427734375,638.58056640625,634.0,1000.0,400.0,79.7894744873047,80.1721878051758,0.0180000010877848,39.763427734375,0.0,true,true,635.1999999999998,71.37428571428566,91.01999999999995,50.999999999999986,58011.0,45267.600000000006,57815.90399999995,45336.94628571424,70.93333333333334,71.16000000000001,51.0,88.28,55.14666666666666,42.70877329508463,41.85958709716797,651.1641764322917,635.5333333333333,79.7894744873047,79.81494344075521,0.018000001087784802,41.86069844563802,0.0,635.5733333333333,71.15999999999995,88.25599999999994,50.99999999999999,56102.69333333333,45224.34,56091.90632380948,45227.241295238055
2021-04-29T07:15:00.0,71.5,71.6,52.0,81.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.0526313781738,28.0051803588867,568.031066894531,599.0,1000.0,400.0,77.8947372436523,77.9572296142578,0.0180000010877848,28.0051803588867,0.0,true,true,599.9999999999999,71.57428571428568,81.19714285714281,51.99999999999999,48519.0,42888.399999999994,48718.285714285674,42944.5714285714,71.4,71.50666666666667,51.666666666666664,84.65333333333335,54.93333333333333,34.61052665710449,32.543462117513016,595.2607543945311,624.0,79.03157958984373,79.11583302815755,0.018000001087784802,32.54290669759114,0.0,623.3866666666667,71.5060952380952,84.67619047619043,51.66666666666666,52856.12666666667,44619.43333333334,52817.05542857139,44575.26380952378
2021-04-29T07:30:00.0,71.0,71.3,53.0,78.5,54.6,70.0,85.0,65.0,74.0,71.0,3.0,0.0,72.0,69.0,85.0,55.0,26.2105255126953,6.08856964111328,436.531402587891,577.0,1000.0,400.0,77.2631607055664,77.1693954467773,0.0144000016152859,6.08856964111328,0.0,true,true,554.5999999999999,71.29999999999995,78.43142857142853,52.99999999999999,45294.5,41140.1,43498.07028571425,39542.97999999997,71.23333333333333,71.39999999999999,52.733333333333334,80.61333333333333,54.93333333333332,27.761403528849282,26.630779520670576,559.784657796224,582.4666666666667,77.51579132080077,77.46951090494791,0.01776000112295154,26.630779520670576,0.0,580.7999999999998,71.40114285714282,80.60647619047614,52.73333333333333,46960.02666666668,41588.52666666666,46826.83478095234,41470.40765714283
2021-04-29T07:45:00.0,70.0,70.2,54.0,57.4,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,430.79999999999995,70.19999999999996,57.40857142857139,53.999999999999986,24624.6,30115.800000000003,24731.61257142855,30242.159999999978,70.53333333333333,70.77333333333333,53.666666666666664,61.50666666666667,54.96666666666667,0.7298245648543038,0.4177261352539064,402.5063537597656,442.0,72.42105153401691,72.01673634847006,0.017520000661412898,0.4177261352539064,0.0,444.0399999999999,70.77276190476188,61.49866666666663,53.66666666666666,27329.719999999998,31287.7,27445.563047619024,31432.842171428547
2021-04-29T08:00:00.0,69.5,69.5,55.0,57.3,55.3,71.5,85.0,65.0,72.0,69.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,12.0166702270508,472.100006103516,432.0,1000.0,400.0,72.2105255126953,71.7726440429687,0.0144000016152859,12.0166702270508,0.0,true,true,435.19999999999993,69.47428571428567,57.0085714285714,54.999999999999986,24753.6,30024.0,24810.13028571427,30235.20914285712,69.6,69.76,54.266666666666666,57.393333333333345,55.12,0.0,0.8011113484700534,404.8066670735677,430.0,72.2105255126953,71.76120808919272,0.01776000112295154,0.8011113484700534,0.0,430.3733333333332,69.75942857142853,57.369904761904735,54.26666666666666,24679.379999999997,29996.9,24690.510514285696,30022.636952380926
2021-04-29T08:15:00.0,70.0,70.0,55.0,78.3,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.1052627563477,29.7490692138672,542.494384765625,549.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,23.7490692138672,0.0,true,true,545.7999999999998,69.9828571428571,78.35142857142853,54.999999999999986,42986.7,38430.0,42764.20971428568,38196.64342857139,69.33333333333333,69.56,55.0,74.07999999999998,54.933333333333316,22.708772023518897,24.22989400227865,542.9793416341146,514.4,75.70526275634765,75.66455891927085,0.017520000661412898,23.432115681966152,0.0,514.3866666666667,69.5605714285714,74.1051428571428,54.99999999999999,38288.79333333333,35785.16,38282.39584761902,35784.49889523806
2021-04-29T08:30:00.0,70.5,70.7,56.0,78.3,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,26.1052627563477,3.96562194824219,423.793731689453,546.0,1000.0,400.0,76.6315765380859,76.5204849243164,0.0144000016152859,3.96562194824219,0.0,true,true,526.1999999999998,70.64857142857139,78.32571428571424,55.999999999999986,42751.799999999996,38602.200000000004,41214.99085714282,37175.27828571425,70.23333333333333,70.36,55.53333333333333,79.32,55.0,27.382455571492535,23.357300821940115,540.1437886555989,549.6,76.63157653808591,76.55534108479819,0.01776000112295154,22.957300821940116,0.0,547.6933333333332,70.35885714285709,79.3331428571428,55.533333333333324,43596.380000000005,38668.95999999999,43453.96777142854,38533.85504761901
2021-04-29T08:45:00.0,70.0,70.1,56.0,57.6,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,417.9999999999999,70.10857142857138,57.62571428571425,55.999999999999986,23961.600000000002,29161.6,24087.54857142855,29305.382857142828,70.2,70.37333333333332,56.0,61.8,55.046666666666674,0.44912281036376933,0.228754170735677,401.3725240071615,433.93333333333334,72.42105153401691,72.02684122721352,0.017520000661412898,0.22708740234374966,0.0,435.5599999999999,70.375619047619,61.78571428571424,55.99999999999999,26957.166666666664,30540.26,27045.248304761877,30656.182819047597
2021-04-29T09:00:00.0,70.0,70.0,57.0,57.2,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.79999999999995,69.97428571428567,57.16571428571426,56.999999999999986,24367.2,29820.0,24112.49828571427,29515.153714285694,70.0,70.01333333333334,56.86666666666667,57.320000000000014,54.98000000000001,0.0,0.0,400.0,422.4,72.2105255126953,71.80410766601561,0.018000001087784802,0.0,0.0,422.08,70.01161904761902,57.3171428571428,56.86666666666666,24211.920000000002,29573.566666666666,24192.401409523787,29550.48049523808
2021-04-29T09:15:00.0,70.0,70.0,58.0,57.2,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,69.93999999999997,57.15714285714283,57.99999999999999,24710.4,30240.0,24451.8257142857,29920.331999999984,69.63333333333334,69.94,57.666666666666664,57.146666666666675,55.14666666666667,0.0,0.0,400.0,424.6666666666667,72.2105255126953,71.80410766601561,0.018000001087784802,0.0,0.0,424.86666666666656,69.93942857142854,57.14780952380949,57.66666666666666,24268.359999999997,29701.22666666667,24280.150361904747,29714.92834285712
2021-04-29T09:30:00.0,69.5,69.9,58.0,57.0,55.1,70.5,85.0,65.0,71.0,68.0,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,69.90857142857139,57.01714285714283,57.99999999999999,24282.0,29777.4,24357.72342857141,29864.941714285695,69.53333333333333,69.91333333333333,58.0,56.95333333333334,55.01333333333333,0.0,0.0,400.0,425.2,72.2105255126953,71.80410766601561,0.018000001087784802,0.0,0.0,425.35999999999984,69.91561904761902,56.95447619047616,57.99999999999999,24216.64,29727.120000000003,24226.26022857141,29739.298171428552
2021-04-29T09:45:00.0,70.0,70.0,59.0,56.8,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,69.9828571428571,56.81714285714282,58.999999999999986,24026.399999999998,29610.0,24238.193142857122,29854.68685714283,69.66666666666667,69.91999999999999,58.6,56.88666666666666,54.946666666666665,0.0,0.0,400.0,423.2,72.2105255126953,71.80410766601561,0.018000001087784802,0.0,0.0,423.39999999999986,69.91942857142854,56.88723809523807,58.599999999999994,24074.440000000002,29590.046666666673,24085.993295238073,29603.837142857123
2021-04-29T10:00:00.0,70.0,70.0,60.0,56.8,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.79999999999995,69.9828571428571,56.782857142857104,59.999999999999986,24196.8,29820.0,23951.009142857125,29518.76914285712,69.73333333333333,69.94666666666666,59.333333333333336,56.87333333333331,55.019999999999996,0.0,0.0,400.0,426.3333333333333,72.2105255126953,71.80410766601561,0.018000001087784802,0.0,0.0,425.8666666666666,69.94552380952378,56.87161904761901,59.33333333333333,24246.946666666667,29820.54666666667,24219.712647619028,29787.46270476188
2021-04-29T10:15:00.0,69.5,69.9,60.0,56.7,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,69.93428571428568,56.67428571428569,59.999999999999986,24324.300000000003,29987.100000000002,24245.259428571415,29917.887428571412,69.63333333333334,69.92666666666666,60.0,56.9,55.03333333333333,0.0,0.0,400.0,426.0,72.2105255126953,71.80410766601561,0.018000001087784802,0.0,0.0,425.9466666666666,69.92952380952376,56.899999999999956,59.99999999999999,24239.220000000005,29788.779999999995,24236.236952380936,29786.24034285712
2021-04-29T10:30:00.0,70.0,70.0,61.0,56.8,55.0,69.0,85.0,65.0,72.0,69.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,424.19999999999993,70.00857142857139,56.82571428571425,60.999999999999986,24026.399999999998,29610.0,24105.46799999998,29697.635999999977,69.73333333333333,69.96666666666667,60.46666666666667,56.86666666666666,55.086666666666666,0.0,0.0,400.0,421.1333333333333,72.2105255126953,71.80410766601561,0.018000001087784802,0.0,0.0,421.4933333333332,69.96552380952379,56.869523809523784,60.46666666666666,23948.366666666672,29465.246666666666,23970.05958095236,29489.978933333314
2021-04-29T10:45:00.0,70.0,70.0,61.0,56.7,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,70.00857142857139,56.69142857142854,61.59999999999999,24154.2,29820.0,24354.637714285695,30075.68228571426,69.73333333333333,69.96666666666667,61.4,56.84,54.97999999999999,0.0,0.0,400.0,429.6,72.2105255126953,71.80410766601561,0.018000001087784802,0.0,0.0,429.56,69.96666666666663,56.837714285714256,61.43999999999999,24418.34,30057.7,24415.094971428553,30054.896114285693
2021-04-29T11:00:00.0,69.5,69.8,62.0,56.9,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.79142857142853,56.89999999999996,61.999999999999986,24239.399999999998,29734.8,24444.23999999998,29982.39771428569,69.5,69.81333333333333,61.93333333333333,56.846666666666664,55.10666666666667,0.0,0.0,400.0,430.0,72.2105255126953,71.80410766601561,0.018000001087784802,0.0,0.0,430.0399999999999,69.81333333333329,56.84666666666664,61.893333333333324,24444.059999999998,30019.739999999998,24446.342285714272,30022.517028571405
2021-04-29T11:15:00.0,69.5,69.6,63.0,57.0,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,415.9999999999999,69.60857142857138,56.97428571428568,62.99999999999999,23541.0,28744.8,23701.302857142837,28957.165714285686,69.5,69.61999999999999,62.53333333333333,56.78666666666667,54.99333333333333,0.0,0.0,400.0,425.0,72.2105255126953,71.80410766601561,0.018000001087784802,0.0,0.0,424.9199999999999,69.61999999999995,56.78666666666663,62.533333333333324,24134.04,29588.64,24129.581447619024,29583.037180952357
2021-04-29T11:30:00.0,69.5,69.5,63.0,56.9,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,1.05263161659241,6.0333251953125,436.199951171875,435.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,6.0333251953125,0.0,true,true,431.9999999999999,69.49999999999996,56.86571428571425,62.99999999999999,24751.5,30232.5,24565.98857142855,30023.999999999975,69.5,69.52666666666667,63.0,56.81333333333334,55.006666666666675,0.07017544110616065,0.4022216796875,402.413330078125,424.4,72.2105255126953,71.80410766601561,0.018000001087784802,0.4022216796875,0.0,424.2799999999999,69.52609523809521,56.81161904761901,62.99999999999999,24111.673333333332,29507.02,24104.14963809522,29498.462514285693
2021-04-29T11:45:00.0,69.5,69.6,64.0,76.7,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.8947372436523,17.1656036376953,502.993621826172,498.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,17.1656036376953,0.0,true,true,499.39999999999986,69.57428571428566,76.71714285714282,63.999999999999986,38196.6,34660.799999999996,38312.54114285711,34745.398285714255,69.26666666666667,69.46666666666665,63.666666666666664,63.933333333333344,54.986666666666665,14.161403274536136,14.249960327148434,487.89975789388023,464.6,73.85263061523438,73.95489349365235,0.018000001087784802,15.052182515462244,0.0,464.8533333333333,69.46609523809519,63.93276190476186,63.66666666666666,29882.2,32274.280000000002,29891.64963809522,32291.673523809503
2021-04-29T12:00:00.0,70.5,70.5,65.0,76.0,54.6,71.5,85.0,65.0,73.0,70.0,3.0,0.0,73.5,70.5,85.0,55.0,8.52631568908691,14.0399017333984,484.239410400391,498.0,1000.0,400.0,74.1052627563477,74.0321044921875,0.0180000010877848,14.0399017333984,0.0,true,true,496.39999999999986,70.50857142857139,75.98285714285709,65.19999999999999,37848.0,35109.0,37717.890285714246,35000.454857142824,69.83333333333333,70.05999999999999,64.73333333333333,76.5,55.10000000000001,16.961403846740684,16.636062622070323,499.816367594401,508.2,75.28421274820967,75.21261138916014,0.018000001087784802,16.236618041992195,0.0,507.27999999999986,70.0605714285714,76.50228571428566,64.74666666666666,38879.04,35604.86666666667,38809.96045714283,35540.490209523785
2021-04-29T12:15:00.0,70.5,70.6,66.0,75.7,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,476.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,475.39999999999986,70.58285714285711,75.73428571428568,65.99999999999999,36033.200000000004,33605.6,36004.0794285714,33555.09028571426,70.5,70.5,65.93333333333334,76.26666666666667,55.046666666666674,14.92631587982182,14.117105102539062,484.7026306152342,476.8666666666667,74.10526275634768,74.10873870849609,0.018000001087784802,14.517105102539064,0.0,477.6933333333332,70.49999999999996,76.26895238095236,65.92,36368.81333333333,33619.079999999994,36432.326819047594,33677.3650285714
2021-04-29T12:30:00.0,70.5,70.5,67.0,75.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,15.2631578445435,20.1981964111328,521.189147949219,483.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,20.2065277099609,0.0,true,true,485.39999999999986,70.49999999999996,75.60285714285709,67.39999999999998,36466.5,34051.5,36697.62685714282,34220.69999999997,70.5,70.50666666666666,66.73333333333333,76.42,55.080000000000005,15.263157844543507,14.575979614257779,487.45587565104194,481.3333333333333,74.10526275634768,74.1758270263672,0.018000001087784802,14.576535034179653,0.0,481.2933333333332,70.50666666666663,76.41999999999997,66.77333333333333,36782.22666666667,33937.17333333333,36779.56925714283,33934.35401904759
2021-04-29T12:45:00.0,70.5,70.7,69.0,79.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.8421058654785,27.7055511474609,566.233276367187,530.0,1000.0,400.0,76.0,75.9668807983398,0.0180000010877848,27.7138824462891,0.0,true,true,531.1999999999999,70.7428571428571,79.30857142857138,69.39999999999999,42029.0,37471.0,42128.713142857116,37578.60571428569,70.5,70.58000000000001,68.46666666666667,77.68,55.019999999999996,22.322807312011722,24.204683939615883,545.2280843098958,517.4666666666667,75.62105305989584,75.65281575520831,0.017520000661412898,24.205239359537764,0.0,517.4266666666666,70.58171428571424,77.67428571428567,68.46666666666667,40191.986666666664,36523.72,40186.28114285712,36521.84278095236
2021-04-29T13:00:00.0,71.0,71.0,71.0,83.4,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.2105255126953,27.6221237182617,529.732727050781,580.0,1000.0,400.0,77.8947372436523,77.8290481567383,0.0180000010877848,21.6137924194336,0.0,true,true,573.1999999999999,71.02571428571424,83.09142857142854,70.99999999999999,48372.0,41180.0,47628.006857142835,40711.9394285714,70.63333333333334,70.89333333333335,70.26666666666667,79.81333333333335,54.986666666666665,28.891228230794233,29.857160441080726,576.7429484049478,557.5333333333333,77.30526428222655,77.31068522135416,0.018000001087784802,29.858271280924466,0.0,556.9999999999999,70.89276190476188,79.80076190476184,70.22666666666666,44518.50666666667,39526.473333333335,44464.35980952377,39488.3672380952
2021-04-29T13:15:00.0,71.0,71.1,71.0,77.8,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,14.1472396850586,484.883422851562,514.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,14.1472396850586,0.0,true,true,515.5999999999999,71.10857142857138,77.87714285714281,70.99999999999999,39989.2,36545.399999999994,40153.45485714283,36663.5794285714,71.0,71.14000000000001,71.13333333333334,78.13333333333331,55.02666666666666,20.603508440653453,17.647186279296875,505.88310343424473,541.0,75.99999999999999,75.94586385091148,0.018000001087784802,17.644964599609384,0.0,541.0799999999999,71.1388571428571,78.15047619047616,71.13333333333331,42270.853333333325,38487.073333333334,42287.36224761903,38492.08609523807
2021-04-29T13:30:00.0,70.5,70.9,71.0,76.0,54.3,71.0,85.0,65.0,73.5,70.5,3.0,0.0,73.0,70.0,85.0,55.0,14.7368421554565,11.7556686401367,470.533996582031,495.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,11.7556686401367,0.0,true,true,498.19999999999993,70.90857142857139,75.99142857142854,70.99999999999999,37620.0,35095.5,37858.929714285696,35326.65028571426,70.66666666666667,70.93333333333332,71.13333333333334,76.94666666666667,54.97333333333333,14.736842155456493,15.672311909993457,494.0338582356771,503.0,74.7368392944336,74.7261199951172,0.018000001087784802,16.071201070149712,0.0,503.3733333333332,70.93390476190471,76.94666666666662,71.13333333333331,38704.44666666667,35679.520000000004,38732.960114285685,35706.39794285711
2021-04-29T13:45:00.0,70.5,70.8,72.0,77.2,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.21052646636963,4.25749969482422,425.544982910156,460.0,1000.0,400.0,73.4736862182617,73.3322372436523,0.0180000010877848,4.25749969482422,0.0,true,true,458.9999999999999,70.83428571428567,77.19999999999996,71.99999999999999,35512.0,32568.0,35434.799999999974,32512.937142857114,70.5,70.79999999999998,71.8,77.14666666666668,54.99333333333333,9.901754379272488,7.756645202636715,446.5398559570312,478.6666666666667,74.02105255126955,73.93580169677735,0.017520000661412898,7.756645202636715,0.0,478.6133333333333,70.8011428571428,77.14609523809521,71.79999999999998,36922.68666666666,33889.70666666667,36919.89097142855,33886.41512380949
2021-04-29T14:00:00.0,70.0,70.4,73.0,58.1,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,70.39999999999996,58.09999999999997,73.39999999999999,24576.3,29779.2,24680.879999999983,29905.919999999976,70.46666666666667,70.70666666666668,72.6,68.12666666666668,54.96000000000001,2.6385965506235762,1.0709594726562508,407.7294311523437,436.6,72.54736684163409,72.55269063313806,0.018000001087784802,1.0709594726562508,0.0,436.9333333333333,70.7043809523809,68.12723809523807,72.64,29825.04,30871.866666666665,29841.976571428553,30894.29036190474
2021-04-29T14:15:00.0,69.5,69.6,73.0,57.1,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,69.60857142857138,57.074285714285686,72.99999999999999,24495.9,29858.399999999998,24484.868571428553,29862.077142857113,69.73333333333333,69.91333333333334,73.13333333333334,57.47333333333334,55.026666666666664,0.0,0.0,400.0,427.0,72.2105255126953,72.2600784301758,0.018000001087784802,0.0,0.0,426.8799999999999,69.91447619047614,57.47219047619045,73.09333333333332,24540.800000000007,29852.66,24533.315657142837,29844.700799999977
2021-04-29T14:30:00.0,69.0,69.2,72.0,56.9,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.736842095851898,18.0250015258789,508.149993896484,426.0,1000.0,400.0,72.2105255126953,72.3112487792969,0.0144000016152859,18.0499954223633,0.0,true,true,437.7999999999999,69.20857142857139,56.6685714285714,71.99999999999999,24239.399999999998,29479.2,24809.50057142855,30299.512571428546,69.13333333333334,69.34666666666666,72.13333333333334,57.07333333333333,54.98666666666666,0.04912280639012653,1.2016667683919267,407.209999593099,426.8,72.2105255126953,72.26348978678386,0.01776000112295154,1.2033330281575532,0.0,427.7066666666666,69.34666666666664,57.05219047619043,72.13333333333331,24359.320000000003,29597.44,24401.50636190474,29660.13504761902
2021-04-29T14:45:00.0,69.5,69.7,72.0,80.6,55.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,32.6983871459961,596.190307617187,590.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,32.6983871459961,0.0,true,true,586.7999999999998,69.69999999999996,80.62571428571424,72.19999999999999,47554.0,41123.0,47311.1691428571,40899.95999999996,69.16666666666667,69.33333333333333,72.0,74.3,55.080000000000005,25.992982228597004,27.735639953613276,566.413818359375,537.9333333333333,76.54736836751302,76.62000579833985,0.017520000661412898,27.742860412597654,0.0,536.9466666666666,69.33276190476188,74.32057142857137,72.01333333333332,40225.81333333334,37303.31333333333,40151.67516190473,37234.63428571426
2021-04-29T15:00:00.0,70.5,70.5,72.0,79.0,55.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,30.4210529327393,9.74827575683594,458.489654541016,577.0,1000.0,400.0,77.8947372436523,77.7664642333984,0.0144000016152859,9.72328186035156,0.0,true,true,560.5999999999999,70.55999999999995,78.8285714285714,71.99999999999999,45583.0,40678.5,44191.29714285712,39555.935999999965,70.06666666666666,70.25999999999999,72.26666666666667,79.2,55.059999999999995,30.715788650512685,29.584979756673157,575.1098653157551,583.0666666666667,77.89473724365232,77.8341115315755,0.01776000112295154,29.586646016438795,0.0,581.5999999999999,70.26171428571425,79.19714285714281,72.25333333333332,46178.920000000006,40965.619999999995,46060.5411428571,40863.167695238066
2021-04-29T15:15:00.0,69.5,69.9,74.0,58.2,55.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.4154052734375,420.492431640625,423.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,3.4154052734375,0.0,true,true,419.9999999999999,69.94285714285711,58.16571428571425,73.79999999999998,24618.600000000002,29567.7,24429.59999999998,29375.999999999978,70.2,70.34666666666666,72.93333333333334,65.32666666666667,55.02,2.659649203221002,2.9848093668619784,416.2760538736979,445.4,72.75789337158201,72.76004486083983,0.017520000661412898,2.70767822265625,0.0,446.62666666666667,70.34666666666662,65.3283809523809,72.93333333333332,29327.67333333333,31338.22666666667,29417.14529523807,31424.684342857112
2021-04-29T15:30:00.0,69.0,69.2,75.0,57.3,54.7,71.0,85.0,65.0,72.0,69.0,3.0,0.0,73.0,70.0,85.0,55.0,5.05263137817383,5.36639404296875,432.198364257813,419.0,1000.0,400.0,72.2105255126953,72.3244094848633,0.0144000016152859,17.383056640625,0.0,true,true,434.5999999999999,69.21714285714282,57.05142857142854,74.99999999999999,24008.699999999997,28994.800000000003,24794.550857142836,30081.77028571426,69.26666666666667,69.45333333333333,74.2,57.339999999999996,54.94000000000001,2.3719297409057623,3.1673177083333317,419.0039062500003,423.53333333333336,72.2105255126953,72.30008494059244,0.01776000112295154,4.336185709635415,0.0,424.7466666666666,69.45276190476187,57.31771428571426,74.19999999999999,24284.873333333333,29415.34,24344.998019047598,29499.30556190474
2021-04-29T15:45:00.0,69.5,69.6,74.0,79.6,54.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,29.3684215545654,25.591178894043,553.547058105469,561.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,25.591178894043,0.0,true,true,556.9999999999999,69.5828571428571,79.47999999999996,73.99999999999999,44655.6,39045.6,44270.35999999997,38757.65142857139,69.06666666666666,69.24,74.46666666666667,73.51333333333334,54.913333333333334,22.77894744873046,24.493495178222652,546.9609558105469,514.7333333333333,75.87368469238282,76.0792292277018,0.017520000661412898,24.494606018066406,0.0,513.9999999999999,69.23828571428568,73.53619047619044,74.46666666666667,38013.37333333333,35644.280000000006,37963.1388190476,35592.83531428569
2021-04-29T16:00:00.0,70.0,70.2,75.0,78.2,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.2105255126953,28.6327972412109,571.796752929687,555.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,28.6411285400391,0.0,true,true,557.3999999999999,70.16571428571424,78.34571428571425,74.99999999999999,43401.0,38961.0,43669.90114285711,39110.36914285711,69.83333333333333,69.95333333333335,74.26666666666667,78.47333333333333,54.980000000000004,27.263157526652005,24.50558369954427,547.0334757486978,560.6,77.2631607055664,77.2021942138672,0.018000001087784802,24.506694539388025,0.0,560.3600000000001,69.95276190476186,78.47847619047614,74.26666666666665,43993.740000000005,39215.51333333333,43976.41455238092,39198.5410285714
2021-04-29T16:15:00.0,70.5,70.5,74.0,78.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,577.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,578.1999999999998,70.5428571428571,77.93142857142853,73.99999999999999,45006.0,40678.5,45059.95199999996,40787.87999999996,70.1,70.35333333333332,74.53333333333333,78.66666666666667,55.00666666666667,29.578947703043625,31.289405314127592,587.7364176432292,565.6666666666666,77.51579132080079,77.4881810506185,0.018000001087784802,31.693293253580713,0.0,565.6666666666665,70.35619047619043,78.66152380952376,74.53333333333333,44502.01333333333,39797.12,44499.69916190472,39798.70205714283
2021-04-29T16:30:00.0,70.5,70.6,74.0,77.7,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,31.7894744873047,52.9993667602539,717.996215820312,580.0,1000.0,400.0,77.8947372436523,77.8960342407227,0.0180000010877848,53.0326995849609,0.0,true,true,600.9999999999999,70.6685714285714,79.65428571428566,73.99999999999999,45066.0,40948.0,47872.225714285676,42471.811428571404,70.5,70.61333333333336,74.0,78.90666666666668,54.99333333333334,31.29824651082358,30.568256123860692,583.4095377604166,576.8,77.89473724365232,77.84683685302731,0.018000001087784802,30.57047831217449,0.0,578.8266666666665,70.61447619047615,78.9843809523809,73.99999999999999,45512.40666666666,40729.753333333334,45717.894285714254,40873.63935238092
2021-04-29T16:45:00.0,71.5,71.7,75.0,89.1,56.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,66.5657958984375,799.394775390625,792.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,66.5657958984375,0.0,true,true,794.9999999999998,71.70857142857139,89.00571428571422,74.79999999999998,70567.2,56786.4,70759.54285714279,57008.31428571424,70.83333333333333,71.01333333333334,74.13333333333334,90.38666666666667,55.1,63.55789464314778,64.43697001139324,784.2218098958333,752.8,85.38947143554688,85.54966684977214,0.018000001087784802,64.03919219970705,0.0,750.7733333333332,71.01104761904757,90.30952380952375,74.13333333333331,68072.52666666666,53473.64,67836.64761904757,53328.99310476185
2021-04-29T17:00:00.0,72.5,72.4,73.0,92.5,55.2,74.0,85.0,65.0,75.5,72.5,3.0,0.0,76.0,73.0,85.0,55.0,68.0,69.7323226928711,782.393920898438,792.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,69.7406539916992,0.0,true,true,795.1999999999998,72.44285714285711,92.77428571428567,73.39999999999999,73260.0,57340.8,73774.11199999995,57606.55999999996,71.93333333333334,72.14666666666668,74.6,91.36000000000003,54.99333333333333,68.0,67.42015431722005,802.1209228515625,793.8,86.7368392944336,86.8209686279297,0.018000001087784802,67.42182108561198,0.0,793.9733333333332,72.14723809523804,91.36399999999996,74.58666666666664,72521.32,57269.88000000001,72540.944647619,57282.83641904758
2021-04-29T17:15:00.0,72.5,72.9,74.0,93.4,54.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.2631607055664,77.4072036743164,864.443237304688,836.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,77.4072036743164,0.0,true,true,832.7999999999998,72.87428571428566,93.13428571428565,73.99999999999999,78082.40000000001,60944.4,77562.23314285708,60689.705142857085,72.5,72.68,73.33333333333333,90.63333333333331,54.94000000000001,73.11579233805337,73.9055908203125,843.4335489908856,812.0,87.74736938476563,87.7049575805664,0.018000001087784802,73.90892639160157,0.0,812.3333333333333,72.67828571428566,90.61104761904757,73.34666666666665,73593.86666666667,59017.22666666667,73608.68491428564,59040.09222857138
2021-04-29T17:30:00.0,73.0,73.3,74.0,91.6,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,75.4736862182617,60.7488555908203,764.4931640625,849.0,1000.0,400.0,88.6315765380859,88.6012268066406,0.0144000016152859,60.7488555908203,0.0,true,true,834.9999999999998,73.30857142857138,91.20571428571422,73.99999999999999,77768.4,62231.7,76156.77142857136,61212.65714285709,72.9,73.10666666666667,74.0,89.56666666666665,54.946666666666665,75.96491190592448,73.0788528442383,836.073095703125,846.5333333333333,88.63157653808592,88.62532348632814,0.01776000112295154,73.0788528442383,0.0,844.7199999999998,73.10723809523806,89.58609523809518,73.99999999999999,75816.72,61887.41999999999,75671.03142857137,61755.12194285709
2021-04-29T17:45:00.0,73.0,73.3,73.0,89.6,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.1052627563477,45.7490844726562,674.494506835937,716.0,1000.0,400.0,82.315788269043,82.3771667480469,0.0180000010877848,45.7324142456055,0.0,true,true,711.5999999999999,73.31714285714281,89.69428571428566,72.99999999999999,64153.6,52482.799999999996,63826.453714285664,52172.47885714282,73.0,73.30666666666664,73.46666666666667,90.83333333333331,54.99333333333333,55.26315689086912,52.74897766113281,716.4938639322917,757.2,84.80000000000001,84.6670389811198,0.017520000661412898,52.7445322672526,0.0,757.7866666666666,73.3078095238095,90.84133333333327,73.46666666666667,68781.38,55508.186666666676,68841.36361904755,55551.974247619015
2021-04-29T18:00:00.0,72.5,72.8,72.0,87.4,55.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,40.2105255126953,45.7158508300781,674.295104980469,653.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,653.5999999999999,72.80857142857138,87.72571428571425,71.6,57072.200000000004,47538.4,57337.526857142824,47587.68228571425,72.83333333333333,72.99333333333333,72.53333333333333,87.82666666666667,55.053333333333335,41.592982737223295,40.44525655110677,642.6715291341146,669.6,81.01052551269531,80.92577514648437,0.018000001087784802,42.04081166585287,0.0,670.36,72.99276190476186,87.8460952380952,72.49333333333333,58808.95333333333,48878.606666666674,58891.132076190435,48933.70521904758
2021-04-29T18:15:00.0,72.5,72.6,70.0,87.9,55.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.8947372436523,45.7158508300781,674.295104980469,656.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,654.1999999999998,72.63428571428568,87.83999999999995,69.99999999999999,57662.4,47625.6,57464.92799999995,47517.34971428568,72.5,72.66000000000001,70.53333333333333,88.50666666666666,55.080000000000005,45.81052703857423,45.71585083007811,674.2951049804689,655.2,80.42105102539061,80.3393783569336,0.018000001087784802,45.71585083007811,0.0,655.1199999999997,72.6611428571428,88.4763809523809,70.57333333333332,57988.83333333334,47606.819999999985,57962.11059047616,47601.753028571395
2021-04-29T18:30:00.0,72.5,72.6,69.0,89.1,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.4736824035645,57.7491760253906,746.495056152344,659.0,1000.0,400.0,81.0526351928711,81.1649322509766,0.0180000010877848,57.7658462524414,0.0,true,true,677.3999999999999,72.61714285714281,89.66571428571423,68.99999999999999,58716.899999999994,47843.399999999994,60739.55485714281,49190.85257142853,72.5,72.58,69.26666666666667,89.47333333333333,55.00000000000001,46.44210561116538,46.52584838867186,679.1550903320314,651.6666666666666,80.75789591471354,80.78026784261068,0.017520000661412898,46.526959737141915,0.0,653.1999999999997,72.5788571428571,89.49733333333329,69.26666666666665,58310.59333333334,47298.026666666665,58462.46975238091,47408.59230476186
2021-04-29T18:45:00.0,73.0,73.1,68.0,89.6,54.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,65.890739440918,795.344421386719,805.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,65.890739440918,0.0,true,true,796.9999999999999,73.0828571428571,89.65142857142853,68.0,72128.0,58845.49999999999,71452.18857142853,58247.037142857094,72.56666666666666,72.75999999999999,68.53333333333333,91.82666666666667,54.88666666666667,63.157894134521484,64.86525268554688,789.1915120442707,757.6,85.43157908121745,85.44345194498696,0.018000001087784802,64.86858571370442,0.0,755.7199999999999,72.7588571428571,91.80723809523805,68.53333333333333,69571.18666666666,55127.43333333334,69390.4807619047,54989.93036190471
2021-04-29T19:00:00.0,73.5,73.5,68.0,91.3,54.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,69.0526351928711,89.8823165893555,939.293884277344,798.0,1000.0,400.0,87.3684234619141,87.3480224609375,0.0180000010877848,89.9156494140625,0.0,true,true,825.7999999999998,73.53428571428567,91.4714285714285,68.0,72857.4,58653.0,75537.10571428564,60724.613142857095,73.1,73.34666666666665,68.0,90.61333333333332,54.93999999999999,68.36491139729817,69.98290608723958,822.2974283854168,797.0666666666667,87.36842346191408,87.29765014648436,0.018000001087784802,69.98846333821615,0.0,799.9733333333331,73.34838095238091,90.61733333333329,68.0,72224.61999999998,58462.293333333335,72493.90533333327,58677.18308571425
2021-04-29T19:15:00.0,74.0,74.1,67.0,87.0,54.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,972.5999999999999,74.15999999999994,86.79428571428568,66.99999999999999,84564.0,72025.2,84416.12228571424,72128.01599999993,73.7,73.89333333333333,67.2,84.92666666666666,54.97333333333332,98.36491241455079,98.651296488444,991.9077799479167,952.3333333333334,93.30526428222656,93.66015421549479,0.018000001087784802,98.65574086507162,0.0,949.8133333333333,73.89504761904756,84.90723809523804,67.19999999999999,80841.84000000001,70375.92666666667,80616.44609523803,70192.04902857137
2021-04-29T19:30:00.0,74.0,74.4,66.0,86.5,54.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,979.9999999999998,74.42571428571425,86.04571428571424,65.99999999999999,84597.0,72763.20000000001,84324.79999999993,72937.19999999995,74.0,74.32,66.46666666666667,83.98666666666668,54.95333333333334,100.0,100.0,1000.0,973.8666666666667,93.85263214111326,94.19130706787111,0.018000001087784802,100.0,0.0,974.0799999999997,74.31828571428566,83.99066666666661,66.46666666666667,81791.22,72377.72666666665,81814.19977142848,72391.91657142852
2021-04-29T19:45:00.0,74.5,74.6,65.0,86.5,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,987.3999999999997,74.59999999999995,86.11428571428567,64.99999999999999,85202.5,73481.0,85029.24571428564,73660.03999999994,74.5,74.56,65.46666666666667,83.57333333333331,54.99333333333333,100.0,100.0,1000.0,988.0666666666667,94.31578826904298,94.2602081298828,0.018000001087784802,100.0,0.0,987.813333333333,74.5588571428571,83.57676190476187,65.46666666666667,82573.23333333334,73670.28,82556.44605714279,73650.30213333326
2021-04-29T20:00:00.0,74.5,74.7,64.0,86.8,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,986.1999999999998,74.70857142857139,86.54285714285709,63.999999999999986,85758.4,73803.6,85348.56571428565,73677.59314285709,74.5,74.65333333333335,64.6,83.75333333333333,54.926666666666655,100.0,100.0,1000.0,985.0666666666667,94.31578826904298,94.2602081298828,0.018000001087784802,100.0,0.0,985.0666666666667,74.65390476190471,83.74933333333328,64.6,82500.43999999999,73538.56666666667,82497.87965714278,73539.07939047614
2021-04-29T20:15:00.0,74.5,74.7,63.0,86.6,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,983.3999999999999,74.69999999999996,86.44571428571425,62.99999999999999,85301.0,73579.5,85010.71542857138,73459.97999999995,74.5,74.72666666666669,63.53333333333333,83.87999999999998,54.99999999999999,100.0,100.0,1000.0,983.2,94.31578826904298,94.2602081298828,0.018000001087784802,100.0,0.0,983.1733333333333,74.7260952380952,83.87657142857138,63.53333333333333,82470.52,73471.18,82465.3431619047,73468.6665523809
2021-04-29T20:30:00.0,75.0,75.1,62.0,81.9,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,92.8421020507812,74.3420639038086,846.052368164063,988.0,1000.0,400.0,94.315788269043,94.1733932495117,0.0144000016152859,74.3087310791016,0.0,true,true,965.7999999999997,75.11714285714281,81.70285714285711,61.999999999999986,80917.20000000001,74198.79999999999,78908.61942857137,72548.1365714285,74.66666666666667,74.8933333333333,62.733333333333334,84.16666666666669,54.933333333333344,97.99298044840495,96.53395334879558,981.6037190755209,987.9333333333333,94.31578826904298,94.2544204711914,0.01776000112295154,96.53006490071614,0.0,986.1866666666664,74.89390476190472,84.16952380952377,62.73333333333332,83147.73999999999,73989.75333333334,83009.57161904755,73859.03363809518
