time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-29T20:45:00.0,74.5,74.6,61.0,84.0,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.5263175964355,56.5682830810547,739.40966796875,773.0,1000.0,400.0,85.4736862182617,85.5080184936523,0.0180000010877848,56.5432891845703,0.0,true,true,779.3999999999999,74.61714285714281,83.88857142857138,61.19999999999999,64932.0,57665.799999999996,65382.75257142852,58156.60114285709,74.56666666666666,74.72666666666667,61.86666666666667,86.74666666666667,54.88666666666666,67.69122746785484,66.3377939860026,798.0267578125,841.0,88.50526326497396,88.29361368815104,0.017520000661412898,66.32057342529296,0.0,842.2399999999998,74.72723809523806,86.75695238095231,61.86666666666665,72917.56666666667,62851.500000000015,73034.97942857137,62944.45489523805
2021-04-29T21:00:00.0,73.5,73.9,60.0,81.8,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,51.684211730957,71.1101913452148,826.6611328125,716.0,1000.0,400.0,82.9473648071289,82.9750061035156,0.0144000016152859,71.1101913452148,0.0,true,true,732.5999999999999,73.96857142857138,83.26571428571424,60.39999999999999,58568.799999999996,52912.4,61000.462285714246,54189.37542857139,74.0,74.18666666666668,60.93333333333333,84.98,55.01333333333333,54.442105102539095,55.10730946858723,730.6438557942708,751.1333333333333,84.88421122233073,84.70394388834636,0.01776000112295154,55.10508677164713,0.0,752.3066666666666,74.18780952380946,85.04799999999996,60.91999999999999,63859.19333333334,55725.92,64004.78182857138,55813.69028571424
2021-04-29T21:15:00.0,74.0,74.2,59.0,89.7,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,77.6516647338867,865.910034179688,858.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,77.6516647338867,0.0,true,true,859.9999999999999,74.20857142857137,89.77714285714282,59.19999999999999,76962.6,63663.600000000006,77208.34285714281,63819.37142857137,73.7,73.90666666666667,59.86666666666667,88.58,54.980000000000004,74.94034983317056,76.21896464029948,857.313789876302,828.4,88.79999999999998,88.8861048380534,0.017520000661412898,76.61952006022135,0.0,827.8399999999997,73.90552380952376,88.50799999999995,59.87999999999999,73320.31333333334,61228.100000000006,73218.51916190471,61186.31756190471
2021-04-29T21:30:00.0,74.5,74.5,59.0,89.2,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,78.5263137817383,59.8348999023437,759.009399414062,887.0,1000.0,400.0,90.5263137817383,90.3605804443359,0.0144000016152859,59.8099060058594,0.0,true,true,857.5999999999998,74.5428571428571,88.8571428571428,58.999999999999986,79120.40000000001,66081.5,76203.88571428566,63927.95428571424,74.16666666666667,74.39333333333335,59.0,87.86666666666666,54.91333333333334,77.73333231608073,78.40938771565756,870.4563273111979,860.0666666666667,89.97894744873045,89.9827626546224,0.01776000112295154,78.4104985555013,0.0,858.613333333333,74.39390476190472,87.85466666666663,58.99999999999999,75579.49333333333,63983.4,75438.50419047615,63875.671847619
2021-04-29T21:45:00.0,73.5,74.0,58.0,86.5,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,54.8768310546875,729.260986328125,726.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,54.8768310546875,0.0,true,true,727.3999999999999,74.00857142857139,86.66285714285709,57.99999999999999,62799.0,53724.0,63038.56228571424,53833.834857142814,74.16666666666667,74.3,58.13333333333333,86.80666666666667,54.933333333333344,55.92982508341471,54.418942260742185,726.5136515299479,761.6,85.09473470052085,85.04287109375001,0.017520000661412898,54.40838623046875,0.0,762.4933333333332,74.2988571428571,86.83695238095234,58.133333333333326,66114.88666666666,56591.43333333334,66214.33664761898,56657.071961904716
2021-04-29T22:00:00.0,73.5,73.4,57.0,87.1,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,51.8947372436523,60.5102615356445,799.061584472656,726.0,1000.0,400.0,83.5789489746094,83.6346740722656,0.0144000016152859,60.5269241333008,0.0,true,true,728.1999999999998,73.42571428571425,87.24571428571423,56.999999999999986,63234.6,53288.4,63532.32914285709,53468.6051428571,73.46666666666667,73.68000000000002,57.6,85.33333333333333,55.08666666666667,51.01052652994793,52.92244415283205,715.1346638997396,717.4666666666667,83.57894897460939,83.6138102213542,0.01776000112295154,52.519667053222655,0.0,718.3733333333332,73.68114285714282,85.32476190476184,57.6,61228.41333333333,52862.37333333334,61300.04799999995,52930.09512380948
2021-04-29T22:15:00.0,73.5,73.9,56.0,86.5,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,69.0601272583008,814.360778808594,789.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,69.0684585571289,0.0,true,true,790.7999999999998,73.90857142857139,86.49142857142851,55.999999999999986,68248.5,58307.100000000006,68397.42171428565,58446.89828571425,73.46666666666667,73.68,56.8,88.87333333333332,55.02666666666667,66.25262959798177,66.2946253458659,797.7677571614582,774.5333333333333,86.48420817057291,86.51572825113932,0.017520000661412898,65.9035171508789,0.0,774.2666666666664,73.67828571428566,88.86819047619042,56.79999999999998,68852.07333333333,57069.859999999986,68825.43706666661,57048.915314285674
2021-04-29T22:30:00.0,74.0,74.0,55.0,85.7,55.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,71.2631607055664,79.3350601196289,876.010375976563,801.0,1000.0,400.0,87.3684234619141,87.4019241333008,0.0180000010877848,79.3350601196289,0.0,true,true,814.9999999999998,74.05142857142853,86.02571428571424,55.39999999999999,68645.7,59274.0,70110.95714285709,60351.914285714236,73.73333333333333,73.96666666666667,55.93333333333333,88.53333333333335,54.89333333333333,68.77894592285158,69.64508209228515,817.8704915364583,797.0666666666667,87.15789540608723,87.14975433349608,0.018000001087784802,70.04786020914713,0.0,798.0933333333331,73.9683809523809,88.54304761904758,55.91999999999999,70569.14666666668,58956.6,70665.76323809518,59034.03379047615
2021-04-29T22:45:00.0,74.5,74.6,55.0,85.7,56.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,86.7015228271484,920.209167480469,928.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,86.7015228271484,0.0,true,true,925.9999999999999,74.59999999999995,85.79428571428566,54.999999999999986,79529.6,69228.79999999999,79445.50857142851,69079.59999999995,74.13333333333334,74.31333333333332,55.0,89.2,55.066666666666656,84.36491241455077,85.89216461181641,915.3529907226563,886.4,90.77894795735678,90.83541361490887,0.018000001087784802,85.49438730875652,0.0,885.4133333333332,74.31219047619041,89.19371428571422,55.01333333333333,79052.61333333334,65875.48,78958.24628571421,65801.4065523809
2021-04-29T23:00:00.0,75.0,74.9,54.0,83.7,55.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,90.6315765380859,99.8750686645508,963.250427246094,934.0,1000.0,400.0,91.7894744873047,91.8530502319336,0.0180000010877848,93.8917388916016,0.0,true,true,939.7999999999998,74.96857142857138,83.59714285714281,53.999999999999986,78175.8,69956.6,78564.5948571428,70455.46342857137,74.53333333333333,74.78,54.53333333333333,86.56,54.70666666666667,88.23157958984375,91.06139221191408,943.968359375,925.0,91.7894744873047,91.829758199056,0.018000001087784802,90.66639149983726,0.0,925.4799999999999,74.78285714285708,86.54914285714284,54.533333333333324,80058.88000000002,69171.81333333332,80089.80030476185,69210.47710476186
2021-04-29T23:15:00.0,75.0,75.2,54.0,83.9,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,973.7999999999997,75.15714285714282,83.93428571428566,53.999999999999986,81299.1,72868.8,81735.20742857136,73188.02571428566,74.9,75.04666666666667,54.0,85.48000000000002,55.24,99.92982432047526,98.93424936930339,995.7621622721355,963.4666666666667,93.30526479085286,93.64960428873698,0.018000001087784802,99.1559315999349,0.0,963.1466666666666,75.0420952380952,85.50171428571424,53.99999999999999,82344.87999999999,72305.34,82338.04468571422,72277.04510476184
2021-04-29T23:30:00.0,75.0,75.2,53.0,87.5,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,983.1999999999998,75.19999999999996,87.39714285714281,52.99999999999999,85837.5,73771.2,85928.8708571428,73936.63999999994,75.0,75.2,53.266666666666666,84.48666666666666,53.833333333333336,100.0,100.0,1000.0,978.7333333333333,93.68421173095702,94.1832275390625,0.018000001087784802,100.0,0.0,978.4533333333333,75.20171428571426,84.4643809523809,53.26666666666666,82689.97333333334,73600.74666666667,82643.90925714279,73581.42399999994
2021-04-29T23:45:00.0,75.0,75.3,52.0,86.7,55.3,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,989.1999999999998,75.32571428571424,86.71714285714282,51.99999999999999,85919.7,74622.3,85780.59771428566,74512.19657142852,75.0,75.25999999999999,52.733333333333334,85.34000000000002,55.646666666666654,100.0,100.0,1000.0,984.6,94.18947296142578,94.33355712890625,0.018000001087784802,100.0,0.0,984.5599999999998,75.26057142857138,85.34799999999996,52.733333333333334,84017.12666666666,74101.26000000001,84023.82110476182,74098.90297142853
2021-04-30T00:00:00.0,75.5,75.6,52.0,86.5,55.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,997.5999999999997,75.51428571428566,86.5771428571428,51.99999999999999,86500.0,75600.0,86369.35771428564,75333.05142857136,75.26666666666667,75.46,52.0,85.02000000000001,55.56666666666667,100.0,100.0,1000.0,996.8,94.31578826904298,94.3711395263672,0.018000001087784802,100.0,0.0,996.5199999999999,75.45599999999996,85.02742857142854,51.99999999999999,84746.94,75218.6,84731.06308571421,75193.45577142852
2021-04-30T00:15:00.0,75.0,75.4,52.0,85.2,55.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,974.9999999999999,75.45999999999997,85.37999999999995,51.39999999999999,82814.40000000001,73288.8,83245.49999999994,73573.49999999996,75.26666666666667,75.48,51.93333333333333,84.61999999999999,54.973333333333336,100.0,100.0,1000.0,984.9333333333333,94.31578826904298,94.3711395263672,0.018000001087784802,100.0,0.0,985.3333333333334,75.48571428571425,84.61257142857139,51.90666666666665,83333.11333333331,74343.31333333334,83360.76598095233,74379.12899047615
2021-04-30T00:30:00.0,75.5,75.6,51.0,82.5,55.8,75.0,85.0,65.0,78.5,75.5,3.0,0.0,77.0,74.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.3417587280273,0.0144000016152859,81.9750061035156,0.0,true,true,975.7999999999998,75.63428571428568,82.35428571428568,50.999999999999986,81510.0,74692.79999999999,80361.31199999995,73803.93599999996,75.43333333333334,75.55999999999999,51.0,84.21333333333334,54.87333333333333,100.0,100.0,1000.0,984.6,94.31578826904298,94.36918080647789,0.01776000112295154,98.79833374023437,0.0,983.5333333333332,75.55885714285708,84.20590476190473,51.026666666666664,82921.86666666667,74396.34666666666,82825.37916190471,74314.5999619047
2021-04-30T00:45:00.0,75.0,75.4,50.0,84.1,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.0,70.7174530029297,824.304748535156,858.0,1000.0,400.0,89.2631607055664,88.8499908447266,0.0180000010877848,70.7007904052734,0.0,true,true,860.7999999999998,75.42571428571425,84.37428571428566,49.99999999999999,72157.79999999999,64693.200000000004,72629.38514285708,64926.45485714282,75.13333333333334,75.44,50.666666666666664,87.22000000000001,54.800000000000004,77.27719523111978,76.39172363281249,858.3503458658855,886.8,90.14736938476561,90.02107645670573,0.017520000661412898,76.38061523437499,0.0,887.4933333333331,75.43942857142854,87.23028571428566,50.666666666666664,77296.09333333334,66903.02666666666,77377.67500952375,66954.60681904756
2021-04-30T01:00:00.0,75.0,75.0,50.0,88.7,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,56.5263175964355,49.7760162353516,698.656066894531,773.0,1000.0,400.0,85.4736862182617,85.4088745117188,0.0180000010877848,49.7510147094727,0.0,true,true,766.5999999999998,75.0171428571428,88.77714285714279,49.99999999999999,68565.1,57975.0,68056.55771428565,57508.14171428566,75.0,75.10666666666665,50.0,89.51999999999998,55.18666666666666,65.12280654907225,62.32146402994792,773.928780110677,813.1333333333333,87.36842091878253,87.30737762451173,0.018000001087784802,62.309799702962245,0.0,812.4666666666666,75.10666666666661,89.51142857142852,49.99999999999999,72784.12666666668,61073.8,72720.05984761899,61023.577295238036
2021-04-30T01:15:00.0,74.0,74.2,49.0,84.4,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.4736824035645,48.626220703125,691.75732421875,694.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,48.6178817749023,0.0,true,true,695.1999999999998,74.1828571428571,84.38285714285709,48.999999999999986,58573.600000000006,51494.8,58662.96228571423,51571.922285714245,74.4,74.57333333333334,49.4,84.21333333333334,54.93333333333332,50.16140365600584,49.5161356608073,699.4968017578124,722.2,83.49473571777345,83.36827952067057,0.018000001087784802,49.101137288411465,0.0,723.1999999999997,74.57161904761901,84.21904761904757,49.39999999999999,60844.11333333333,53861.78,60935.01207619043,53935.13984761901
2021-04-30T01:30:00.0,73.5,73.6,49.0,84.2,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.4210510253906,46.0095901489258,676.057556152344,697.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,46.0095901489258,0.0,true,true,696.3999999999999,73.63428571428568,84.21714285714282,48.999999999999986,58687.4,51299.2,58648.818285714246,51278.91657142854,73.63333333333334,73.84666666666665,49.0,83.23333333333333,54.839999999999996,48.329823048909496,50.63124694824218,703.7874837239582,696.6,82.31578826904298,82.34729766845702,0.018000001087784802,50.22957967122396,0.0,696.5199999999999,73.84895238095234,83.23676190476185,48.99999999999999,57980.39333333334,51441.60666666666,57976.120647619,51437.30940952376
2021-04-30T01:45:00.0,73.0,73.3,48.0,82.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,691.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,689.1999999999998,73.33428571428567,82.24571428571426,47.99999999999999,56938.4,50650.299999999996,56683.74628571425,50541.98971428567,73.26666666666667,73.47999999999999,48.4,81.83333333333334,55.146666666666675,45.05263010660806,45.164596557617195,670.987548828125,692.2,82.02105255126953,81.88594818115233,0.018000001087784802,45.56404113769532,0.0,692.08,73.47999999999996,81.82247619047615,48.39999999999999,56644.51333333333,50863.30000000001,56627.60110476186,50854.395428571406
2021-04-30T02:00:00.0,73.0,73.3,47.0,79.3,54.7,74.5,85.0,65.0,76.0,73.0,3.0,0.0,76.5,73.5,85.0,55.0,47.7894744873047,47.6262664794922,685.757568359375,685.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,53.6345977783203,0.0,true,true,684.9999999999999,73.23999999999997,79.68571428571424,47.39999999999999,54320.5,50210.5,54584.714285714246,50169.399999999965,73.0,73.16666666666667,47.93333333333333,80.89333333333333,54.98666666666667,45.71929804484049,47.626266479492195,685.757568359375,685.4666666666667,81.68421173095702,81.39485931396482,0.018000001087784802,48.02682189941407,0.0,685.5866666666666,73.16266666666662,80.91447619047615,47.91999999999999,55448.48666666667,50153.5,55472.529409523755,50159.523047619005
2021-04-30T02:15:00.0,73.5,73.7,47.0,86.3,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,748.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,751.1999999999999,73.75999999999996,86.46285714285709,46.99999999999999,64552.4,55127.6,64950.89828571424,55408.511999999966,73.03333333333333,73.20666666666668,47.0,86.74000000000001,54.913333333333334,59.635087585449234,57.881794230143235,747.2907755533854,739.0666666666667,84.50526326497398,84.51109263102214,0.017520000661412898,57.887350463867186,0.0,738.8666666666667,73.21180952380949,86.74057142857137,47.01333333333333,64152.759999999995,54109.44666666668,64132.3900571428,54098.27348571424
2021-04-30T02:30:00.0,73.5,73.8,47.0,91.4,55.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.6315803527832,48.8262176513672,692.957275390625,754.0,1000.0,400.0,84.8421020507813,84.8507995605469,0.0144000016152859,48.8178787231445,0.0,true,true,745.7999999999997,73.80857142857138,90.49142857142851,46.79999999999999,68915.6,55645.2,67488.50742857136,55046.432571428515,73.5,73.68666666666667,46.93333333333333,89.10666666666665,55.17333333333332,59.51579106648764,54.43399353027343,726.6039876302083,748.3333333333334,84.84210205078128,84.88562723795572,0.01776000112295154,54.43343760172525,0.0,747.9466666666665,73.68438095238092,89.05295238095232,46.933333333333316,66680.93999999999,55142.34,66604.75645714281,55112.072419047574
2021-04-30T02:45:00.0,73.0,73.3,46.0,83.1,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,48.2345962524414,689.407592773437,681.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,true,true,680.9999999999998,73.35142857142853,83.10857142857138,45.999999999999986,56591.1,49917.299999999996,56596.93714285709,49952.32285714281,73.43333333333334,73.66000000000001,46.53333333333333,83.19333333333333,55.06000000000001,47.052632649739614,45.714032491048165,674.2841878255207,703.4666666666667,82.48420918782553,82.40218963623047,0.017520000661412898,45.70847473144532,0.0,704.0533333333332,73.66171428571424,83.2299047619047,46.533333333333324,58556.966666666674,51819.16666666667,58631.9036571428,51863.50525714281
2021-04-30T03:00:00.0,72.5,72.8,46.0,86.2,54.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,56.5263175964355,62.5429229736328,775.257507324219,707.0,1000.0,400.0,82.9473648071289,83.1259994506836,0.0144000016152859,62.5429229736328,0.0,true,true,710.5999999999999,72.86857142857139,86.31142857142851,45.999999999999986,60943.4,51469.6,61332.90114285709,51780.40685714282,72.86666666666666,73.10666666666665,46.0,81.5,54.47333333333334,46.814036051432275,50.669039408365876,704.0142374674476,685.5333333333333,81.93684234619141,82.02616475423179,0.01776000112295154,51.069038899739574,0.0,686.1466666666668,73.10780952380948,81.52171428571425,45.99999999999999,55881.49333333333,50115.24,55949.37657142852,50160.79668571425
2021-04-30T03:15:00.0,73.5,73.5,45.0,88.1,54.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.1261901855469,748.757141113281,782.0,1000.0,400.0,86.1052627563477,86.0062484741211,0.0180000010877848,58.1261901855469,0.0,true,true,776.5999999999999,73.5428571428571,88.09142857142851,44.99999999999999,68894.2,57477.0,68411.80342857137,57113.38285714282,73.03333333333333,73.26,45.2,86.83999999999999,53.98666666666667,61.63508809407552,61.75566355387369,768.1339884440105,768.2,85.85263112386069,85.82012532552083,0.017520000661412898,62.15677541097004,0.0,767.3866666666667,73.25828571428568,86.82228571428566,45.199999999999996,66681.98666666666,56281.61333333333,66600.09859047615,56220.93310476187
2021-04-30T03:30:00.0,73.5,73.7,45.0,88.6,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.7368431091309,52.2761840820312,713.657104492187,773.0,1000.0,400.0,85.4736862182617,85.4597320556641,0.0144000016152859,52.2678527832031,0.0,true,true,765.3999999999999,73.76857142857139,88.05999999999995,44.99999999999999,68487.79999999999,56970.100000000006,67401.12399999995,56462.464571428536,73.5,73.62000000000002,45.0,88.41333333333336,54.093333333333334,61.52280858357748,57.8728495279948,747.2370971679687,775.8666666666667,85.68421173095705,85.65766805013021,0.01776000112295154,57.87229410807292,0.0,775.3999999999999,73.62057142857138,88.39047619047615,44.99999999999999,68596.15999999999,57119.14666666666,68537.62228571424,57085.146514285676
2021-04-30T03:45:00.0,73.5,73.6,45.0,82.8,53.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,44.7762832641602,668.65771484375,704.0,1000.0,400.0,82.315788269043,82.054931640625,0.0180000010877848,44.767951965332,0.0,true,true,700.9999999999999,73.63428571428568,82.82571428571424,44.99999999999999,58291.2,51814.399999999994,58060.825714285675,51617.63428571425,73.5,73.70666666666668,45.0,85.50666666666666,54.13999999999999,50.42105229695641,48.276247660319015,689.6541463216146,725.1333333333333,83.15789388020835,83.04379730224609,0.017520000661412898,48.2695790608724,0.0,725.6266666666666,73.70609523809519,85.52952380952374,44.99999999999999,62021.91333333333,53448.113333333335,62080.767085714244,53483.81036190471
2021-04-30T04:00:00.0,73.0,73.3,44.0,84.1,53.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.5789489746094,54.3679504394531,726.207702636719,675.0,1000.0,400.0,81.0526351928711,81.1850967407227,0.0180000010877848,54.3762817382812,0.0,true,true,681.9999999999999,73.30857142857138,84.27999999999994,44.39999999999999,56767.49999999999,49477.5,57478.959999999955,49996.44571428568,73.2,73.43333333333332,44.93333333333333,83.65333333333334,53.82,47.08771921793618,47.09739735921225,684.9810384114584,678.6666666666666,81.17895050048828,81.23602396647136,0.018000001087784802,47.49573008219401,0.0,679.4399999999999,73.43219047619043,83.66304761904757,44.91999999999999,56769.579999999994,49837.59333333334,56841.64342857138,49893.4859428571
2021-04-30T04:15:00.0,73.0,73.3,44.0,88.6,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.4736824035645,61.8678894042969,771.207336425781,738.0,1000.0,400.0,82.9473648071289,83.0200576782227,0.0180000010877848,61.8678894042969,0.0,true,true,738.7999999999998,73.30857142857138,88.65142857142853,43.999999999999986,65386.799999999996,54095.4,65495.67542857138,54160.372571428525,73.0,73.24000000000001,44.0,84.85333333333332,54.0,56.10526148478189,58.36793212890624,750.2075927734376,716.6,82.90525970458984,82.91520284016927,0.018000001087784802,58.37348632812498,0.0,716.213333333333,73.23942857142853,84.84704761904759,44.01333333333333,60840.27333333333,52483.73333333333,60805.17462857138,52455.00758095235
2021-04-30T04:30:00.0,73.0,73.4,44.0,88.9,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,67.684211730957,50.8094482421875,704.856689453125,776.0,1000.0,400.0,84.8421020507813,84.956916809082,0.0180000010877848,50.8094482421875,0.0,true,true,764.7999999999998,73.43428571428566,88.50571428571423,43.999999999999986,68986.40000000001,56958.4,67689.17028571424,56162.54171428567,73.03333333333333,73.36666666666665,44.0,88.07333333333332,54.37333333333334,62.50526250203452,63.936721801757805,783.6203328450521,757.6,83.9999984741211,84.12575378417971,0.018000001087784802,63.93783264160156,0.0,756.5999999999998,73.36895238095234,88.05219047619043,43.99999999999999,66745.48000000001,55582.58,66640.69611428566,55510.93988571424
2021-04-30T04:45:00.0,72.5,72.7,44.0,78.5,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.2105255126953,42.2179260253906,653.307556152344,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,42.2179260253906,0.0,true,true,648.1999999999998,72.71714285714282,78.5171428571428,43.999999999999986,51025.0,47255.0,50894.81199999995,47135.251999999964,73.03333333333333,73.16666666666667,44.0,79.16666666666667,54.25333333333334,41.18596496582031,41.20178527832032,647.2106974283854,666.4666666666667,79.6631607055664,79.6134038289388,0.018000001087784802,41.60011850992839,0.0,667.2133333333331,73.16552380952378,79.18038095238089,43.99999999999999,52800.39333333333,48770.613333333335,52859.443123809484,48824.6099428571
2021-04-30T05:00:00.0,72.0,72.3,44.0,77.0,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.1578941345215,34.0512924194336,604.307739257812,650.0,1000.0,400.0,79.1578979492187,79.1185073852539,0.0180000010877848,34.0346221923828,0.0,true,true,641.5999999999999,72.31714285714281,76.81999999999996,43.999999999999986,50050.0,46995.0,49287.71199999997,46398.67885714282,72.13333333333334,72.35333333333332,44.0,78.51333333333334,54.06666666666667,43.30526275634769,44.3112859090169,663.4677001953125,650.2,79.15789794921872,79.15112050374347,0.018000001087784802,43.9090632120768,0.0,649.5066666666665,72.35276190476185,78.50876190476184,43.99999999999999,51049.066666666666,47044.08666666667,50992.68780952376,46993.62015238092
2021-04-30T05:15:00.0,72.0,72.0,44.0,73.9,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.6842098236084,25.6181716918945,553.709045410156,558.0,1000.0,400.0,76.0,75.8670272827148,0.0180000010877848,19.6098403930664,0.0,true,true,557.9999999999999,72.00857142857137,73.8828571428571,43.999999999999986,41236.200000000004,40176.0,41226.63428571426,40180.78285714282,72.0,72.06666666666666,44.0,76.50666666666667,54.79333333333333,28.764911905924453,26.908074951171862,561.4417683919271,591.2666666666667,77.09473724365233,76.97688903808594,0.018000001087784802,26.49474334716796,0.0,591.9599999999998,72.06666666666663,76.51180952380948,43.99999999999999,45251.34,42612.66,45305.57885714282,42662.569066666634
2021-04-30T05:30:00.0,71.5,71.7,43.0,72.6,54.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.8947372436523,0.0,400.0,546.0,1000.0,400.0,75.3684234619141,75.1837692260742,0.0180000010877848,0.0,0.0,false,true,515.0,71.73428571428568,71.9828571428571,43.39999999999999,39639.6,39148.200000000004,37071.171428571404,36943.157142857126,71.53333333333333,71.82,43.4,75.1,54.77333333333333,23.03157933553058,20.311461385091146,521.86875,556.6,75.78947448730469,75.56038665771484,0.018000001087784802,20.303685506184888,0.0,554.1466666666666,71.82114285714283,75.07657142857138,43.386666666666656,41807.72666666666,39975.55999999999,41616.552761904735,39800.18198095235
2021-04-30T05:45:00.0,70.5,70.9,43.0,57.6,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,402.99999999999994,70.93428571428568,57.54857142857139,42.99999999999999,23040.0,28360.000000000004,23192.07428571427,28586.517142857123,71.16666666666667,71.37999999999998,43.06666666666667,59.88666666666667,54.70000000000001,0.0,0.0,400.0,412.8666666666667,71.03157552083333,70.84616241455075,0.018000001087784802,0.0,0.0,415.3199999999998,71.37942857142852,59.91123809523806,43.08,24794.580000000005,29474.220000000005,24956.764533333313,29649.544380952357
2021-04-30T06:00:00.0,70.0,70.4,43.0,57.0,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,70.37428571428566,57.017142857142815,42.99999999999999,23541.0,29075.2,23616.50057142855,29149.029142857118,70.4,70.6,43.0,57.31333333333335,54.69333333333332,0.0,0.0,400.0,411.93333333333334,70.9473648071289,70.74827575683591,0.018000001087784802,0.0,0.0,411.9333333333333,70.59885714285709,57.31504761904759,42.99999999999999,23608.873333333337,29081.793333333335,23609.61219047617,29081.41447619046
2021-04-30T06:15:00.0,70.0,70.1,43.0,57.1,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,70.11714285714281,57.06571428571425,42.99999999999999,23411.0,28740.999999999996,23328.46399999998,28663.887999999977,70.0,70.17333333333335,43.0,57.09333333333334,54.739999999999995,0.0,0.0,400.0,412.0,70.9473648071289,70.74827575683591,0.018000001087784802,0.0,0.0,411.99999999999994,70.1739047619047,57.09161904761901,42.99999999999999,23522.40666666667,28911.506666666664,23521.71786666664,28911.7359238095
2021-04-30T06:30:00.0,69.5,69.8,43.0,57.2,54.9,69.0,85.0,65.0,71.5,68.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,69.79999999999995,57.18285714285712,42.99999999999999,23280.4,28408.6,23273.42285714284,28408.599999999973,69.66666666666667,69.91333333333333,43.0,57.21333333333334,55.04666666666666,0.0,0.0,400.0,407.6,70.9473648071289,70.74827575683591,0.018000001087784802,0.0,0.0,407.64,69.91276190476187,57.21390476190472,42.99999999999999,23320.226666666673,28496.70666666666,23322.70289523807,28499.258438095218
2021-04-30T06:45:00.0,69.5,69.6,44.0,57.4,55.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.7999999999999,69.60857142857138,57.365714285714255,43.999999999999986,23361.8,28327.199999999997,23451.10399999998,28455.983999999975,69.5,69.67333333333335,43.266666666666666,57.18666666666666,55.04666666666666,0.0,0.0,400.0,407.8,70.9473648071289,70.74827575683591,0.018000001087784802,0.0,0.0,407.7199999999999,69.67390476190472,57.186095238095206,43.26666666666666,23320.71333333333,28412.78666666667,23315.926247619034,28407.437980952363
2021-04-30T07:00:00.0,69.5,69.5,45.0,58.1,56.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,69.4828571428571,58.12571428571425,45.19999999999999,23995.3,28703.5,23971.044571428552,28654.730285714264,69.43333333333334,69.5,44.53333333333333,57.833333333333336,55.926666666666655,0.0,0.0,400.0,412.6,70.9473648071289,70.74827575683591,0.018000001087784802,0.0,0.0,412.63999999999993,69.49942857142852,57.83504761904758,44.54666666666665,23862.146666666667,28675.7,23865.09283809522,28678.259657142837
2021-04-30T07:15:00.0,69.0,69.3,47.0,57.1,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.42105293273926,11.3653564453125,468.192138671875,441.0,1000.0,400.0,72.7368392944336,72.7893753051758,0.0180000010877848,11.3736877441406,0.0,true,true,438.5999999999999,69.33428571428567,57.108571428571395,47.39999999999999,25181.100000000002,30561.3,25047.81942857141,30410.01771428569,69.16666666666667,69.40666666666667,46.333333333333336,57.74666666666666,55.45333333333335,5.726316006978351,6.8282958984375,440.9731079101563,417.73333333333335,71.88070017496744,71.88275044759115,0.018000001087784802,8.034405517578117,0.0,417.6933333333333,69.4083809523809,57.7460952380952,46.359999999999985,24120.280000000002,28992.77333333333,24117.862057142836,28990.819161904743
2021-04-30T07:30:00.0,69.5,69.6,51.0,74.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.0,36.1803665161133,617.082153320313,486.0,1000.0,400.0,74.0,74.1049194335937,0.0144000016152859,36.2136993408203,0.0,true,true,504.5999999999999,69.54857142857139,74.5628571428571,51.19999999999999,36158.4,33825.6,37624.417714285686,35094.209142857115,69.06666666666666,69.31333333333332,49.266666666666666,66.71333333333334,55.14666666666666,12.161403656005866,16.103839619954428,496.62303466796885,460.26666666666665,73.32631632486981,73.32012837727865,0.01776000112295154,16.109949747721338,0.0,462.35999999999996,69.31047619047614,66.71104761904758,49.239999999999995,30798.433333333334,31903.120000000003,30949.614666666643,32047.284380952355
2021-04-30T07:45:00.0,70.5,71.0,55.0,88.9,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.0526313781738,46.9383544921875,681.630126953125,659.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,46.9383544921875,0.0,true,true,661.5999999999999,71.0171428571428,88.98571428571424,55.19999999999999,58585.100000000006,46789.0,58872.94857142853,46984.94171428567,70.03333333333333,70.22666666666666,53.46666666666667,85.86666666666669,55.18,43.270175679524755,43.68515726725262,662.1109252929688,636.4666666666667,79.68421020507813,79.8164057413737,0.017520000661412898,43.68515726725262,0.0,634.4533333333333,70.22895238095232,85.8883809523809,53.46666666666667,54780.44666666666,44710.793333333335,54618.829028571374,44571.613219047584
2021-04-30T08:00:00.0,71.5,71.6,58.0,88.9,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,43.4736824035645,29.021598815918,574.129577636719,662.0,1000.0,400.0,80.315788269043,80.3409194946289,0.0144000016152859,29.0049285888672,0.0,true,true,649.5999999999999,71.58285714285711,88.15428571428566,57.99999999999999,58851.8,47399.2,57265.02399999996,46500.22399999997,71.13333333333334,71.31333333333332,56.86666666666667,88.55333333333333,55.039999999999985,44.73684132893879,42.48440450032551,654.9097412109375,660.4666666666667,80.31578826904298,80.39107106526693,0.01776000112295154,42.48384857177734,0.0,659.4799999999999,71.311619047619,88.50419047619042,56.85333333333332,58485.43333333334,47100.01333333332,58365.86636190471,47028.32777142853
2021-04-30T08:15:00.0,71.0,71.3,60.0,78.9,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,23.0301132202148,538.1806640625,561.0,1000.0,400.0,75.8947372436523,75.7115020751953,0.0180000010877848,23.0217819213867,0.0,true,true,559.8,71.30857142857138,78.93428571428566,59.999999999999986,44262.9,39999.299999999996,44187.41314285711,39918.538285714254,71.26666666666667,71.47333333333333,59.0,78.79333333333334,55.05333333333333,25.298245112101192,24.533376057942704,547.1935628255209,575.2666666666667,76.56842193603514,76.39271443684895,0.017520000661412898,24.522263590494795,0.0,576.2533333333332,71.47447619047615,78.82304761904757,58.999999999999986,45356.646666666675,41118.280000000006,45449.86300952378,41189.54110476186
2021-04-30T08:30:00.0,71.0,71.1,61.0,76.6,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,19.5789470672607,39.5635604858398,637.38134765625,524.0,1000.0,400.0,74.6315765380859,74.7209701538086,0.0144000016152859,39.5885620117187,0.0,true,true,543.1999999999998,71.10857142857138,77.13999999999996,61.39999999999999,40138.399999999994,37256.399999999994,41902.44799999996,38626.17599999996,71.0,71.14000000000001,60.733333333333334,77.73333333333332,55.013333333333335,21.326315434773743,20.630174763997385,523.7710347493489,545.7333333333333,75.43158060709634,75.3553232828776,0.01776000112295154,20.626287333170566,0.0,546.8266666666665,71.13999999999994,77.75161904761899,60.77333333333332,42420.060000000005,38824.166666666664,42513.63855238092,38901.83394285712
2021-04-30T08:45:00.0,71.5,71.7,63.0,89.1,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.4736824035645,53.9132461547851,723.4794921875,694.0,1000.0,400.0,81.5789489746094,81.7204742431641,0.0180000010877848,53.9299163818359,0.0,true,true,695.1999999999998,71.73428571428568,89.15142857142851,62.99999999999999,61835.399999999994,49759.8,61978.07314285709,49869.67542857139,71.16666666666667,71.33999999999999,62.2,87.36666666666666,54.97333333333333,48.42105153401694,49.18504791259765,695.1102823893228,658.4666666666667,80.35789489746094,80.46221160888672,0.017520000661412898,49.19727121988931,0.0,657.3333333333334,71.34057142857138,87.35009523809521,62.15999999999999,57665.97333333334,46983.36666666667,57554.84719999995,46903.107771428535
2021-04-30T09:00:00.0,72.0,72.4,64.0,91.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,40.1548385620117,640.929016113281,716.0,1000.0,400.0,82.8421020507813,83.2588043212891,0.0144000016152859,34.1298370361328,0.0,true,true,708.3999999999999,72.43428571428568,91.08571428571423,63.999999999999986,65800.40000000001,51838.4,64525.11999999995,51312.44799999997,71.86666666666666,72.08666666666667,63.333333333333336,92.05333333333333,54.96666666666667,56.32982279459638,55.07707163492839,730.4624308268228,713.6666666666666,82.67368164062502,83.01991119384766,0.01776000112295154,54.676516215006515,0.0,712.8799999999999,72.08666666666662,92.02019047619042,63.33333333333333,65705.90666666666,51447.22,65608.51123809519,51390.17946666663
2021-04-30T09:15:00.0,72.0,72.0,65.0,79.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.9473686218262,22.9966888427734,537.980102539062,568.0,1000.0,400.0,76.5263137817383,76.5702209472656,0.0180000010877848,22.9966888427734,0.0,true,true,576.1999999999999,72.03428571428567,79.65142857142851,64.99999999999999,45212.799999999996,40896.0,45895.1531428571,41506.1554285714,72.2,72.28666666666668,64.46666666666667,81.24666666666666,55.019999999999996,29.880701446533234,28.34547373453776,570.072823079427,602.8666666666667,77.66316019694008,77.67424875895182,0.017520000661412898,28.344362386067704,0.0,603.5999999999999,72.28666666666663,81.28723809523805,64.46666666666665,49042.52666666666,43583.61333333333,49121.360266666634,43636.52079999996
