time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-26T09:38:00.0,72.0,72.2,50.0,58.8,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,12.757942199707,false,true,415.0999999999997,72.25142857142855,58.822857142857096,49.99999999999997,24284.399999999998,29818.600000000002,24417.367999999962,29991.567999999967,72.0,72.25,50.0,59.05,54.75,0.0,0.0,400.0,414.5,69.684211730957,69.3091125488281,0.0180000010877848,0.0,12.50800323486325,416.4499999999997,72.26428571428569,59.05857142857139,49.99999999999997,24476.6,29947.7,24595.26028571425,30094.47914285711
2021-04-26T09:40:00.0,72.0,72.1,50.0,58.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,13.757698059082,false,true,410.5999999999999,72.08285714285711,58.24285714285711,49.99999999999999,23862.0,29560.999999999996,23914.517142857127,29597.22114285712,72.0,72.15,50.0,58.35,54.849999999999994,0.0,0.0,400.0,414.5,69.684211730957,69.3091125488281,0.0180000010877848,0.0,13.50775909423825,411.4999999999999,72.1328571428571,58.35428571428568,49.99999999999999,24186.75,29906.4,24012.88885714284,29682.715714285692
2021-04-26T09:42:00.0,71.5,71.8,50.0,57.9,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,8.31589508056641,false,true,408.19999999999993,71.81714285714281,57.94285714285711,49.99999999999999,23565.3,29222.6,23652.274285714266,29315.75771428569,71.5,71.85,50.0,58.0,55.05,0.0,0.0,400.0,405.5,69.684211730957,69.3091125488281,0.0180000010877848,0.0,8.270072937011719,409.0999999999999,71.86714285714282,57.99571428571425,49.99999999999999,23518.85,29135.1,23726.094285714265,29400.893142857123
2021-04-26T09:44:00.0,71.5,71.7,50.0,57.9,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,8.31589508056641,false,true,408.79999999999995,71.73428571428568,57.89999999999996,49.99999999999999,23739.0,29397.0,23669.519999999982,29324.97599999998,71.5,71.75,50.0,57.9,55.25,0.0,0.0,400.0,410.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,8.31589508056641,408.19999999999993,71.74999999999996,57.891428571428534,49.99999999999999,23739.0,29417.5,23631.286285714268,29288.340571428547
2021-04-26T09:46:00.0,71.5,71.6,50.0,57.9,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,8.31589508056641,false,true,408.79999999999995,71.59999999999995,57.874285714285676,49.99999999999999,23739.0,29355.999999999996,23659.007999999983,29270.079999999976,71.5,71.65,50.0,57.9,55.4,0.0,0.0,400.0,408.5,69.684211730957,69.3091125488281,0.0180000010877848,0.0,8.31589508056641,408.79999999999995,71.6371428571428,57.891428571428534,49.99999999999999,23652.15,29268.949999999997,23666.01599999998,29285.263999999977
2021-04-26T09:48:00.0,71.5,71.5,50.0,57.8,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,8.29923248291016,false,true,409.4,71.46571428571426,57.76571428571425,49.99999999999999,23698.0,29315.0,23649.283428571413,29258.063428571415,71.5,71.5,50.0,57.8,55.45,0.0,0.0,400.0,408.5,69.684211730957,69.3091125488281,0.0180000010877848,0.0,8.307563781738285,409.09999999999997,71.49571428571426,57.79999999999997,49.99999999999999,23611.3,29207.75,23645.969714285697,29248.887714285698
2021-04-26T09:50:00.0,71.0,71.4,50.0,57.7,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,1.49109649658203,false,true,411.19999999999993,71.36571428571423,57.67428571428569,49.99999999999999,23657.0,29274.000000000004,23715.66628571427,29345.581714285687,71.0,71.4,50.0,57.7,55.25,0.0,0.0,400.0,410.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,1.73686981201172,410.5999999999999,71.39999999999995,57.70428571428568,49.99999999999999,23657.0,29274.000000000004,23693.361714285697,29316.819428571405
2021-04-26T09:52:00.0,71.0,71.3,50.0,57.5,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.491340637207031,false,true,412.3999999999999,71.27428571428567,57.49142857142854,49.99999999999999,23747.5,29446.899999999998,23709.465142857127,29393.515428571405,71.0,71.3,50.0,57.55,54.9,0.0,0.0,400.0,413.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.741279602050781,411.79999999999995,71.30428571428567,57.54999999999997,49.99999999999999,23768.15,29446.899999999998,23699.05485714284,29363.08685714283
2021-04-26T09:54:00.0,71.0,71.1,50.0,57.4,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,71.12571428571424,57.35714285714282,49.99999999999999,23878.399999999998,29577.6,23688.499999999978,29374.919999999973,71.0,71.15,50.0,57.4,54.95,0.0,0.0,400.0,413.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,412.9999999999999,71.16285714285709,57.391428571428534,49.99999999999999,23706.199999999997,29384.8,23702.659999999978,29390.259999999973
2021-04-26T09:56:00.0,71.0,71.0,50.0,57.4,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,71.03428571428567,57.35714285714282,50.19999999999999,23706.2,29323.0,23791.74285714284,29465.021714285693,71.0,71.05,50.0,57.349999999999994,55.2,0.0,0.0,400.0,413.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,414.19999999999993,71.04999999999995,57.35428571428568,50.099999999999994,23685.55,29343.65,23756.146857142838,29428.900571428552
2021-04-26T09:58:00.0,70.5,70.9,51.0,57.5,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,70.92571428571425,57.45714285714283,50.599999999999994,23920.0,29494.4,23591.90285714284,29122.098285714266,70.75,70.95,50.5,57.45,55.349999999999994,0.0,0.0,400.0,416.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,411.4999999999999,70.94571428571425,57.44999999999997,50.49999999999999,23899.199999999997,29515.2,23640.668571428552,29194.179428571406
2021-04-26T10:00:00.0,70.5,70.9,51.0,57.3,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,70.87428571428568,57.33428571428568,50.999999999999986,23149.199999999997,28643.600000000002,23369.45485714284,28888.358857142834,70.5,70.9,51.0,57.349999999999994,55.099999999999994,0.0,0.0,400.0,404.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,408.19999999999993,70.88714285714282,57.37142857142854,50.89999999999999,23169.399999999998,28643.600000000002,23419.03942857141,28936.139428571405
2021-04-26T10:02:00.0,70.5,70.8,51.0,57.1,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,70.79142857142853,57.117142857142824,50.999999999999986,23411.0,29028.0,23280.94742857141,28854.58628571426,70.5,70.8,51.0,57.2,54.7,0.0,0.0,400.0,407.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,406.9999999999999,70.80857142857138,57.187142857142824,50.999999999999986,23280.1,28815.6,23275.125142857127,28819.078285714262
2021-04-26T10:04:00.0,70.5,70.8,51.0,56.7,54.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,70.80857142857138,56.75999999999996,50.999999999999986,23247.0,29028.0,23339.71199999998,29116.484571428547,70.5,70.8,51.0,56.8,54.15,0.0,0.0,400.0,410.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,410.29999999999995,70.80428571428567,56.81714285714283,50.999999999999986,23288.0,29028.0,23312.022285714273,29051.00228571426
2021-04-26T10:06:00.0,70.5,70.7,51.0,56.8,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,70.73428571428568,56.82571428571425,50.999999999999986,23458.399999999998,29199.100000000002,23400.829142857125,29128.378857142838,70.5,70.75,51.0,56.8,54.8,0.0,0.0,400.0,413.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,411.49999999999994,70.75428571428567,56.787142857142825,50.999999999999986,23458.399999999998,29219.75,23367.92085714284,29115.38257142855
2021-04-26T10:08:00.0,70.5,70.6,51.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,70.62571428571425,56.982857142857114,50.999999999999986,23541.0,29157.8,23362.971428571414,28956.54285714284,70.5,70.65,51.0,56.95,55.05,0.0,0.0,400.0,411.5,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,410.9,70.64571428571425,56.94142857142854,50.999999999999986,23435.0,29072.4,23397.1957142857,29028.341999999982
2021-04-26T10:10:00.0,70.5,70.6,51.0,57.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,406.79999999999995,70.57428571428568,56.99999999999997,50.999999999999986,23028.0,28522.399999999998,23187.599999999988,28709.619428571412,70.5,70.6,51.0,57.0,54.95,0.0,0.0,400.0,407.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,407.09999999999997,70.58714285714282,57.004285714285686,50.999999999999986,23199.0,28734.199999999997,23206.445999999985,28736.029714285694
2021-04-26T10:12:00.0,70.5,70.5,51.0,57.0,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,403.5999999999999,70.49142857142853,57.051428571428545,50.999999999999986,23199.0,28693.5,23025.956571428556,28450.340571428547,70.5,70.5,51.0,57.0,55.1,0.0,0.0,400.0,403.5,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,404.5999999999999,70.50857142857139,57.01714285714283,50.999999999999986,22999.5,28446.75,23069.101714285698,28527.78514285712
2021-04-26T10:14:00.0,70.5,70.5,51.0,57.2,55.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,402.79999999999995,70.50857142857139,57.24285714285711,50.999999999999986,22880.0,28200.0,23057.422857142843,28400.85257142855,70.5,70.5,51.0,57.2,55.5,0.0,0.0,400.0,403.5,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,402.79999999999995,70.50428571428567,57.191428571428546,50.999999999999986,23080.2,28446.75,23036.707428571415,28399.126285714265
2021-04-26T10:16:00.0,70.0,70.4,51.0,57.3,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,399.99999999999994,70.39999999999996,57.29142857142854,50.999999999999986,22920.0,28160.000000000004,22916.571428571413,28159.99999999998,70.25,70.45,51.0,57.3,55.45,0.0,0.0,400.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,400.69999999999993,70.44142857142853,57.287142857142825,50.999999999999986,22920.0,28180.0,22954.95514285713,28225.90942857141
2021-04-26T10:18:00.0,70.0,70.3,51.0,57.1,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,70.29142857142853,57.09999999999997,50.999999999999986,22840.0,28120.0,22851.419999999984,28130.629714285693,70.0,70.3,51.0,57.150000000000006,54.95,0.0,0.0,400.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,400.49999999999994,70.30428571428567,57.154285714285685,50.999999999999986,22860.0,28120.0,22890.3077142857,28156.870285714263
2021-04-26T10:20:00.0,70.0,70.3,51.0,56.9,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,402.19999999999993,70.29999999999995,56.891428571428534,50.999999999999986,22589.3,27909.1,22881.732571428554,28274.659999999978,70.0,70.3,51.0,56.95,54.8,0.0,0.0,400.0,400.5,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,401.19999999999993,70.29999999999995,56.94571428571425,50.999999999999986,22808.65,28155.149999999998,22846.566285714267,28204.35999999998
2021-04-26T10:22:00.0,70.0,70.3,51.0,56.8,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,406.5999999999999,70.27428571428567,56.757142857142824,50.999999999999986,23288.0,28823.0,23077.454285714266,28573.524571428545,70.0,70.3,51.0,56.8,54.4,0.0,0.0,400.0,405.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,405.99999999999994,70.29142857142853,56.79142857142854,50.999999999999986,23004.0,28471.5,23057.29942857141,28538.309714285693
2021-04-26T10:24:00.0,70.0,70.2,51.0,56.8,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,70.19999999999996,56.73999999999997,50.999999999999986,23288.0,28782.0,23297.44399999998,28824.119999999977,70.0,70.2,51.0,56.75,54.7,0.0,0.0,400.0,413.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,409.8999999999999,70.2128571428571,56.749999999999964,50.999999999999986,23437.6,28992.6,23261.81799999998,28780.24114285712
2021-04-26T10:26:00.0,70.0,70.1,51.0,56.7,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,70.12571428571424,56.68285714285712,50.999999999999986,23076.9,28530.699999999997,23137.94228571427,28625.316571428546,70.0,70.15,51.0,56.7,54.650000000000006,0.0,0.0,400.0,408.5,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,409.0999999999999,70.14999999999995,56.7085714285714,50.999999999999986,23161.95,28656.35,23199.4997142857,28698.386857142832
2021-04-26T10:28:00.0,70.0,70.1,51.0,56.8,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,70.09999999999995,56.73999999999997,50.999999999999986,23117.6,28530.699999999997,23161.267999999982,28614.819999999974,70.0,70.1,51.0,56.75,54.75,0.0,0.0,400.0,407.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,408.19999999999993,70.09571428571424,56.73714285714283,50.999999999999986,23097.25,28530.699999999997,23160.101714285694,28613.070571428547
2021-04-26T10:30:00.0,70.0,70.1,51.0,56.8,55.0,70.5,85.0,65.0,71.0,68.0,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,70.07428571428566,56.81714285714283,50.999999999999986,23288.0,28740.999999999996,23226.847999999984,28646.367999999977,70.0,70.1,51.0,56.75,54.9,0.0,0.0,400.0,410.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,408.79999999999995,70.09142857142852,56.779999999999966,50.999999999999986,23267.5,28740.999999999996,23211.663999999982,28653.375999999975
2021-04-26T10:32:00.0,70.0,70.0,51.0,57.0,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.99142857142854,57.03428571428567,50.999999999999986,23199.0,28490.0,23247.174857142836,28528.50628571427,70.0,70.0,51.0,57.0,55.25,0.0,0.0,400.0,408.5,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,407.8999999999999,70.0085714285714,56.99142857142853,50.999999999999986,23284.5,28595.0,23246.790857142838,28556.50142857141
2021-04-26T10:34:00.0,70.0,70.0,51.0,57.2,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,69.99999999999996,57.17428571428569,50.999999999999986,23280.4,28490.0,23269.93428571427,28489.999999999975,70.0,70.0,51.0,57.150000000000006,55.55,0.0,0.0,400.0,405.5,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,406.9999999999999,69.99999999999996,57.13714285714283,50.999999999999986,23174.4,28385.0,23254.817142857126,28489.999999999978
2021-04-26T10:36:00.0,70.0,70.0,51.0,57.3,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,69.99999999999996,57.27428571428568,50.999999999999986,23493.0,28700.0,23310.634285714266,28489.999999999975,70.0,70.0,51.0,57.25,55.6,0.0,0.0,400.0,408.5,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,406.69999999999993,69.99999999999996,57.254285714285686,50.999999999999986,23386.7,28595.0,23285.323999999982,28468.999999999978
2021-04-26T10:38:00.0,70.0,70.0,51.0,57.3,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,404.99999999999994,69.96571428571424,57.28285714285711,50.999999999999986,23321.1,28490.0,23199.557142857127,28336.114285714262,70.0,70.0,51.0,57.3,55.3,0.0,0.0,400.0,405.5,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,405.69999999999993,69.98714285714281,57.29999999999996,50.999999999999986,23235.149999999998,28385.0,23246.62199999998,28393.798857142836
2021-04-26T10:40:00.0,70.0,70.0,51.0,57.1,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,402.9999999999999,69.93999999999997,57.108571428571395,50.999999999999986,22840.0,28000.0,23014.754285714265,28185.819999999978,69.75,69.95,51.0,57.150000000000006,54.95,0.0,0.0,400.0,402.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,402.9999999999999,69.94999999999996,57.15857142857139,50.999999999999986,22974.4,28119.800000000003,23034.904285714267,28189.84999999998
2021-04-26T10:42:00.0,69.5,69.9,51.0,56.8,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,69.89999999999996,56.825714285714255,50.999999999999986,22947.199999999997,28239.600000000002,22821.20685714284,28071.83999999998,69.5,69.9,51.0,56.9,54.650000000000006,0.0,0.0,400.0,402.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,401.9999999999999,69.91714285714282,56.89999999999996,50.999999999999986,22873.6,28099.800000000003,22873.829714285697,28106.698285714265
2021-04-26T10:44:00.0,69.5,69.8,51.0,56.6,54.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,69.82571428571424,56.61714285714283,50.999999999999986,22640.0,27920.0,22737.444571428554,28042.006857142835,69.5,69.85,51.0,56.650000000000006,54.3,0.0,0.0,400.0,402.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,401.5999999999999,69.84999999999997,56.64999999999998,50.999999999999986,22773.4,28079.800000000003,22750.639999999985,28051.75999999998
2021-04-26T10:46:00.0,69.5,69.8,51.0,56.6,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,398.79999999999995,69.79999999999995,56.61714285714283,51.39999999999999,22640.0,27920.0,22578.91657142856,27836.23999999998,69.5,69.8,51.0,56.6,54.4,0.0,0.0,400.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,399.49999999999994,69.79571428571424,56.599999999999966,51.29999999999999,22640.0,27920.0,22611.687999999987,27883.384857142835
2021-04-26T10:48:00.0,69.5,69.8,52.0,56.8,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,397.5999999999999,69.79999999999995,56.79999999999996,51.79999999999999,22549.6,27710.6,22583.67999999998,27752.479999999974,69.5,69.8,52.0,56.75,55.0,0.0,0.0,400.0,397.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,397.8999999999999,69.79999999999995,56.74571428571425,51.69999999999999,22529.75,27710.6,22579.10342857141,27773.419999999976
2021-04-26T10:50:00.0,69.5,69.8,52.0,57.0,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,398.19999999999993,69.77428571428567,56.99999999999997,51.99999999999999,22629.0,27710.6,22697.399999999983,27784.12057142855,69.5,69.8,52.0,56.95,55.4,0.0,0.0,400.0,397.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,397.8999999999999,69.79142857142853,56.94999999999997,51.99999999999999,22609.15,27710.6,22660.419999999984,27770.00428571426
2021-04-26T10:52:00.0,69.5,69.7,52.0,57.2,55.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,400.9999999999999,69.69142857142853,57.19999999999997,51.99999999999999,22880.0,27880.0,22937.19999999998,27946.262857142832,69.5,69.7,52.0,57.150000000000006,55.65,0.0,0.0,400.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,400.2999999999999,69.70857142857139,57.14999999999997,51.99999999999999,22860.0,27880.0,22877.179999999982,27904.329142857117
2021-04-26T10:54:00.0,69.5,69.7,52.0,57.4,55.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,403.79999999999995,69.70857142857139,57.382857142857105,51.99999999999999,23189.6,28158.800000000003,23171.197714285696,28148.321142857123,69.5,69.7,52.0,57.349999999999994,55.849999999999994,0.0,0.0,400.0,404.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,403.4,69.70428571428567,57.34999999999996,51.99999999999999,23169.399999999998,28158.800000000003,23135.003142857124,28118.71057142855
2021-04-26T10:56:00.0,69.5,69.6,52.0,57.0,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,406.99999999999994,69.62571428571425,57.03428571428567,51.99999999999999,23028.0,28118.399999999998,23212.954285714266,28337.665714285697,69.5,69.65,52.0,57.15,54.900000000000006,0.0,0.0,400.0,405.5,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,406.3999999999999,69.64999999999996,57.15428571428568,51.99999999999999,23174.55,28243.15,23227.429714285696,28305.74542857141
2021-04-26T10:58:00.0,69.5,69.6,52.0,56.6,54.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.59142857142852,56.608571428571395,51.99999999999999,23206.0,28535.999999999996,23073.653714285694,28365.46628571426,69.5,69.6,52.0,56.7,54.2,0.0,0.0,400.0,410.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,407.5999999999999,69.59142857142852,56.695714285714246,51.99999999999999,23247.0,28535.999999999996,23109.173142857122,28365.46628571426
2021-04-26T11:00:00.0,69.5,69.7,52.0,56.5,54.5,70.0,85.0,65.0,72.5,69.5,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.64857142857139,56.5428571428571,52.19999999999999,22995.5,28367.9,23046.86857142855,28388.75771428569,69.5,69.65,52.0,56.5,54.3,0.0,0.0,400.0,407.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,408.19999999999993,69.64142857142853,56.517142857142815,52.099999999999994,22995.5,28347.55,23070.282285714267,28427.626857142837
2021-04-26T11:02:00.0,69.5,69.6,53.0,56.7,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,405.7999999999999,69.56571428571424,56.75999999999996,52.599999999999994,22906.800000000003,28118.399999999998,23033.20799999998,28229.76685714283,69.5,69.6,52.5,56.7,55.2,0.0,0.0,400.0,407.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,406.0999999999999,69.60428571428568,56.695714285714246,52.49999999999999,23076.9,28327.199999999997,23024.11028571427,28266.311999999976
2021-04-26T11:04:00.0,69.5,69.5,53.0,57.0,55.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,404.5999999999999,69.52571428571423,57.01714285714282,52.99999999999999,23028.0,28078.0,23069.13599999998,28130.10399999997,69.5,69.5,53.0,56.95,55.45,0.0,0.0,400.0,404.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,404.8999999999999,69.52142857142852,56.94142857142854,52.89999999999999,23007.8,28078.0,23055.561714285694,28149.225142857118
2021-04-26T11:06:00.0,69.5,69.5,53.0,57.1,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,403.19999999999993,69.53428571428566,57.13428571428568,52.99999999999999,23239.7,28286.5,23036.543999999983,28036.223999999973,69.5,69.55,53.0,57.1,55.4,0.0,0.0,400.0,405.5,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,403.8999999999999,69.54142857142853,57.10428571428568,52.99999999999999,23154.050000000003,28202.449999999997,23064.39999999998,28087.78799999998
2021-04-26T11:08:00.0,69.5,69.5,53.0,57.2,55.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,403.7999999999999,69.49999999999996,57.217142857142825,52.99999999999999,22708.4,27591.5,23104.282285714267,28064.099999999977,69.5,69.5,53.0,57.2,55.55,0.0,0.0,400.0,400.5,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,403.4999999999999,69.49571428571424,57.19571428571426,52.99999999999999,22908.600000000002,27834.75,23078.477142857126,28041.521999999975
2021-04-26T11:10:00.0,69.5,69.5,53.0,57.1,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,402.39999999999986,69.47428571428567,57.117142857142824,52.99999999999999,23239.7,28286.5,22983.938285714263,27956.452571428545,69.5,69.5,53.0,57.150000000000006,55.2,0.0,0.0,400.0,405.5,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,403.0999999999999,69.49142857142853,57.14999999999997,52.99999999999999,23174.25,28182.25,23037.18799999998,28012.00685714283
2021-04-26T11:12:00.0,69.0,69.4,53.0,56.8,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,69.41714285714282,56.79142857142853,52.99999999999999,22549.6,27551.800000000003,22807.437714285694,27877.92457142855,69.0,69.4,53.0,56.9,54.45,0.0,0.0,400.0,402.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,402.2999999999999,69.41714285714282,56.88714285714282,52.99999999999999,22874.3,27898.800000000003,22885.76457142855,27926.516571428547
2021-04-26T11:14:00.0,69.5,69.5,53.0,56.6,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,399.5999999999999,69.51714285714282,56.57428571428568,52.99999999999999,22470.2,27591.5,22607.084571428553,27779.050285714264,69.5,69.5,53.0,56.6,54.4,0.0,0.0,400.0,398.5,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,400.2999999999999,69.49571428571424,56.60428571428568,52.99999999999999,22555.1,27695.75,22658.71657142855,27819.119428571405
2021-04-26T11:16:00.0,69.0,69.4,53.0,56.7,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,400.9999999999999,69.39142857142855,56.66571428571426,52.99999999999999,22680.0,27760.000000000004,22722.95142857141,27825.96285714284,69.25,69.45,53.0,56.650000000000006,54.8,0.0,0.0,400.0,402.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,400.5999999999999,69.43714285714282,56.64571428571426,52.99999999999999,22773.2,27919.0,22692.281142857126,27816.501142857123
2021-04-26T11:18:00.0,69.0,69.4,53.0,56.8,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,403.5999999999999,69.36571428571425,56.77428571428568,52.99999999999999,22947.199999999997,28037.600000000002,22914.101714285694,27996.002285714265,69.0,69.35,53.0,56.75,54.849999999999994,0.0,0.0,400.0,402.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,402.9999999999999,69.35428571428568,56.754285714285686,52.99999999999999,22813.6,27878.800000000003,22871.989142857125,27949.783999999978
2021-04-26T11:20:00.0,69.0,69.4,53.0,56.8,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,405.19999999999993,69.37428571428568,56.79142857142853,52.99999999999999,23288.0,28454.000000000004,23011.88685714284,28110.46057142855,69.0,69.4,53.0,56.8,54.8,0.0,0.0,400.0,407.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,404.79999999999995,69.39571428571426,56.79999999999996,52.99999999999999,23117.6,28245.800000000003,22992.636571428553,28091.376571428555
2021-04-26T11:22:00.0,69.0,69.3,53.0,56.9,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,406.3999999999999,69.2828571428571,56.891428571428534,53.19999999999999,22987.6,27997.199999999997,23120.67657142855,28156.55314285712,69.0,69.3,53.0,56.849999999999994,55.25,0.0,0.0,400.0,404.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,406.3999999999999,69.30428571428567,56.85428571428568,53.099999999999994,22967.399999999998,27997.199999999997,23105.581714285694,28165.26171428569
2021-04-26T11:24:00.0,69.0,69.4,54.0,57.1,55.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,406.3999999999999,69.3828571428571,57.108571428571395,53.39999999999999,23068.4,28037.600000000002,23208.923428571412,28197.193142857122,69.0,69.35,53.5,57.05,55.55,0.0,0.0,400.0,407.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,406.0999999999999,69.35428571428568,57.05428571428568,53.39999999999999,23219.2,28225.300000000003,23169.761714285698,28164.783999999978
2021-04-26T11:26:00.0,69.0,69.3,53.0,57.2,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,406.19999999999993,69.32571428571424,57.199999999999974,53.39999999999999,23280.4,28205.1,23234.639999999985,28160.10514285712,69.0,69.35,53.5,57.2,55.400000000000006,0.0,0.0,400.0,407.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,407.19999999999993,69.35428571428568,57.19571428571426,53.39999999999999,23280.4,28225.45,23290.090571428555,28241.093714285693
2021-04-26T11:28:00.0,69.0,69.3,53.0,56.9,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,406.19999999999993,69.29999999999995,56.92571428571425,52.99999999999999,22760.0,27720.0,23123.225142857125,28149.659999999978,69.0,69.3,53.0,57.0,54.85,0.0,0.0,400.0,406.5,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,406.19999999999993,69.29571428571424,57.00428571428568,53.099999999999994,23171.15,28170.449999999997,23155.14085714284,28147.91914285712
2021-04-26T11:30:00.0,69.0,69.3,53.0,56.7,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.526315808296204,18.0250015258789,508.149993896484,407.0,1000.0,400.0,69.684211730957,69.3400192260742,0.0144000016152859,18.0250015258789,0.0,true,true,416.19999999999993,69.27428571428567,56.5285714285714,52.99999999999999,23076.9,28205.1,23527.191428571412,28831.95771428569,69.0,69.3,53.0,56.75,54.7,0.263157904148102,9.01250076293945,454.07499694824196,405.5,69.684211730957,69.32456588745114,0.016200001351535348,9.01250076293945,0.0,411.79999999999995,69.29142857142853,56.638571428571396,52.99999999999999,23012.05,28101.149999999998,23323.279714285694,28534.13485714283
2021-04-26T11:32:00.0,69.0,69.2,53.0,60.5,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.5263156890869,21.0247268676758,526.148315429687,457.0,1000.0,400.0,72.8421020507812,73.0229568481445,0.0158399995416403,21.0247268676758,0.0,true,true,455.9999999999999,69.19142857142853,60.294285714285685,52.99999999999999,27648.5,31624.4,27494.194285714264,31551.291428571403,69.0,69.2,53.0,58.8,54.6,18.5263156890869,20.27479553222655,521.648742675781,435.0,71.89473342895505,72.1859016418457,0.015480000525713,20.27479553222655,0.0,445.89999999999986,69.20857142857139,58.941428571428546,52.99999999999999,25615.4,30102.0,26295.646857142838,30859.928857142833
2021-04-26T11:34:00.0,69.0,69.2,53.0,65.9,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.6842098236084,24.0244522094727,544.146667480469,505.0,1000.0,400.0,74.1052627563477,74.1345672607422,0.0172799993306398,24.0244522094727,0.0,true,true,500.7999999999999,69.19999999999996,66.09714285714283,52.99999999999999,33279.5,34946.0,33101.44914285712,34655.35999999997,69.0,69.2,53.0,64.80000000000001,55.0,21.10526275634765,23.27452087402345,539.6470947265625,501.5,73.7894744873047,74.00933074951175,0.01691999938338995,23.27452087402345,0.0,489.69999999999993,69.19999999999996,64.7785714285714,52.99999999999999,32501.050000000003,34703.8,31736.70257142855,33887.239999999976
2021-04-26T11:36:00.0,69.0,69.2,53.0,73.0,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.6842098236084,27.0241775512695,562.14501953125,524.0,1000.0,400.0,74.1052627563477,74.19287109375,0.0180000010877848,27.0241775512695,0.0,true,true,522.9999999999999,69.19999999999996,72.76857142857138,52.99999999999999,38252.0,36260.8,38057.96285714282,36191.59999999997,69.0,69.2,53.0,71.05,55.45,23.6842098236084,26.2742462158203,557.645446777344,522.0,74.1052627563477,74.19287109375,0.0180000001564622,26.2742462158203,0.0,519.1999999999998,69.19999999999996,71.01999999999995,52.99999999999999,37092.0,36122.4,36880.22857142854,35928.63999999997
2021-04-26T11:38:00.0,69.0,69.2,53.0,76.4,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,30.1488876342773,580.893310546875,536.0,1000.0,400.0,75.3684234619141,75.4503402709961,0.0180000010877848,30.1738891601562,0.0,true,true,541.3999999999999,69.22571428571425,76.4428571428571,52.99999999999999,40950.4,37091.200000000004,41386.16285714282,37478.801714285684,69.0,69.2,53.0,75.85,55.3,26.26315784454345,29.33646392822265,576.018768310547,533.0,75.05263137817386,75.10662078857419,0.0180000010877848,29.348964691162102,0.0,536.5999999999999,69.20857142857139,75.8628571428571,52.99999999999999,40429.7,36883.600000000006,40710.79314285711,37137.40171428569
2021-04-26T11:40:00.0,69.0,69.3,53.0,76.9,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,33.0236282348633,598.141784667969,568.0,1000.0,400.0,76.0,75.9469223022461,0.0180000010877848,33.0236282348633,0.0,true,true,558.9999999999999,69.32571428571424,76.97714285714282,52.99999999999999,43679.200000000004,39362.4,43030.22285714283,38753.074285714254,69.0,69.3,53.0,76.9,55.05,28.8421058654785,32.27369689941405,593.6421813964845,558.5,76.0,75.9469223022461,0.0180000010877848,32.28619384765625,0.0,554.5999999999999,69.29571428571424,76.88714285714282,52.99999999999999,42948.65000000001,38704.05,42642.0054285714,38431.53514285711
2021-04-26T11:42:00.0,69.5,69.5,53.0,79.7,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.4736843109131,29.7817459106445,578.690490722656,574.0,1000.0,400.0,76.0,76.3357086181641,0.0180000010877848,29.7817459106445,0.0,true,true,569.1999999999999,69.47428571428567,79.57999999999996,52.99999999999999,45747.8,39893.0,45296.93599999997,39544.7634285714,69.25,69.45,53.0,78.7,54.849999999999994,31.4736843109131,32.1401214599609,592.8407287597655,571.0,76.0,76.1413154602051,0.0180000010877848,29.140121459960902,0.0,567.3,69.43714285714282,78.7428571428571,52.99999999999999,44940.7,39656.100000000006,44672.413428571395,39391.76171428569
2021-04-26T11:44:00.0,69.5,69.6,53.0,80.7,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.7894744873047,31.7817153930664,590.690246582031,568.0,1000.0,400.0,76.0,76.3357086181641,0.0180000010877848,31.7817153930664,0.0,true,true,567.9999999999999,69.59999999999995,80.75999999999996,52.99999999999999,45837.6,39532.799999999996,45871.67999999997,39532.79999999997,69.5,69.55,53.0,80.80000000000001,54.849999999999994,31.73684215545655,31.28172302246095,587.6903076171875,568.0,76.0,76.3357086181641,0.0180000010877848,31.28172302246095,0.0,568.3,69.5628571428571,80.76142857142852,52.99999999999999,45894.4,39504.399999999994,45896.720285714255,39532.560571428534
2021-04-26T11:46:00.0,69.5,69.7,53.0,79.4,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.7894744873047,33.7816848754883,602.690063476563,565.0,1000.0,400.0,76.0,76.350715637207,0.0180000010877848,33.7816848754883,0.0,true,true,569.7999999999998,69.75999999999998,79.4171428571428,52.99999999999999,44861.0,39380.5,45251.887999999955,39749.24799999998,69.5,69.7,53.0,79.75,55.2,31.7894744873047,33.2816925048828,599.690124511719,565.0,76.0,76.34321212768555,0.0180000010877848,33.2816925048828,0.0,569.1999999999998,69.7128571428571,79.75857142857139,52.99999999999999,45058.75,39380.5,45398.37399999997,39680.58657142855
2021-04-26T11:48:00.0,69.5,69.9,53.0,78.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.7894744873047,35.6816558837891,614.089904785156,574.0,1000.0,400.0,76.6315765380859,76.5900726318359,0.0180000010877848,35.6816558837891,0.0,true,true,573.3999999999999,69.93428571428568,78.58857142857138,52.99999999999999,45173.8,40122.600000000006,45062.68685714282,40100.3194285714,69.5,69.9,53.0,78.80000000000001,55.0,31.7894744873047,35.23166275024415,611.389953613281,575.5,76.6315765380859,76.56716156005854,0.0180000010877848,35.23166275024415,0.0,572.1999999999998,69.88714285714283,78.76142857142852,52.99999999999999,45349.55,40227.450000000004,45067.081999999966,39989.479714285684
2021-04-26T11:50:00.0,70.0,70.1,53.0,79.3,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.7894744873047,30.8316345214844,584.989807128906,577.0,1000.0,400.0,76.6315765380859,76.7608947753906,0.0180000010877848,30.8316345214844,0.0,true,true,576.3999999999999,70.0828571428571,79.37714285714281,52.99999999999999,45756.1,40447.7,45752.985142857106,40395.75885714282,70.0,70.05,53.0,78.9,55.25,31.7894744873047,30.581638336181648,583.489807128906,575.5,76.6315765380859,76.7608947753906,0.0180000010877848,30.581638336181648,0.0,576.3999999999999,70.04142857142853,78.98999999999995,52.99999999999999,45407.55,40313.85,45529.83599999996,40371.879428571396
2021-04-26T11:52:00.0,70.0,70.1,53.0,82.2,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.8947372436523,31.8232879638672,590.989685058594,577.0,1000.0,400.0,76.6315765380859,76.7608947753906,0.0180000010877848,31.8316192626953,0.0,true,true,580.9999999999999,70.11714285714282,81.97714285714281,52.99999999999999,47429.4,40447.7,47628.719999999965,40738.059999999976,70.0,70.1,53.0,81.55000000000001,55.0,31.8421058654785,31.5774574279785,589.489715576172,578.5,76.6315765380859,76.7608947753906,0.0180000010877848,31.58162307739255,0.0,579.6999999999998,70.1085714285714,81.45571428571424,52.99999999999999,47175.7,40552.85,47220.55542857139,40641.94999999997
2021-04-26T11:54:00.0,70.0,70.3,53.0,80.5,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.8947372436523,32.8316040039062,596.989624023437,587.0,1000.0,400.0,76.6315765380859,76.7608947753906,0.0180000010877848,32.8316040039062,0.0,true,true,584.9999999999999,70.3428571428571,80.55999999999995,53.19999999999999,47253.5,41266.1,47127.59999999996,41150.5714285714,70.0,70.25,53.0,81.1,54.55,31.8947372436523,32.5816078186035,595.4896545410155,585.5,76.6315765380859,76.7608947753906,0.0180000010877848,32.5816078186035,0.0,584.3,70.2628571428571,81.13857142857137,53.19999999999999,47483.15,41131.45,47408.86228571425,41054.6434285714
2021-04-26T11:56:00.0,70.0,70.4,53.0,78.9,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.8947372436523,33.756591796875,602.53955078125,587.0,1000.0,400.0,76.6315765380859,76.7608947753906,0.0180000010877848,27.756591796875,0.0,true,true,588.1999999999999,70.46857142857138,78.83142857142852,53.19999999999999,46314.3,41324.8,46368.64628571425,41449.61371428568,70.0,70.45,53.5,79.2,54.8,31.8947372436523,33.544094085693345,601.2645568847655,588.5,76.6315765380859,76.7608947753906,0.0180000010877848,30.54409408569335,0.0,587.5999999999999,70.44571428571425,79.1828571428571,53.19999999999999,46609.65,41459.9,46527.63599999996,41393.915428571396
2021-04-26T11:58:00.0,70.5,70.5,53.0,78.9,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.8947372436523,27.756591796875,566.53955078125,590.0,1000.0,400.0,76.6315765380859,76.7608947753906,0.0180000010877848,27.756591796875,0.0,true,true,587.5999999999999,70.53428571428567,79.01142857142852,53.39999999999999,46551.0,41595.0,46427.11542857139,41445.94628571426,70.5,70.5,53.0,78.7,54.8,31.8947372436523,27.756591796875,566.53955078125,588.5,76.6315765380859,76.7608947753906,0.0180000010877848,27.756591796875,0.0,587.8999999999999,70.49571428571424,78.76857142857139,53.39999999999999,46315.25,41489.25,46307.970285714255,41444.418857142824
2021-04-26T12:00:00.0,70.5,70.6,54.0,82.0,55.3,71.0,85.0,65.0,73.5,70.5,3.0,0.0,73.0,70.0,85.0,55.0,31.7894744873047,21.7482604980469,530.489562988281,587.0,1000.0,400.0,76.6315765380859,76.7393035888672,0.0180000010877848,27.7482604980469,0.0,true,true,581.1999999999998,70.57428571428568,81.58857142857138,53.79999999999999,48134.0,41442.2,47419.27771428567,41017.774857142824,70.5,70.6,54.0,81.2,55.099999999999994,31.8421058654785,24.75242614746095,548.5145568847655,587.0,76.6315765380859,76.7500991821289,0.0180000010877848,27.75242614746095,0.0,583.3999999999999,70.5785714285714,81.06714285714281,53.69999999999999,47664.4,41442.2,47293.42399999996,41175.547999999966
2021-04-26T12:02:00.0,70.5,70.6,54.0,79.5,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.5789470672607,20.7566070556641,524.489624023438,565.0,1000.0,400.0,74.7368392944336,74.8040084838867,0.0158399995416403,20.7482757568359,0.0,true,true,565.3999999999999,70.55714285714282,79.61999999999995,53.999999999999986,44917.5,39889.0,45017.14799999996,39893.008571428545,70.5,70.55,54.0,80.25,55.2,21.5789470672607,21.00243759155275,525.9895935058595,571.0,75.3684196472168,75.24222564697266,0.015480000525713,20.99827194213865,0.0,569.1999999999998,70.55428571428567,80.35285714285709,53.999999999999986,45827.25,40283.75,45739.631142857106,40159.488571428534
2021-04-26T12:04:00.0,70.5,70.7,54.0,78.0,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.5789470672607,19.748291015625,518.48974609375,549.0,1000.0,400.0,74.7368392944336,74.776725769043,0.0172799993306398,19.748291015625,0.0,true,true,550.3999999999999,70.70857142857137,77.9571428571428,53.999999999999986,42822.0,38814.3,42907.611428571385,38917.99771428567,70.5,70.65,54.0,78.3,55.150000000000006,21.5789470672607,20.0024528503418,519.989715576172,549.0,74.7368392944336,74.776725769043,0.01691999938338995,19.99828720092775,0.0,553.7999999999998,70.6671428571428,78.27857142857138,53.999999999999986,42986.7,38786.85,43351.76571428568,39135.32285714282
2021-04-26T12:06:00.0,70.5,70.7,54.0,77.0,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.5789470672607,18.7483062744141,512.489807128906,543.0,1000.0,400.0,74.7368392944336,74.776725769043,0.0180000010877848,18.7399749755859,0.0,true,true,545.3999999999999,70.73428571428568,77.09428571428566,53.999999999999986,41811.0,38390.1,42047.223428571386,38578.4794285714,70.5,70.75,54.0,77.2,55.3,21.5789470672607,18.9983024597168,513.989776611328,544.5,74.7368392944336,74.776725769043,0.0180000001564622,18.9941368103027,0.0,545.6999999999998,70.74571428571424,77.24285714285709,53.999999999999986,42035.7,38523.45,42151.471714285675,38605.93971428568
2021-04-26T12:08:00.0,70.5,70.7,54.0,76.9,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.5789470672607,17.7483215332031,506.489929199219,546.0,1000.0,400.0,74.7368392944336,74.7164001464844,0.0180000010877848,17.739990234375,0.0,true,true,540.1999999999999,70.69999999999996,76.89999999999995,53.999999999999986,41987.4,38602.200000000004,41541.37999999997,38192.13999999997,70.5,70.7,54.0,77.0,55.45,21.5789470672607,17.998317718505852,507.9898986816405,544.5,74.7368392944336,74.7465629577637,0.0180000010877848,17.9941520690918,0.0,541.8,70.69571428571425,76.93571428571424,53.999999999999986,41926.35,38496.15,41683.82714285711,38302.93114285711
2021-04-26T12:10:00.0,70.5,70.7,54.0,78.4,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.5789470672607,16.7483367919922,500.490020751953,530.0,1000.0,400.0,74.1052627563477,74.1340637207031,0.0180000010877848,16.7483367919922,0.0,true,true,531.1999999999999,70.67428571428567,78.4171428571428,54.19999999999999,41552.0,37471.0,41655.186285714255,37542.180571428544,70.5,70.7,54.0,77.75,55.25,21.5789470672607,16.99833297729495,501.989990234375,534.5,74.42105102539065,74.2568130493164,0.0180000010877848,16.99833297729495,0.0,533.8,70.69142857142853,77.83999999999995,54.09999999999999,41554.45,37789.15,41549.49142857139,37735.12914285711
2021-04-26T12:12:00.0,70.5,70.6,55.0,79.3,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.5263156890869,15.7483520507812,494.490112304687,517.0,1000.0,400.0,74.1052627563477,74.1340637207031,0.0180000010877848,15.7483520507812,0.0,true,true,523.5999999999999,70.61714285714282,79.3771428571428,54.39999999999999,40998.1,36500.2,41561.87199999997,36975.13599999998,70.5,70.6,54.5,79.44999999999999,55.15,16.5263156890869,16.002513885498,495.99008178710903,520.5,74.1052627563477,74.1340637207031,0.0180000010877848,15.99834823608395,0.0,524.8,70.61714285714282,79.38142857142853,54.39999999999999,41354.25,36747.299999999996,41659.37885714282,37059.87657142855
2021-04-26T12:14:00.0,70.5,70.7,54.0,77.7,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.5263156890869,14.7483673095703,488.490203857422,527.0,1000.0,400.0,74.1052627563477,74.1340637207031,0.0180000010877848,14.7483673095703,0.0,true,true,522.9999999999999,70.71714285714282,77.69142857142852,54.8,40947.9,37258.9,40632.6171428571,36985.06571428569,70.5,70.7,54.5,78.15,55.15,16.5263156890869,14.99836349487305,489.990173339844,523.5,74.1052627563477,74.1340637207031,0.0180000010877848,14.99836349487305,0.0,522.9999999999999,70.69571428571425,78.14571428571423,54.69999999999999,40909.95,37011.45,40870.208571428535,36973.858571428544
