time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-26T12:16:00.0,70.5,70.6,55.0,76.2,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.5263156890869,13.7567138671875,482.490295410156,524.0,1000.0,400.0,73.4736862182617,73.2246475219727,0.0180000010877848,13.7483825683594,0.0,true,true,520.5999999999999,70.62571428571425,76.16571428571423,54.79999999999998,39928.8,36994.399999999994,39651.87085714282,36767.74685714283,70.5,70.65,55.0,76.5,54.5,16.5263156890869,14.00254440307615,483.990264892578,525.5,73.7894744873047,73.66351699829104,0.0180000010877848,13.998378753662099,0.0,521.4999999999999,70.64999999999996,76.49999999999994,54.79999999999998,40201.2,37126.649999999994,39895.05085714282,36843.99685714283
2021-04-26T12:18:00.0,70.5,70.6,55.0,75.9,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.5263156890869,12.7483978271484,476.490386962891,511.0,1000.0,400.0,73.4736862182617,73.0971145629883,0.0180000010877848,12.7483978271484,0.0,true,true,512.1999999999998,70.59999999999995,75.89142857142853,54.999999999999986,38784.9,36076.6,38871.589714285685,36161.31999999996,70.5,70.6,55.0,75.85,54.55,16.5263156890869,12.99839401245115,477.9903564453125,512.5,73.4736862182617,73.0971145629883,0.0180000010877848,12.99839401245115,0.0,514.7999999999998,70.59571428571424,75.8585714285714,54.999999999999986,38873.05,36182.5,39051.90714285712,36342.66257142853
2021-04-26T12:20:00.0,70.5,70.6,55.0,77.7,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.5263156890869,11.7567977905273,470.490783691406,501.0,1000.0,400.0,72.8421020507812,72.9103164672852,0.0180000010877848,11.7484664916992,0.0,true,true,500.7999999999999,70.60857142857138,77.72571428571425,54.999999999999986,38927.700000000004,35370.6,38925.03771428569,35360.77257142854,70.5,70.6,55.0,77.1,54.95,16.5263156890869,12.00260162353515,471.9906005859375,506.0,73.15789413452146,72.97294235229495,0.0180000010877848,11.9984359741211,0.0,502.9999999999999,70.60428571428567,77.15571428571425,54.999999999999986,39009.600000000006,35723.6,38808.07028571426,35513.94628571426
2021-04-26T12:22:00.0,70.5,70.5,55.0,78.0,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.4736843109131,10.7487106323242,464.492248535156,492.0,1000.0,400.0,72.8421020507812,72.9103164672852,0.0180000010877848,10.7487106323242,0.0,true,true,493.19999999999993,70.51714285714282,78.10285714285709,54.999999999999986,38376.0,34686.0,38520.32914285711,34779.05485714283,70.5,70.55,55.0,78.3,54.95,11.4736843109131,11.002815246582,466.016876220703,490.5,72.8421020507812,72.9103164672852,0.0180000010877848,10.99864959716795,0.0,495.0999999999999,70.54571428571424,78.24428571428567,54.999999999999986,38405.7,34604.7,38739.01457142854,34927.2374285714
2021-04-26T12:24:00.0,70.5,70.6,55.0,76.3,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.4736843109131,9.75728607177734,458.493713378906,492.0,1000.0,400.0,72.8421020507812,72.9103164672852,0.0180000010877848,9.74895477294922,0.0,true,true,490.19999999999993,70.57428571428568,76.29999999999995,54.999999999999986,37539.6,34735.2,37402.25999999997,34595.514857142836,70.5,70.55,55.0,76.75,54.7,11.4736843109131,10.007225036621069,459.9933471679685,492.0,72.8421020507812,72.9103164672852,0.0180000010877848,9.99889373779296,0.0,490.4999999999999,70.54571428571424,76.74142857142853,54.999999999999986,37761.0,34710.6,37641.80314285711,34602.66428571426
2021-04-26T12:26:00.0,70.5,70.6,55.0,75.4,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.4736843109131,8.75753021240234,452.495178222656,486.0,1000.0,400.0,72.8421020507812,72.8948059082031,0.0180000010877848,8.74919891357422,0.0,true,true,488.39999999999986,70.59999999999995,75.30571428571425,54.999999999999986,36644.4,34311.6,36779.310857142824,34481.039999999964,70.5,70.6,55.0,75.5,54.900000000000006,11.4736843109131,9.003303527832031,453.9948120117185,487.5,72.8421020507812,72.8948059082031,0.0180000010877848,8.99913787841797,0.0,489.2999999999999,70.60428571428567,75.49142857142851,54.999999999999986,36806.399999999994,34417.5,36938.123142857105,34546.68085714283
2021-04-26T12:28:00.0,70.5,70.6,55.0,75.2,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.4736843109131,7.74944305419922,446.496643066406,483.0,1000.0,400.0,72.2105255126953,72.2622146606445,0.0180000010877848,7.74944305419922,0.0,true,true,483.9999999999999,70.59999999999995,75.27714285714282,54.999999999999986,36321.6,34099.799999999996,36434.137142857115,34170.399999999965,70.5,70.6,55.0,75.15,55.2,11.4736843109131,7.9993820190429705,447.9962768554685,487.5,72.52631378173825,72.49833679199216,0.0180000010877848,7.9993820190429705,0.0,485.2999999999999,70.59999999999995,75.19285714285711,54.999999999999986,36635.399999999994,34417.5,36490.983999999975,34262.179999999964
2021-04-26T12:30:00.0,70.5,70.6,55.0,77.3,55.3,73.0,85.0,65.0,73.0,70.0,3.0,0.0,75.0,72.0,85.0,55.0,11.4736843109131,30.7580184936523,584.698120117187,476.0,1000.0,400.0,72.2105255126953,72.1747894287109,0.0144000016152859,30.7830200195312,0.0,true,true,495.1999999999999,70.56571428571425,77.41142857142853,54.999999999999986,36794.799999999996,33605.6,38334.1394285714,34944.14171428569,70.5,70.6,55.0,76.69999999999999,55.3,11.4736843109131,19.007957458496072,514.097747802734,479.5,72.2105255126953,72.1808738708496,0.016200001351535348,19.01629257202146,0.0,490.4999999999999,70.58714285714282,76.72571428571425,54.999999999999986,36775.549999999996,33852.7,37637.18571428569,34622.892857142826
2021-04-26T12:32:00.0,70.5,70.6,55.0,80.1,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,31.2631587982178,33.7827453613281,602.696472167969,539.0,1000.0,400.0,75.3684234619141,75.7632217407227,0.0158399995416403,33.7827453613281,0.0,true,true,535.3999999999999,70.53142857142853,79.8428571428571,54.999999999999986,43173.899999999994,38053.399999999994,42747.86571428568,37762.52685714283,70.5,70.55,55.0,79.55,55.05,31.2631587982178,33.0328140258789,598.1968688964845,517.0,74.7368431091309,74.9629707336426,0.015480000525713,33.0328140258789,0.0,524.6999999999998,70.54571428571424,79.42571428571424,54.999999999999986,41139.45,36475.45,41679.13571428568,37015.1834285714
2021-04-26T12:34:00.0,70.5,70.6,55.0,78.7,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.4210510253906,36.7575302124023,620.695190429688,590.0,1000.0,400.0,76.6315765380859,76.6835021972656,0.0172799993306398,36.7825317382812,0.0,true,true,580.1999999999998,70.59142857142852,79.18857142857138,54.999999999999986,46433.0,41654.0,45945.2091428571,40957.14685714282,70.5,70.55,55.0,79.05000000000001,54.9,33.8421049118042,36.02006912231445,616.1954040527345,583.5,76.6315765380859,76.6835021972656,0.01691999938338995,36.0325698852539,0.0,569.7999999999998,70.57142857142853,79.23857142857139,54.999999999999986,46123.4,41166.25,45149.617999999966,40211.80799999996
2021-04-26T12:36:00.0,70.5,70.7,55.0,84.0,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.4210510253906,39.7824859619141,638.694885253906,599.0,1000.0,400.0,76.6315765380859,76.7288208007812,0.0180000010877848,39.7824859619141,0.0,true,true,603.1999999999998,70.73428571428568,83.5628571428571,54.999999999999986,50316.0,42349.3,50405.115428571386,42666.92114285711,70.5,70.7,55.0,82.55,54.8,36.4210510253906,39.0324974060059,634.1949462890625,597.5,76.6315765380859,76.7061614990234,0.0180000001564622,39.0324974060059,0.0,598.0999999999999,70.70428571428567,82.34428571428566,54.999999999999986,49325.8,42243.25,49256.33199999995,42288.38628571425
2021-04-26T12:38:00.0,70.5,70.8,55.0,84.8,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,41.5789489746094,42.757438659668,656.694641113281,628.0,1000.0,400.0,77.8947372436523,77.9349365234375,0.0180000010877848,42.7824401855469,0.0,true,true,617.7999999999998,70.82571428571424,84.78285714285708,54.999999999999986,53254.4,44462.4,52378.84914285709,43756.12628571425,70.5,70.8,55.0,84.65,54.9,39.0,42.01995086669925,652.1947021484375,615.5,77.57894897460935,77.8465995788574,0.0180000010877848,42.0324516296387,0.0,614.3,70.79571428571424,84.74428571428567,54.999999999999986,52103.95,43577.4,52058.54971428568,43489.91228571425
2021-04-26T12:40:00.0,71.0,71.0,55.0,84.2,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,41.5789489746094,39.6823959350586,638.094360351563,631.0,1000.0,400.0,78.5263137817383,78.5533065795898,0.0180000010877848,39.6823959350586,0.0,true,true,633.3999999999999,71.00857142857139,84.08857142857138,54.999999999999986,53130.200000000004,44801.0,53261.701142857106,44976.8291428571,70.75,70.95,55.0,84.45,55.349999999999994,41.5789489746094,41.98240661621095,651.894439697266,629.5,78.2105255126953,78.24412155151364,0.0180000010877848,41.98240661621095,0.0,629.6999999999998,70.94999999999996,84.3728571428571,54.999999999999986,53160.9,44663.100000000006,53128.536285714246,44677.43171428568
2021-04-26T12:42:00.0,71.0,71.1,55.0,85.3,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,41.5789489746094,41.7406921386719,650.444152832031,640.0,1000.0,400.0,78.5263137817383,78.6629104614258,0.0180000010877848,41.7406921386719,0.0,true,true,638.9999999999999,71.14285714285711,85.4971428571428,54.999999999999986,54592.0,45504.0,54632.674285714245,45460.28571428569,71.0,71.1,55.0,84.55,55.35,41.5789489746094,41.240699768066406,647.4441833496095,640.0,78.5263137817383,78.6629104614258,0.0180000010877848,41.240699768066406,0.0,637.8,71.1085714285714,84.75571428571423,54.999999999999986,54112.0,45504.0,54058.08428571424,45353.08799999997
2021-04-26T12:44:00.0,71.0,71.1,55.0,88.9,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,41.5789489746094,43.7406616210938,662.443969726562,640.0,1000.0,400.0,78.5263137817383,78.6629104614258,0.0180000010877848,43.7406616210938,0.0,true,true,642.3999999999999,71.18571428571424,88.72857142857139,54.999999999999986,56896.0,45504.0,56999.23428571424,45729.702857142816,71.0,71.15,55.0,88.45,55.3,41.5789489746094,43.240669250488295,659.4440002441405,642.0,78.5263137817383,78.6629104614258,0.0180000010877848,43.240669250488295,0.0,641.9999999999999,71.15857142857138,88.24857142857138,54.999999999999986,56784.0,45678.4,56655.77485714282,45683.81371428567
2021-04-26T12:46:00.0,71.0,71.3,55.0,86.1,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,41.5789489746094,45.7406311035156,674.443786621094,644.0,1000.0,400.0,78.5263137817383,78.6629104614258,0.0180000010877848,45.7406311035156,0.0,true,true,644.3999999999999,71.31714285714281,86.03999999999994,54.59999999999998,55448.399999999994,45917.2,55444.17599999995,45956.76685714282,71.0,71.3,55.0,86.9,54.95,41.5789489746094,45.24063873291015,671.443817138672,644.0,78.5263137817383,78.6629104614258,0.0180000010877848,45.24063873291015,0.0,644.0999999999999,71.27857142857138,86.90428571428566,54.69999999999998,55963.6,45917.2,55974.791142857095,45910.539428571385
2021-04-26T12:48:00.0,71.0,71.3,54.0,86.0,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,46.7368431091309,47.7406005859375,686.443603515625,647.0,1000.0,400.0,78.5263137817383,78.677978515625,0.0180000010877848,47.7406005859375,0.0,true,true,651.3999999999999,71.29999999999995,85.69142857142852,54.19999999999999,55642.0,46131.1,55819.39657142852,46444.81999999996,71.0,71.3,54.0,85.5,54.650000000000006,46.7368431091309,47.240608215332045,683.443634033203,647.0,78.5263137817383,78.67044448852539,0.0180000010877848,47.240608215332045,0.0,649.1999999999998,71.29999999999995,85.52999999999994,54.29999999999999,55318.5,46131.1,55526.431142857095,46287.95999999996
2021-04-26T12:50:00.0,71.0,71.3,54.0,87.1,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,46.7368431091309,49.7405700683594,698.443420410156,666.0,1000.0,400.0,79.7894744873047,79.7160339355469,0.0180000010877848,49.7405700683594,0.0,true,true,661.9999999999999,71.32571428571424,87.45999999999995,53.999999999999986,58008.6,47485.799999999996,57898.51999999996,47217.62285714282,71.0,71.3,54.0,86.75,54.5,46.7368431091309,49.240577697753906,695.443450927734,659.5,79.47368621826169,79.48487091064456,0.0180000010877848,49.240577697753906,0.0,659.5,71.30857142857138,86.89571428571423,53.999999999999986,57213.9,47022.35,57309.134285714244,47028.04571428568
2021-04-26T12:52:00.0,71.0,71.4,54.0,92.0,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,47.1578941345215,51.7405395507813,710.443237304688,672.0,1000.0,400.0,79.7894744873047,79.7775192260742,0.0180000010877848,51.7405395507813,0.0,true,true,674.5999999999999,71.39999999999996,91.79428571428566,54.39999999999999,61824.0,47980.8,61924.4251428571,48166.439999999966,71.0,71.4,54.0,90.9,54.9,46.9473686218262,51.240547180175795,707.443267822266,672.0,79.7894744873047,79.74677658081055,0.0180000010877848,51.240547180175795,0.0,671.3999999999999,71.3871428571428,90.76285714285709,54.29999999999999,61084.8,47980.8,60941.48285714281,47929.36885714282
2021-04-26T12:54:00.0,71.5,71.5,55.0,90.5,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.0,47.3238525390625,683.943115234375,685.0,1000.0,400.0,80.4210510253906,80.3766632080078,0.0180000010877848,47.3238525390625,0.0,true,true,681.5999999999999,71.49999999999996,90.60285714285709,54.79999999999998,61992.5,48977.5,61754.90742857139,48734.399999999965,71.25,71.45,55.0,91.25,55.4,50.0,49.97802352905275,681.868133544922,681.5,80.4210510253906,80.3766632080078,0.0180000010877848,49.97802352905275,0.0,679.9999999999999,71.45857142857139,91.26285714285709,54.69999999999998,62184.25,48693.350000000006,62057.686857142806,48591.89485714282
2021-04-26T12:56:00.0,71.5,71.6,55.0,88.2,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.0,48.3238372802734,689.942993164062,688.0,1000.0,400.0,80.4210510253906,80.3766632080078,0.0180000010877848,48.3238372802734,0.0,true,true,685.5999999999999,71.63428571428568,88.07142857142853,54.59999999999998,60681.6,49260.799999999996,60381.77142857139,49112.466285714254,71.5,71.6,55.0,88.65,55.45,50.0,48.0738410949707,688.4430236816405,686.5,80.4210510253906,80.3766632080078,0.0180000010877848,48.0738410949707,0.0,684.8999999999999,71.60428571428568,88.6071428571428,54.69999999999998,60857.549999999996,49153.399999999994,60686.657142857104,49041.796285714256
2021-04-26T12:58:00.0,71.5,71.7,54.0,89.0,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.0,49.3238220214844,695.942932128906,685.0,1000.0,400.0,80.4210510253906,80.3766632080078,0.0180000010877848,49.3238220214844,0.0,true,true,683.9999999999999,71.69999999999996,89.30857142857138,54.19999999999999,60965.0,49114.5,61087.06285714282,49042.79999999997,71.5,71.7,54.0,88.35,54.900000000000006,50.0,49.073825836181655,694.442962646484,685.0,80.4210510253906,80.3766632080078,0.0180000010877848,49.073825836181655,0.0,684.3999999999999,71.68714285714282,88.55999999999995,54.29999999999999,60519.75,49114.5,60610.16457142853,49062.6754285714
2021-04-26T13:00:00.0,71.5,71.8,54.0,93.8,54.4,71.0,85.0,65.0,75.0,72.0,3.0,0.0,73.0,70.0,85.0,55.0,49.5789489746094,26.2904739379883,557.742797851562,681.0,1000.0,400.0,80.4210510253906,80.338996887207,0.0144000016152859,26.2904739379883,0.0,true,true,663.5999999999999,71.77428571428567,92.50571428571423,53.999999999999986,63877.799999999996,48895.799999999996,61386.79199999996,47629.41599999996,71.5,71.75,54.0,93.0,54.599999999999994,49.7894744873047,38.05714416503905,628.342834472656,681.0,80.4210510253906,80.3578300476074,0.016200001351535348,38.05714416503905,0.0,670.5999999999999,71.74999999999996,92.47714285714281,53.999999999999986,63333.0,48861.75,62014.97199999996,48115.37999999996
2021-04-26T13:02:00.0,71.5,71.8,54.0,81.7,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,25.6842098236084,23.2905197143555,539.743103027344,615.0,1000.0,400.0,76.6315765380859,76.2922439575195,0.0158399995416403,23.2905197143555,0.0,true,true,615.5999999999999,71.82571428571424,82.31714285714281,53.999999999999986,50245.5,44157.0,50674.43314285711,44215.90971428568,71.5,71.8,54.0,84.55000000000001,54.6,25.6842098236084,24.0405082702637,544.2430419921875,635.5,77.5789451599121,77.20636749267575,0.015480000525713,24.0405082702637,0.0,628.8,71.8128571428571,85.08571428571423,53.999999999999986,53789.95,45628.899999999994,53538.44228571425,45155.75485714282
2021-04-26T13:04:00.0,71.5,71.9,54.0,78.8,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,20.7368412017822,20.2822341918945,521.693359375,549.0,1000.0,400.0,74.7368392944336,74.6859512329102,0.0172799993306398,20.2822341918945,0.0,true,true,567.1999999999999,71.91714285714282,78.80857142857138,53.999999999999986,43261.2,39473.100000000006,44700.22171428568,40791.4034285714,71.5,71.9,54.0,79.44999999999999,54.9,21.26315784454345,21.0322227478027,526.1932983398435,563.0,75.05263137817386,74.87225723266604,0.01691999938338995,21.0322227478027,0.0,577.8999999999999,71.89571428571425,79.29142857142853,53.999999999999986,44739.45,40479.700000000004,45827.68314285711,41548.303999999975
2021-04-26T13:06:00.0,71.5,71.8,54.0,77.0,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.7368412017822,17.2739410400391,503.643646240234,549.0,1000.0,400.0,74.7368392944336,74.2804336547852,0.0180000010877848,17.2739410400391,0.0,true,true,537.5999999999999,71.82571428571424,76.97428571428567,53.999999999999986,42273.0,39418.2,41381.37599999997,38613.50399999997,71.5,71.85,54.0,77.4,54.95,18.7368412017822,18.0239295959473,508.14356994628895,547.5,74.7368392944336,74.4711074829102,0.0180000001564622,18.0239295959473,0.0,544.4999999999999,71.84999999999997,77.38285714285709,53.999999999999986,42375.899999999994,39337.8,42137.78485714282,39122.49257142854
2021-04-26T13:08:00.0,71.5,71.8,54.0,76.3,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.7368412017822,14.2739868164062,485.643920898437,508.0,1000.0,400.0,73.4736862182617,73.5115737915039,0.0180000010877848,14.2739868164062,0.0,true,true,522.3999999999999,71.77428571428567,76.24857142857138,53.999999999999986,38760.4,36474.4,39832.25371428568,37494.886857142825,71.5,71.8,54.0,76.35,54.95,18.7368412017822,15.02397537231445,490.14384460449196,522.0,73.4736862182617,73.5266532897949,0.0180000010877848,15.011478424072251,0.0,526.4999999999999,71.78714285714281,76.34999999999997,53.999999999999986,39855.4,37479.6,40198.69085714283,37795.9834285714
2021-04-26T13:10:00.0,71.5,71.7,54.0,77.0,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,13.5789470672607,11.2740325927734,467.644195556641,505.0,1000.0,400.0,72.8421020507812,72.9081802368164,0.0180000010877848,11.2740325927734,0.0,true,true,500.79999999999984,71.67428571428567,77.05999999999996,53.999999999999986,38885.0,36208.5,38591.647999999965,35894.48228571426,71.5,71.7,54.0,76.7,54.9,13.5789470672607,12.0240211486816,472.14411926269554,509.5,73.15789413452146,73.20987701416016,0.0180000010877848,12.0240211486816,0.0,506.4999999999999,71.70428571428567,76.75142857142853,53.999999999999986,39077.3,36531.15,38872.839714285685,36318.39171428569
2021-04-26T13:12:00.0,71.5,71.5,54.0,78.2,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.42105293273926,8.27407836914063,449.644470214844,479.0,1000.0,400.0,72.2105255126953,72.2685394287109,0.0180000010877848,8.27407836914063,0.0,true,true,486.7999999999999,71.52571428571424,78.13999999999996,53.999999999999986,37457.8,34248.5,38038.551999999974,34818.71771428569,71.5,71.55,54.0,78.05000000000001,54.849999999999994,10.999999999999979,9.02406692504883,454.1443939208985,488.5,72.52631378173825,72.58084487915035,0.0180000010877848,9.02406692504883,0.0,490.5999999999999,71.5628571428571,77.99428571428567,53.999999999999986,38126.0,34952.649999999994,38263.44285714283,35108.87885714283
2021-04-26T13:14:00.0,71.0,71.4,54.0,76.5,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.52631568908691,11.6241226196289,469.744720458984,476.0,1000.0,400.0,72.2105255126953,72.0969848632813,0.0180000010877848,11.6241226196289,0.0,true,true,477.19999999999993,71.43428571428568,76.57714285714282,53.999999999999986,36414.0,33986.4,36542.612571428544,34088.44114285712,71.25,71.45,54.0,77.05,54.95,8.52631568908691,12.22411346435545,473.3446655273435,476.0,72.2105255126953,72.1827621459961,0.0180000010877848,12.22411346435545,0.0,479.0999999999999,71.44999999999996,77.07142857142853,53.999999999999986,36675.8,34010.2,36925.86057142854,34231.724857142835
2021-04-26T13:16:00.0,71.0,71.3,54.0,75.1,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.52631568908691,9.56581878662109,457.394897460937,479.0,1000.0,400.0,72.2105255126953,71.9809494018555,0.0180000010877848,9.56581878662109,0.0,true,true,479.19999999999993,71.3428571428571,75.16857142857138,53.999999999999986,35972.899999999994,34152.7,36020.779428571404,34187.497142857115,71.0,71.35,54.0,75.4,55.2,8.52631568908691,10.065811157226545,460.39485168456997,477.5,72.2105255126953,71.9809494018555,0.0180000010877848,10.065811157226545,0.0,478.8999999999999,71.35428571428567,75.4171428571428,53.999999999999986,36003.05,34069.55,36117.19514285712,34171.56399999997
2021-04-26T13:18:00.0,71.0,71.1,54.0,74.9,55.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.52631568908691,7.56584930419922,445.395080566406,479.0,1000.0,400.0,72.2105255126953,71.9809494018555,0.0180000010877848,7.56584930419922,0.0,true,true,477.3999999999999,71.2028571428571,74.95142857142854,53.999999999999986,35877.100000000006,34056.899999999994,35781.811999999976,33992.24399999997,71.0,71.19999999999999,54.0,74.95,55.75,8.52631568908691,8.06584167480469,448.395034790039,482.5,72.2105255126953,71.9809494018555,0.0180000010877848,8.06584167480469,0.0,478.5999999999999,71.2128571428571,74.9328571428571,53.999999999999986,36163.55,34354.34999999999,35862.84314285712,34082.485428571395
2021-04-26T13:20:00.0,71.0,71.3,54.0,76.1,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.52631568908691,5.56587982177734,433.395263671875,464.0,1000.0,400.0,71.5789489746094,71.6268310546875,0.0180000010877848,5.56587982177734,0.0,true,true,468.3999999999999,71.26571428571424,76.09999999999995,53.599999999999994,35310.399999999994,33083.2,35645.23999999997,33380.860571428544,71.0,71.3,54.0,75.69999999999999,55.15,8.52631568908691,6.065872192382811,436.39521789550804,471.5,71.89473724365234,71.76624298095706,0.0180000010877848,6.065872192382811,0.0,470.9999999999999,71.25714285714281,75.71714285714282,53.69999999999999,35689.549999999996,33617.95,35661.778857142825,33562.091999999975
2021-04-26T13:22:00.0,71.0,71.1,53.0,76.9,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.52631568908691,3.56591033935547,421.395446777344,460.0,1000.0,400.0,71.5789489746094,71.6268310546875,0.0180000010877848,3.56591033935547,0.0,true,true,455.79999999999984,71.0828571428571,76.65142857142853,53.19999999999999,35374.0,32705.999999999996,34937.72114285711,32399.566285714252,71.0,71.1,53.0,76.85,54.650000000000006,8.52631568908691,4.06590270996094,424.39540100097645,460.0,71.5789489746094,71.6268310546875,0.0180000010877848,4.057571411132815,0.0,459.89999999999986,71.1171428571428,76.8028571428571,53.29999999999999,35351.0,32705.999999999996,35322.25485714283,32706.914571428537
2021-04-26T13:24:00.0,71.0,71.1,53.0,69.0,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,3.36842107772827,1.56594085693359,409.395629882813,438.0,1000.0,400.0,70.9473648071289,70.7473602294922,0.0180000010877848,1.56594085693359,0.0,true,true,445.5999999999999,71.09999999999995,69.34285714285711,52.99999999999999,30222.0,31141.8,30899.177142857123,31682.15999999997,71.0,71.1,53.0,71.55,54.349999999999994,3.36842107772827,2.06593322753906,412.39558410644554,447.5,70.9473648071289,70.7473602294922,0.0180000010877848,2.06593322753906,0.0,447.79999999999995,71.09999999999995,71.5928571428571,52.99999999999999,32042.85,31817.25,32064.231428571406,31838.579999999973
2021-04-26T13:26:00.0,71.0,71.1,53.0,62.3,54.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,70.315788269043,70.3562088012695,0.0180000010877848,0.0,0.0,false,true,430.5999999999999,71.0828571428571,62.38571428571425,52.99999999999999,27287.399999999998,31141.8,26863.28857142855,30608.27828571426,71.0,71.1,53.0,63.75,54.2,1.684210538864135,0.282978057861328,401.6978607177735,436.5,70.63157653808595,70.55178451538086,0.0180000010877848,0.282978057861328,0.0,434.3999999999999,71.09571428571424,63.7628571428571,52.99999999999999,27824.699999999997,31035.149999999998,27703.818285714264,30884.027142857114
2021-04-26T13:28:00.0,70.5,70.9,53.0,59.4,54.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,3.69936370849609,422.196166992187,419.0,1000.0,400.0,70.315788269043,70.3562088012695,0.0180000010877848,0.0,0.0,true,true,423.7999999999999,70.93428571428568,59.42571428571426,52.99999999999999,24888.6,29707.100000000002,25184.617714285698,30061.95028571426,70.75,70.95,53.0,60.0,54.1,0.0,1.849681854248045,424.7960357666015,421.0,70.315788269043,70.3562088012695,0.0180000010877848,0.0,0.0,424.9999999999999,70.96714285714282,59.98285714285711,52.99999999999999,25261.199999999997,29870.050000000003,25493.38285714284,30161.075142857117
2021-04-26T13:30:00.0,70.5,70.7,53.0,58.2,54.2,73.0,85.0,65.0,73.0,70.0,3.0,0.0,75.0,72.0,85.0,55.0,0.210526317358017,26.7162704467773,560.297607421875,423.0,1000.0,400.0,70.315788269043,70.3981628417969,0.0144000016152859,26.7162704467773,0.0,true,true,441.9999999999999,70.75142857142853,57.97714285714282,52.99999999999999,24618.600000000002,29906.100000000002,25625.89714285712,31272.131428571403,70.5,70.80000000000001,53.0,58.45,54.2,0.1052631586790085,14.949542999267555,489.697250366211,419.5,70.315788269043,70.3771858215332,0.016200001351535348,14.949542999267555,0.0,434.1999999999999,70.79571428571425,58.23999999999997,52.99999999999999,24518.9,29700.25,25285.75771428569,30739.15371428569
2021-04-26T13:32:00.0,70.5,70.7,53.0,68.4,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.3684215545654,29.7159957885742,578.295959472656,501.0,1000.0,400.0,74.7368392944336,74.7461853027344,0.0158399995416403,29.7159957885742,0.0,true,true,499.59999999999985,70.64857142857139,67.35428571428568,52.79999999999999,34268.4,35420.700000000004,33650.20114285711,35296.02628571425,70.5,70.7,53.0,64.15,54.25,27.3684215545654,28.966064453125,573.7963562011715,476.0,73.7894706726074,73.81864166259766,0.015480000525713,28.966064453125,0.0,483.79999999999984,70.67428571428567,64.29142857142854,52.89999999999999,30641.65,33653.200000000004,31152.586285714257,34191.813142857114
2021-04-26T13:34:00.0,70.5,70.5,52.0,74.4,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,32.5263175964355,32.7157211303711,596.294311523437,574.0,1000.0,400.0,76.0,75.9499359130859,0.0172799993306398,32.7157211303711,0.0,true,true,556.9999999999999,70.4828571428571,74.48571428571424,52.39999999999999,42705.600000000006,40467.0,41488.54285714282,39258.951428571396,70.5,70.5,52.5,73.6,54.5,29.94736957550045,31.9657897949219,591.794738769531,561.5,75.68421173095706,75.8936309814453,0.01691999938338995,31.9657897949219,0.0,544.3999999999999,70.5171428571428,73.56142857142854,52.49999999999999,41336.4,39585.75,40058.487714285686,38389.10057142854
2021-04-26T13:36:00.0,70.5,70.5,52.0,81.0,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.4210510253906,35.7487869262695,614.49267578125,577.0,1000.0,400.0,76.0,76.0361785888672,0.0180000010877848,35.7487869262695,0.0,true,true,582.1999999999998,70.49999999999996,80.6828571428571,52.19999999999999,46737.0,40678.5,46973.55942857139,41045.09999999996,70.5,70.5,52.0,78.7,54.849999999999994,36.4210510253906,34.98635482788085,609.9180908203125,580.5,76.0,76.0361785888672,0.0180000001564622,34.9988555908203,0.0,577.4999999999999,70.49999999999996,78.83285714285711,52.29999999999999,45677.3,40925.25,45534.66999999997,40713.74999999997
2021-04-26T13:38:00.0,70.5,70.5,52.0,83.3,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,37.684211730957,38.7487182617187,632.492309570312,596.0,1000.0,400.0,76.6315765380859,76.7003173828125,0.0180000010877848,38.7487182617187,0.0,true,true,592.9999999999999,70.49142857142853,83.49714285714279,52.19999999999999,49646.799999999996,42018.0,49513.80571428566,41801.417142857106,70.5,70.5,52.5,83.44999999999999,54.7,37.0526313781738,37.998729705810504,627.9923706054685,588.0,76.4210510253906,76.61660385131836,0.0180000010877848,37.998729705810504,0.0,590.8,70.49571428571424,83.39428571428566,52.19999999999999,49067.399999999994,41454.0,49269.570285714246,41648.85857142854
2021-04-26T13:40:00.0,70.5,70.6,52.0,82.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.3684196472168,41.7486724853516,650.492004394531,606.0,1000.0,400.0,77.4736862182617,77.7939376831055,0.0180000010877848,41.7486724853516,0.0,true,true,611.9999999999999,70.56571428571425,82.19999999999996,51.99999999999999,49995.0,42783.6,50306.399999999965,43186.21714285712,70.5,70.55,52.0,82.65,54.849999999999994,39.3684196472168,40.998683929443345,645.9920654296875,606.0,77.36842346191406,77.615592956543,0.0180000010877848,40.998683929443345,0.0,606.8999999999999,70.54571428571424,82.52571428571424,52.099999999999994,50085.899999999994,42753.3,50083.19485714282,42814.29599999997
2021-04-26T13:42:00.0,70.5,70.7,52.0,85.2,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,43.4736824035645,44.7486267089844,668.491760253906,631.0,1000.0,400.0,78.5263137817383,78.5206451416016,0.0180000010877848,44.7486267089844,0.0,true,true,627.1999999999999,70.69142857142852,85.36285714285711,51.99999999999999,53761.200000000004,44611.700000000004,53539.58399999997,44337.66399999996,70.5,70.65,52.0,83.7,55.05,41.42105102539065,43.9986381530762,663.9918212890625,626.0,78.2105255126953,78.37104034423831,0.0180000010877848,43.9986381530762,0.0,623.0999999999999,70.65857142857138,84.02571428571424,51.99999999999999,52403.700000000004,44227.15,52361.90485714283,44027.49057142854
2021-04-26T13:44:00.0,70.5,70.9,52.0,89.6,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,43.4736824035645,47.7485809326172,686.491455078125,647.0,1000.0,400.0,79.7894744873047,79.7824478149414,0.0180000010877848,47.7485809326172,0.0,true,true,647.3999999999999,70.87428571428568,89.51428571428566,51.99999999999999,57971.2,45872.3,57951.548571428524,45884.01257142854,70.5,70.85,52.0,89.35,55.35,43.4736824035645,46.998592376709,681.991516113281,639.0,79.1578941345215,79.25900650024415,0.0180000010877848,46.998592376709,0.0,642.8999999999999,70.84142857142854,89.04999999999995,51.99999999999999,57096.649999999994,45273.55,57252.33428571424,45544.10228571425
2021-04-26T13:46:00.0,71.0,71.0,52.0,88.2,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,44.5235366821289,667.141235351563,666.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,44.5235366821289,0.0,true,true,662.5999999999999,70.99999999999996,88.0028571428571,51.99999999999999,58741.200000000004,47286.0,58310.693142857104,47044.59999999996,70.75,70.95,52.0,88.30000000000001,55.650000000000006,48.1052627563477,46.8777160644531,681.266296386719,664.0,79.7894744873047,79.8127899169922,0.0180000010877848,46.8777160644531,0.0,658.8,70.9628571428571,88.37714285714281,51.99999999999999,58631.0,47110.9,58221.43942857139,46750.4714285714
2021-04-26T13:48:00.0,71.0,71.1,52.0,87.5,55.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,46.5235061645508,679.140991210937,669.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,46.5235061645508,0.0,true,true,670.1999999999999,71.15999999999994,87.64571428571423,51.99999999999999,58537.5,47565.899999999994,58740.15771428568,47691.43199999996,71.0,71.1,52.0,87.55,55.9,48.1052627563477,46.0235137939453,676.1410522460935,669.0,79.7894744873047,79.8127899169922,0.0180000010877848,46.0235137939453,0.0,669.1999999999998,71.1128571428571,87.60571428571423,51.99999999999999,58570.95,47565.899999999994,58625.783999999956,47588.771142857106
2021-04-26T13:50:00.0,71.0,71.3,52.0,92.3,56.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,48.5068130493164,691.040893554687,672.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,48.5234756469727,0.0,true,true,673.7999999999998,71.3428571428571,92.11999999999995,51.99999999999999,62025.6,47913.6,62070.45599999995,48070.8171428571,71.0,71.3,52.0,90.75,56.1,48.1052627563477,48.01515197753905,688.090911865234,673.5,79.7894744873047,79.8127899169922,0.0180000010877848,48.0234832763672,0.0,672.8999999999999,71.29142857142853,90.77999999999994,51.99999999999999,61117.8,48020.55,61087.067999999956,47972.04857142853
2021-04-26T13:52:00.0,71.0,71.4,52.0,92.0,56.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,50.4151153564453,702.49072265625,678.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,50.4151153564453,0.0,true,true,675.5999999999999,71.45999999999995,92.15428571428566,51.99999999999999,62376.0,48409.200000000004,62259.435428571385,48278.37599999996,71.0,71.4,52.0,92.8,56.05,48.1052627563477,49.96928787231445,699.815734863281,676.5,79.7894744873047,79.8127899169922,0.0180000010877848,49.96928787231445,0.0,675.3,71.40857142857138,92.71857142857138,51.99999999999999,62778.0,48302.100000000006,62612.68199999996,48222.223714285676
2021-04-26T13:54:00.0,71.5,71.6,52.0,88.7,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,45.4651031494141,672.790588378906,678.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,45.4651031494141,0.0,true,true,676.1999999999998,71.64285714285711,88.68285714285709,51.99999999999999,60138.6,48544.799999999996,59967.34799999995,48444.899999999965,71.5,71.6,52.0,89.4,55.85,48.1052627563477,45.2109375,671.290618896484,676.5,79.7894744873047,79.8127899169922,0.0180000010877848,45.21510696411135,0.0,676.1999999999998,71.59142857142854,89.42571428571424,51.99999999999999,60478.049999999996,48437.399999999994,60469.66799999995,48410.12399999997
2021-04-26T13:56:00.0,71.5,71.7,52.0,87.6,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,46.465087890625,678.79052734375,675.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,46.465087890625,0.0,true,true,675.5999999999999,71.72571428571425,87.9171428571428,51.99999999999999,59129.99999999999,48397.5,59396.821714285674,48457.892571428536,71.5,71.7,52.0,87.69999999999999,55.5,48.1052627563477,46.21509170532225,677.290557861328,675.0,79.7894744873047,79.8127899169922,0.0180000010877848,46.21509170532225,0.0,675.8999999999999,71.69571428571425,87.78999999999995,51.99999999999999,59197.5,48397.5,59337.22285714281,48459.12428571425
2021-04-26T13:58:00.0,71.5,71.9,52.0,92.8,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,47.4650726318359,684.790405273438,672.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,47.4650726318359,0.0,true,true,673.8,71.89142857142853,92.47428571428566,51.99999999999999,62361.6,48316.8,62309.17371428567,48440.44457142855,71.5,71.85,52.0,91.35,55.15,48.1052627563477,47.2150764465332,683.290435791016,675.0,79.7894744873047,79.8127899169922,0.0180000010877848,47.2150764465332,0.0,674.3999999999999,71.84571428571425,91.24714285714279,51.99999999999999,61656.9,48498.600000000006,61536.33685714281,48452.72228571425
2021-04-26T14:00:00.0,71.5,71.8,52.0,91.0,54.6,72.0,85.0,65.0,75.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,36.4317245483398,618.59033203125,669.0,1000.0,400.0,79.7894744873047,79.7935333251953,0.0180000010877848,36.4317245483398,0.0,true,true,663.7999999999998,71.87714285714281,90.5028571428571,51.99999999999999,60879.0,48034.2,60075.796571428524,47712.047428571386,71.5,71.85,52.0,92.0,54.7,47.4736843109131,42.1983947753906,653.1903381347655,672.0,79.7894744873047,79.80316162109375,0.0180000010877848,42.1983947753906,0.0,667.8999999999999,71.87142857142854,91.81571428571424,51.99999999999999,61827.0,48283.350000000006,61329.09828571424,48002.903714285676
2021-04-26T14:02:00.0,72.0,72.0,52.0,82.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,33.684211730957,28.7734146118164,572.640502929688,637.0,1000.0,400.0,77.2631607055664,77.1497344970703,0.0158399995416403,28.7734146118164,0.0,true,true,634.1999999999998,72.0171428571428,82.19999999999996,51.99999999999999,52361.4,45864.0,52131.23999999996,45673.27199999995,72.0,72.0,52.0,84.0,54.45,33.73684310913085,29.27340698242185,575.6404418945315,651.5,77.89473724365234,77.8668441772461,0.015480000525713,29.27340698242185,0.0,642.6999999999998,71.97857142857137,84.21857142857138,51.99999999999999,54752.1,46908.0,54144.43371428567,46260.29999999996
2021-04-26T14:04:00.0,72.0,72.0,52.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.7368412017822,26.7734451293945,560.640625,590.0,1000.0,400.0,76.0,75.9514465332031,0.0172799993306398,26.7734451293945,0.0,true,true,601.3999999999999,71.99999999999996,78.6085714285714,51.99999999999999,46374.0,42480.0,47275.19485714283,43300.79999999997,72.0,72.0,52.0,79.25,54.8,28.7368412017822,27.2734375,563.640594482422,599.5,76.0,76.0019302368164,0.01691999938338995,27.2734375,0.0,609.3,71.99999999999996,79.24571428571424,51.99999999999999,47516.55,43164.0,48289.44714285711,43869.59999999997
2021-04-26T14:06:00.0,72.0,72.0,52.0,78.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.7368412017822,24.7734756469727,548.640808105469,587.0,1000.0,400.0,76.0,75.9514465332031,0.0180000010877848,24.7734756469727,0.0,true,true,585.7999999999998,71.97428571428567,78.6285714285714,51.99999999999999,46079.5,42264.0,46060.61714285712,42162.536571428536,72.0,72.0,52.0,78.35,55.35,28.7368412017822,25.27346801757815,551.640777587891,585.5,76.0,75.9514465332031,0.0180000001564622,25.27346801757815,0.0,588.2999999999998,71.99142857142851,78.3885714285714,51.99999999999999,45874.15,42156.0,46115.396571428544,42352.600285714245
2021-04-26T14:08:00.0,71.5,71.9,52.0,81.3,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,29.2985000610352,575.790954589844,584.0,1000.0,400.0,76.0,75.5766143798828,0.0180000010877848,29.2985000610352,0.0,true,true,585.1999999999999,71.89142857142853,81.17142857142852,51.99999999999999,47479.2,41989.600000000006,47501.51999999997,42070.86399999997,71.5,71.9,52.0,80.6,55.849999999999994,27.894736289978,29.6026611328125,577.615936279297,584.0,76.0,75.64057540893555,0.0180000010877848,29.6026611328125,0.0,585.1999999999999,71.90857142857139,80.54428571428566,51.99999999999999,47070.4,41989.600000000006,47134.51599999997,42080.89599999997
2021-04-26T14:10:00.0,71.5,71.9,52.0,80.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,28.2985153198242,569.791076660156,584.0,1000.0,400.0,76.0,75.5766143798828,0.0180000010877848,28.2985153198242,0.0,true,true,583.7999999999998,71.87428571428568,80.47714285714281,51.99999999999999,46953.600000000006,41989.600000000006,46982.55599999996,41960.20799999997,71.5,71.9,52.0,80.9,55.3,27.0526313781738,28.548511505126953,571.291046142578,585.5,76.0,75.5766143798828,0.0180000010877848,28.548511505126953,0.0,583.7999999999998,71.89142857142853,80.90428571428566,51.99999999999999,47367.700000000004,42097.450000000004,47231.92199999996,41970.21599999997
2021-04-26T14:12:00.0,71.5,71.8,52.0,78.2,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,27.2985305786133,563.791198730469,584.0,1000.0,400.0,76.0,75.5766143798828,0.0180000010877848,27.2985305786133,0.0,true,true,582.3999999999999,71.79999999999995,78.24285714285709,51.59999999999999,45668.8,41931.2,45568.639999999956,41816.31999999996,71.5,71.8,52.0,78.75,54.55,27.0526313781738,27.548526763916,565.291168212891,582.0,76.0,75.5766143798828,0.0180000010877848,27.548526763916,0.0,583.0999999999999,71.8128571428571,78.75428571428566,51.69999999999999,45831.4,41787.6,45921.98199999996,41874.08599999997
2021-04-26T14:14:00.0,71.5,71.7,51.0,77.5,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,26.2985458374023,557.791259765625,580.0,1000.0,400.0,76.0,75.5766143798828,0.0180000010877848,26.2985458374023,0.0,true,true,583.1999999999998,71.72571428571425,77.61142857142852,51.19999999999999,44950.0,41586.0,45262.9851428571,41830.43657142854,71.5,71.75,51.0,77.55,53.95,27.0526313781738,26.54854202270505,559.291229248047,582.0,76.0,75.5766143798828,0.0180000010877848,26.54437255859375,0.0,582.7999999999998,71.74999999999996,77.57999999999996,51.29999999999999,45134.2,41758.6,45213.63657142853,41815.89028571425
2021-04-26T14:16:00.0,71.5,71.7,51.0,79.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,25.2985610961914,551.791320800781,584.0,1000.0,400.0,76.0,75.5766143798828,0.0180000010877848,25.2985610961914,0.0,true,true,582.9999999999999,71.67428571428567,79.8228571428571,50.999999999999986,46661.600000000006,41872.8,46536.72571428568,41786.10857142854,71.5,71.7,51.0,79.2,54.2,27.0526313781738,25.548557281494148,553.291320800781,584.0,76.0,75.5766143798828,0.0180000010877848,25.548557281494148,0.0,583.3999999999999,71.68714285714282,79.1828571428571,50.999999999999986,46252.8,41872.8,46195.02285714283,41822.28428571425
2021-04-26T14:18:00.0,71.5,71.6,51.0,80.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,24.2985763549805,545.791442871094,580.0,1000.0,400.0,75.3684234619141,75.468879699707,0.0180000010877848,24.2985763549805,0.0,true,true,578.5999999999999,71.59142857142852,80.05999999999996,50.999999999999986,46400.0,41528.0,46322.71599999997,41422.80057142854,71.5,71.6,51.0,80.25,55.0,27.0526313781738,24.5485725402832,547.2914123535155,583.5,75.68421173095706,75.5227470397949,0.0180000010877848,24.5485725402832,0.0,579.8999999999999,71.6085714285714,80.22857142857139,50.999999999999986,46826.75,41778.6,46524.76771428568,41525.83285714283
2021-04-26T14:20:00.0,71.5,71.6,51.0,78.6,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,23.2985916137695,539.79150390625,571.0,1000.0,400.0,75.3684234619141,75.468879699707,0.0180000010877848,23.2985916137695,0.0,true,true,571.5999999999999,71.57428571428568,78.59999999999995,50.999999999999986,44880.6,40883.6,44927.759999999966,40911.86171428569,71.5,71.6,51.0,78.94999999999999,55.7,27.0526313781738,23.54858779907225,541.29150390625,571.0,75.3684234619141,75.468879699707,0.0180000010877848,23.54858779907225,0.0,573.8,71.59142857142854,78.94571428571425,50.999999999999986,45080.45,40883.6,45299.8114285714,41079.1994285714
2021-04-26T14:22:00.0,71.5,71.5,51.0,78.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,28.2986068725586,569.791625976562,565.0,1000.0,400.0,75.3684234619141,75.468879699707,0.0180000010877848,28.2986068725586,0.0,true,true,566.5999999999999,71.45714285714283,78.5285714285714,50.999999999999986,44296.0,40397.5,44494.288571428544,40487.61714285712,71.5,71.5,51.0,78.30000000000001,55.650000000000006,27.0526313781738,25.54860305786135,553.291595458984,568.0,75.3684234619141,75.468879699707,0.0180000010877848,25.54860305786135,0.0,567.5999999999999,71.49571428571426,78.36857142857139,50.999999999999986,44474.100000000006,40612.0,44481.84114285711,40581.00599999997
2021-04-26T14:24:00.0,71.5,71.5,51.0,79.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.8421058654785,21.4736175537109,528.841674804688,561.0,1000.0,400.0,75.3684234619141,75.468879699707,0.0180000010877848,21.4736175537109,0.0,true,true,561.9999999999999,71.47428571428568,79.89999999999996,50.999999999999986,44823.9,40111.5,44903.79999999997,40168.548571428546,71.25,71.45,51.0,79.65,55.5,24.8421058654785,21.652782440185547,529.916656494141,563.0,75.3684234619141,75.468879699707,0.0180000010877848,24.652782440185547,0.0,563.3,71.4628571428571,79.59428571428568,50.999999999999986,44842.45,40226.25,44835.06371428569,40255.01257142854
2021-04-26T14:26:00.0,71.0,71.4,51.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.8421058654785,21.0652923583984,526.391723632813,558.0,1000.0,400.0,75.3684234619141,75.468879699707,0.0180000010877848,21.0652923583984,0.0,true,true,558.5999999999999,71.42571428571425,79.38285714285709,51.39999999999999,44305.200000000004,39841.200000000004,44343.26399999997,39898.40399999997,71.25,71.45,51.0,79.65,55.1,24.8421058654785,24.156955718994098,526.9417114257815,559.5,75.3684234619141,75.468879699707,0.0180000010877848,21.156955718994098,0.0,559.3,71.45428571428567,79.6371428571428,51.29999999999999,44564.55,39976.350000000006,44541.23199999997,39964.40199999997
2021-04-26T14:28:00.0,71.0,71.4,52.0,77.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.8421058654785,26.6486282348633,559.891784667969,558.0,1000.0,400.0,75.3684234619141,75.468879699707,0.0180000010877848,26.6486282348633,0.0,true,true,556.1999999999998,71.39142857142853,77.48285714285709,51.39999999999999,43245.0,39841.200000000004,43095.965142857094,39707.91257142854,71.0,71.4,52.0,78.0,54.6,24.8421058654785,26.74029541015625,560.4417724609375,556.5,75.3684234619141,75.468879699707,0.0180000010877848,26.74029541015625,0.0,557.0999999999999,71.39142857142853,77.99571428571423,51.39999999999999,43406.25,39734.100000000006,43451.87399999996,39772.16485714282
2021-04-26T14:30:00.0,71.5,71.5,51.0,76.2,54.1,74.0,85.0,65.0,74.0,71.0,3.0,0.0,76.0,73.0,85.0,55.0,25.3684215545654,44.3902969360351,666.341796875,552.0,1000.0,400.0,75.3684234619141,75.5148239135742,0.0144000016152859,50.3902969360351,0.0,true,true,576.5999999999999,71.45714285714283,77.33999999999995,51.19999999999999,42062.4,39468.0,44594.24399999996,41202.188571428545,71.25,71.45,51.0,76.4,54.150000000000006,25.10526371002195,35.42362976074215,594.541778564453,555.0,75.3684234619141,75.4918518066406,0.016200001351535348,38.42362976074215,0.0,568.9999999999999,71.44571428571425,76.72142857142852,51.29999999999999,42402.6,39654.600000000006,43659.19399999996,40652.69828571426
2021-04-26T14:32:00.0,71.0,71.3,51.0,88.4,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.4210510253906,54.3569030761719,726.141418457031,631.0,1000.0,400.0,80.4210510253906,80.3316955566406,0.0158399995416403,54.3569030761719,0.0,true,true,630.3999999999999,71.30857142857138,87.79999999999995,50.999999999999986,55780.4,44990.299999999996,55349.11999999996,44952.92342857139,71.0,71.35,51.0,85.45,54.3,51.78947257995605,50.3610877990723,702.166534423828,607.5,79.15789413452146,79.25994873046875,0.015480000525713,53.361083984375,0.0,615.1999999999998,71.3585714285714,85.03857142857139,50.999999999999986,51980.2,43343.95,52357.70285714282,43899.03314285711
2021-04-26T14:34:00.0,71.0,71.4,51.0,88.0,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.4210510253906,58.3568420410156,750.141052246094,710.0,1000.0,400.0,82.9473648071289,82.8539199829102,0.0172799993306398,58.3568420410156,0.0,true,true,695.9999999999999,71.36571428571423,88.05142857142853,50.999999999999986,62480.0,50694.00000000001,61283.79428571425,49670.5371428571,71.0,71.35,51.0,88.7,54.7,54.4210510253906,57.356857299804645,744.1411437988285,692.5,82.31578826904295,82.34912109375,0.01691999938338995,57.356857299804645,0.0,681.1999999999998,71.34142857142852,88.69571428571425,50.999999999999986,61412.5,49410.75,60409.9851428571,48598.140571428536
2021-04-26T14:36:00.0,71.5,71.5,51.0,90.2,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.6315803527832,56.0567855834961,736.340698242188,732.0,1000.0,400.0,82.9473648071289,82.9135208129883,0.0180000010877848,56.0567855834961,0.0,true,true,728.1999999999998,71.49142857142853,90.30285714285709,50.999999999999986,66026.40000000001,52338.0,65758.54057142852,52060.05828571424,71.25,71.45,51.0,88.80000000000001,55.35,58.6315803527832,58.19846725463865,749.1907958984375,732.0,82.9473648071289,82.9135208129883,0.0180000001564622,58.19846725463865,0.0,722.1999999999998,71.45857142857139,89.06571428571424,50.999999999999986,65001.600000000006,52301.4,64330.68171428566,51607.577428571385
