time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-26T14:38:00.0,71.5,71.7,51.0,95.2,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.6315803527832,59.0567398071289,754.340454101562,735.0,1000.0,400.0,82.9473648071289,82.9135208129883,0.0180000010877848,59.0567398071289,0.0,true,true,734.3999999999999,71.66571428571424,94.93428571428566,50.999999999999986,69972.0,52699.5,69719.73942857138,52631.30057142853,71.5,71.65,51.0,94.6,55.650000000000006,58.6315803527832,58.3067512512207,749.8405151367185,733.5,82.9473648071289,82.9135208129883,0.0180000010877848,58.3067512512207,0.0,733.7999999999998,71.6371428571428,94.32999999999996,50.999999999999986,69390.0,52555.35,69219.71657142852,52567.35257142853
2021-04-26T14:40:00.0,71.5,71.9,51.0,91.3,55.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.6315803527832,62.0566940307617,772.340148925781,738.0,1000.0,400.0,82.9473648071289,82.9135208129883,0.0180000010877848,62.0566940307617,0.0,true,true,738.7999999999998,71.83999999999997,91.42857142857139,50.999999999999986,67379.4,53062.200000000004,67547.42857142852,53075.39199999997,71.5,71.80000000000001,51.0,92.35,55.7,58.6315803527832,61.3067054748535,767.8402099609375,736.5,82.9473648071289,82.9135208129883,0.0180000010877848,61.3067054748535,0.0,737.1999999999998,71.79999999999997,92.48714285714281,50.999999999999986,68014.2,52880.850000000006,68179.82799999995,52931.02399999997
2021-04-26T14:42:00.0,72.0,72.0,51.0,88.7,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,58.6816635131836,752.089965820313,748.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,58.6816635131836,0.0,true,true,744.5999999999999,72.02571428571424,88.61428571428567,50.999999999999986,66347.6,53856.0,65982.1971428571,53630.34685714282,71.75,71.95,51.0,89.30000000000001,55.15,59.6315803527832,58.1066665649414,748.6399841308595,743.0,83.26315689086915,83.53560638427734,0.0180000010877848,58.1150016784668,0.0,742.9999999999999,71.97571428571425,89.21428571428567,50.999999999999986,66346.9,53459.100000000006,66285.25428571424,53478.03571428568
2021-04-26T14:44:00.0,72.0,72.2,51.0,89.9,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,60.6816635131836,764.089965820312,751.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,60.6816635131836,0.0,true,true,751.5999999999999,72.2428571428571,90.14857142857139,50.999999999999986,67514.90000000001,54222.200000000004,67755.66628571425,54297.731428571395,72.0,72.2,51.0,89.05000000000001,54.75,60.6315803527832,60.1816635131836,761.089965820312,749.5,83.5789489746094,83.6577911376953,0.0180000010877848,60.1816635131836,0.0,749.6999999999998,72.19571428571425,89.26857142857139,50.999999999999986,66744.25,54113.9,66926.31999999996,54125.21657142854
2021-04-26T14:46:00.0,72.0,72.3,51.0,94.2,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,62.6816558837891,776.089965820312,757.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,62.6816558837891,0.0,true,true,755.1999999999998,72.29999999999995,93.87428571428566,50.999999999999986,71309.40000000001,54731.1,70893.86057142852,54600.959999999955,72.0,72.3,51.0,93.65,54.7,60.6315803527832,62.18165969848635,773.089965820312,755.5,83.5789489746094,83.6577911376953,0.0180000010877848,62.18165969848635,0.0,753.9999999999998,72.28714285714281,93.37142857142852,50.999999999999986,70753.4,54622.649999999994,70402.66057142853,54504.5211428571
2021-04-26T14:48:00.0,72.0,72.4,51.0,90.3,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,64.6233215332031,787.739929199219,760.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,64.6233215332031,0.0,true,true,758.1999999999998,72.39142857142855,90.33428571428566,50.999999999999986,68628.0,55024.00000000001,68491.45542857137,54887.18114285711,72.0,72.35,51.0,91.3,54.650000000000006,60.6315803527832,64.1524887084961,784.9149475097655,757.0,83.5789489746094,83.6577911376953,0.0180000010877848,64.1524887084961,0.0,757.5999999999998,72.35428571428568,91.41142857142852,50.999999999999986,69111.1,54769.100000000006,69252.65199999994,54815.6291428571
2021-04-26T14:50:00.0,72.5,72.6,51.0,88.4,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,59.7066421508789,758.239868164063,760.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,59.7066421508789,0.0,true,true,761.9999999999999,72.5828571428571,88.12571428571424,50.999999999999986,67184.0,55175.99999999999,67151.79428571423,55308.1371428571,72.5,72.55,51.0,88.65,55.2,60.6315803527832,59.45664596557615,756.739898681641,760.0,83.5789489746094,83.6577911376953,0.0180000010877848,59.46081161499025,0.0,761.3999999999999,72.54571428571424,88.55999999999995,50.999999999999986,67374.0,55138.0,67429.32342857138,55236.32914285711
2021-04-26T14:52:00.0,72.5,72.6,51.0,90.1,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,60.7066268920898,764.23974609375,760.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,60.7066268920898,0.0,true,true,762.8,72.62571428571425,90.26285714285709,50.999999999999986,68476.0,55175.99999999999,68852.50742857138,55398.89485714283,72.5,72.6,51.0,89.05,55.5,60.6315803527832,60.4566307067871,762.739776611328,765.0,83.5789489746094,83.6577911376953,0.0180000010877848,60.4566307067871,0.0,762.8,72.61285714285711,89.29428571428566,50.999999999999986,68118.0,55538.99999999999,68113.6811428571,55389.087428571394
2021-04-26T14:54:00.0,72.5,72.7,51.0,94.3,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,61.7066116333008,770.239685058594,760.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,61.7066116333008,0.0,true,true,760.1999999999998,72.7428571428571,93.94857142857137,51.19999999999999,71668.0,55252.0,71419.70399999994,55299.11999999996,72.5,72.7,51.0,93.8,55.0,60.6315803527832,61.45661544799805,768.739715576172,762.0,83.5789489746094,83.6577911376953,0.0180000010877848,61.45661544799805,0.0,761.4999999999999,72.70428571428567,93.52142857142852,51.09999999999999,71474.6,55397.4,71216.01257142852,55364.26342857139
2021-04-26T14:56:00.0,72.5,72.7,52.0,90.2,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,62.7065963745117,776.239562988281,757.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,62.7065963745117,0.0,true,true,759.5999999999999,72.75142857142853,90.25999999999996,51.59999999999999,68281.40000000001,55033.9,68561.49599999997,55261.985142857106,72.5,72.75,51.5,91.2,54.45,60.6315803527832,62.45660018920895,774.739593505859,758.5,83.5789489746094,83.6577911376953,0.0180000010877848,62.45660018920895,0.0,759.5999999999999,72.74571428571424,91.34142857142854,51.499999999999986,69176.70000000001,55180.95,69382.9491428571,55257.64457142854
2021-04-26T14:58:00.0,72.5,72.9,52.0,88.2,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,63.7065811157227,782.239501953125,764.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,63.7065811157227,0.0,true,true,757.7999999999998,72.88285714285709,88.01142857142852,51.99999999999999,67384.8,55695.600000000006,66695.06057142852,55230.62914285709,72.5,72.85,52.0,88.55000000000001,54.650000000000006,60.6315803527832,63.45658493041995,780.739532470703,760.5,83.5789489746094,83.6577911376953,0.0180000010877848,63.45658493041995,0.0,758.3999999999999,72.83714285714282,88.46428571428567,51.89999999999999,67341.05,55402.600000000006,67091.58599999995,55239.66171428567
2021-04-26T15:00:00.0,72.5,72.9,52.0,89.6,54.8,75.5,85.0,65.0,76.0,73.0,3.0,0.0,77.5,74.5,85.0,55.0,60.9473686218262,76.6315689086914,895.789428710938,754.0,1000.0,400.0,83.5789489746094,83.7119522094727,0.0180000010877848,82.6315689086914,0.0,true,true,781.9999999999998,72.89999999999996,90.36285714285708,51.99999999999999,67558.4,54966.600000000006,70663.75428571421,57007.79999999995,72.5,72.9,52.0,88.69999999999999,54.75,60.7894744873047,70.3982391357422,840.3894348144535,755.5,83.5789489746094,83.684871673584,0.0180000010877848,73.40240478515625,0.0,772.7999999999997,72.90428571428568,89.14142857142852,51.99999999999999,67011.5,55075.950000000004,68899.73314285709,56340.39257142853
2021-04-26T15:02:00.0,72.5,72.9,52.0,92.9,55.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,82.2105255126953,86.4565124511719,918.739074707031,849.0,1000.0,400.0,88.6315765380859,88.7273559570313,0.0180000010877848,86.4565124511719,0.0,true,true,832.3999999999999,72.89142857142853,92.76285714285709,51.99999999999999,78872.1,61892.100000000006,77215.80228571422,60674.8251428571,72.5,72.9,52.0,93.5,55.4,82.2105255126953,85.5065269470215,913.0391540527345,817.5,87.47368240356445,87.69367218017581,0.0180000010877848,85.5065269470215,0.0,818.1999999999998,72.89571428571425,92.95142857142852,51.99999999999999,76417.35,59595.75,76050.18114285708,59643.21257142853
2021-04-26T15:04:00.0,73.0,73.0,52.0,86.2,55.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,85.684211730957,83.9397888183594,903.638732910156,899.0,1000.0,400.0,89.8947372436523,90.0545272827148,0.0180000010877848,83.9397888183594,0.0,true,true,890.5999999999999,72.99999999999996,86.24285714285708,51.99999999999999,77493.8,65627.0,76807.8885714285,65013.79999999995,72.75,72.95,52.0,87.5,55.45,84.89473724365234,86.10230255126956,916.613830566406,886.5,89.57894897460935,89.85675811767575,0.0180000010877848,83.10230255126956,0.0,876.6999999999998,72.95857142857139,87.71857142857138,51.99999999999999,77552.5,64670.8,76882.35914285708,63963.355428571376
2021-04-26T15:06:00.0,73.0,73.1,52.0,84.2,55.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.8421020507812,86.9397430419922,921.638427734375,925.0,1000.0,400.0,89.8947372436523,90.0545272827148,0.0180000010877848,86.9397430419922,0.0,true,true,916.9999999999998,73.15999999999994,84.03714285714281,51.99999999999999,77885.0,67617.5,77062.05999999994,67087.71999999993,73.0,73.1,52.0,84.55000000000001,55.5,86.2631568908691,86.189754486084,917.1385192871095,915.5,89.8947372436523,90.0545272827148,0.0180000010877848,86.189754486084,0.0,910.9999999999998,73.11285714285708,84.43428571428566,51.99999999999999,77402.20000000001,66923.04999999999,76917.25142857137,66606.09571428565
2021-04-26T15:08:00.0,73.0,73.3,52.0,86.9,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.8421020507812,89.939697265625,939.63818359375,934.0,1000.0,400.0,89.8947372436523,90.0545272827148,0.0180000010877848,89.939697265625,0.0,true,true,927.7999999999997,73.3428571428571,86.80571428571423,51.99999999999999,81164.6,68462.2,80538.34171428563,68047.5028571428,73.0,73.3,52.0,85.55000000000001,55.05,86.8421020507812,89.1897087097168,935.138244628906,927.5,89.8947372436523,90.0545272827148,0.0180000010877848,89.1897087097168,0.0,925.5999999999998,73.29142857142853,85.72142857142853,51.99999999999999,79356.4,67985.75,79346.13971428564,67838.65942857138
2021-04-26T15:10:00.0,73.0,73.4,52.0,89.1,54.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,91.8947372436523,92.9396514892578,957.637878417969,928.0,1000.0,400.0,89.8947372436523,90.0545272827148,0.0180000010877848,92.9396514892578,0.0,true,true,928.9999999999998,73.39142857142855,88.89428571428567,51.99999999999999,82684.79999999999,68115.20000000001,82582.79142857136,68180.6371428571,73.0,73.4,52.0,89.15,54.75,89.36841964721674,89.17716217041016,935.062957763672,929.5,89.8947372436523,90.0545272827148,0.0180000010877848,92.18966293334961,0.0,928.9999999999998,73.38285714285712,88.94857142857138,51.99999999999999,82865.0,68225.30000000002,82633.2228571428,68172.67428571424
2021-04-26T15:12:00.0,73.5,73.6,52.0,85.3,54.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,91.8947372436523,89.4229507446289,936.537719726562,921.0,1000.0,400.0,89.8947372436523,90.1148986816406,0.0180000010877848,89.4229507446289,0.0,true,true,922.5999999999999,73.57428571428568,85.35142857142853,51.99999999999999,78561.3,67785.59999999999,78745.22799999996,67879.63599999995,73.25,73.5,52.0,86.1,54.35,91.8947372436523,91.9021224975586,951.4127502441405,926.0,89.8947372436523,90.0847129821777,0.0180000010877848,88.9021224975586,0.0,924.4999999999999,73.5085714285714,86.2371428571428,51.99999999999999,79732.6,68060.5,79727.92142857137,67958.5494285714
2021-04-26T15:14:00.0,73.5,73.7,52.0,83.7,54.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,91.8947372436523,91.4229202270508,948.537536621094,912.0,1000.0,400.0,89.8947372436523,90.1148986816406,0.0180000010877848,91.4229202270508,0.0,true,true,917.9999999999999,73.7428571428571,83.63142857142853,51.99999999999999,76334.40000000001,67214.40000000001,76773.65142857138,67695.94285714281,73.5,73.7,52.0,84.05000000000001,54.35,91.8947372436523,90.9229278564453,945.537567138672,916.5,89.8947372436523,90.1148986816406,0.0180000010877848,90.9229278564453,0.0,918.9999999999998,73.7128571428571,83.97714285714281,51.99999999999999,77033.40000000001,67546.05,77175.33999999994,67742.08571428567
2021-04-26T15:16:00.0,73.5,73.7,52.0,85.3,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,91.8947372436523,93.4062194824219,960.537353515625,921.0,1000.0,400.0,90.5263137817383,90.6747589111328,0.0180000010877848,93.4228897094727,0.0,true,true,921.9999999999998,73.75999999999996,85.47142857142852,51.99999999999999,78561.3,67877.7,78804.65714285708,68006.71999999994,73.5,73.75,52.0,84.44999999999999,54.7,91.8947372436523,92.9145622253418,957.537384033203,918.0,90.5263137817383,90.62133026123044,0.0180000010877848,92.9228973388672,0.0,920.3999999999999,73.74999999999996,84.62571428571422,51.99999999999999,77527.65,67702.35,77890.86057142851,67879.51599999995
2021-04-26T15:18:00.0,73.5,73.8,52.0,88.5,55.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,91.8947372436523,95.4228591918945,972.537170410156,937.0,1000.0,400.0,91.7894744873047,91.894889831543,0.0180000010877848,95.4228591918945,0.0,true,true,934.5999999999998,73.80857142857138,88.22571428571425,51.99999999999999,82924.5,69150.59999999999,82455.75257142851,68981.4908571428,73.5,73.8,52.0,88.2,55.45,91.8947372436523,94.92286682128905,969.537200927734,931.0,91.47368621826175,91.59440994262695,0.0180000010877848,94.92286682128905,0.0,931.3999999999999,73.78714285714281,87.96428571428567,51.99999999999999,82116.0,68707.79999999999,81930.77228571422,68725.41342857137
2021-04-26T15:20:00.0,73.5,73.8,52.0,84.5,55.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,97.0526351928711,97.4228286743164,984.536987304688,947.0,1000.0,400.0,91.7894744873047,92.2481079101562,0.0180000010877848,97.4228286743164,0.0,true,true,945.9999999999998,73.82571428571424,84.55999999999995,51.99999999999999,80021.5,69888.59999999999,79993.75999999992,69839.12571428565,73.5,73.8,52.0,85.5,55.6,94.47368621826169,96.92283630371095,981.537017822266,945.0,91.7894744873047,92.0714988708496,0.0180000010877848,96.92283630371095,0.0,943.1999999999998,73.80857142857138,85.61571428571423,51.99999999999999,80795.5,69741.0,80749.78571428565,69616.29257142851
2021-04-26T15:22:00.0,73.5,73.9,52.0,82.2,55.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,97.0526351928711,99.3977890014648,996.38671875,953.0,1000.0,400.0,93.0526351928711,93.2322616577148,0.0180000010877848,99.3977890014648,0.0,true,true,957.5999999999999,73.92571428571425,81.98571428571424,51.99999999999999,78336.6,70426.70000000001,78509.51999999995,70791.26399999995,73.5,73.9,52.0,82.65,55.4,97.0526351928711,98.91030120849605,993.4617919921875,951.5,92.73684310913085,92.85453796386716,0.0180000010877848,95.91030120849605,0.0,954.9999999999999,73.89571428571423,82.55571428571423,51.99999999999999,78640.8,70315.85,78839.22514285709,70570.4851428571
2021-04-26T15:24:00.0,74.0,74.1,52.0,82.8,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,97.8947372436523,94.5475769042969,967.285461425781,969.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,94.5475769042969,0.0,true,true,964.3999999999999,74.09142857142852,82.9628571428571,51.99999999999999,80233.2,71802.9,80009.37942857138,71453.77371428566,74.0,74.05,52.0,82.1,55.2,97.47368621826169,94.28930282592775,965.7358093261715,969.0,93.0526351928711,93.2643737792969,0.0180000010877848,94.28930282592775,0.0,963.1999999999998,74.04571428571424,82.30999999999996,51.99999999999999,79554.9,71754.45,79281.77542857137,71320.8868571428
2021-04-26T15:26:00.0,74.0,74.0,52.0,86.7,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.0,95.5473327636719,973.283996582031,962.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,95.5473327636719,0.0,true,true,964.9999999999998,74.01714285714282,86.3571428571428,51.99999999999999,83405.40000000001,71188.0,83334.64285714278,71426.5428571428,74.0,74.05,52.0,86.1,54.85,98.0,95.29739379882815,971.7843627929685,965.5,93.0526351928711,93.2643737792969,0.0180000010877848,95.29739379882815,0.0,965.2999999999997,74.04999999999995,85.86857142857137,51.99999999999999,83127.45000000001,71495.45,82888.78542857135,71480.4748571428
2021-04-26T15:28:00.0,74.0,74.1,52.0,83.0,54.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.0,96.5470886230469,979.282531738281,966.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,96.5470886230469,0.0,true,true,964.3999999999999,74.06571428571424,83.10285714285709,51.99999999999999,80178.0,71580.59999999999,80144.39542857137,71428.9748571428,74.0,74.05,52.0,84.0,54.2,98.0,96.29714965820315,977.7828979492185,962.5,93.0526351928711,93.2643737792969,0.0180000010877848,96.29714965820315,0.0,964.6999999999998,74.04142857142853,84.11571428571423,51.99999999999999,80846.5,71273.29999999999,81146.73342857137,71427.7588571428
2021-04-26T15:30:00.0,74.0,74.2,52.0,81.3,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.4736862182617,91.5385131835938,949.231079101562,966.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,91.5385131835938,0.0,true,true,967.7999999999998,74.13142857142853,81.17142857142852,51.99999999999999,78535.8,71677.2,78557.7085714285,71744.39657142852,74.0,74.15,52.0,81.55,54.6,97.73684310913086,94.2927398681641,965.756439208984,967.5,93.0526351928711,93.2643737792969,0.0180000010877848,94.2927398681641,0.0,966.4999999999998,74.1371428571428,81.5028571428571,51.99999999999999,78900.0,71740.04999999999,78772.08057142851,71653.54114285708
2021-04-26T15:32:00.0,74.0,74.3,52.0,81.9,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,91.5789489746094,91.5468444824219,949.281066894531,972.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,91.5468444824219,0.0,true,true,971.3999999999997,74.23999999999995,82.27714285714282,51.99999999999999,79606.8,72219.59999999999,79924.01657142851,72116.73599999993,74.0,74.19999999999999,52.0,81.45,54.8,91.5789489746094,91.5468444824219,949.281066894531,969.0,93.0526351928711,93.2643737792969,0.0180000010877848,91.5468444824219,0.0,970.4999999999998,74.2128571428571,81.64285714285711,51.99999999999999,78926.4,71900.09999999999,79234.96371428565,72023.60228571422
2021-04-26T15:34:00.0,74.0,74.3,52.0,86.5,55.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,91.5789489746094,91.5468444824219,949.281066894531,978.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,91.5468444824219,0.0,true,true,978.9999999999998,74.29999999999995,86.23428571428566,51.99999999999999,84597.0,72665.4,84423.36571428564,72739.69999999994,74.0,74.3,52.0,85.7,55.3,91.5789489746094,91.5468444824219,949.281066894531,976.5,93.0526351928711,93.2643737792969,0.0180000010877848,91.5468444824219,0.0,977.0999999999998,74.30857142857138,85.46857142857138,51.99999999999999,83687.25,72553.95,83512.79599999994,72606.8888571428
2021-04-26T15:36:00.0,74.0,74.3,52.0,83.8,55.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,91.5789489746094,91.5468444824219,949.281066894531,985.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,91.5468444824219,0.0,true,true,984.1999999999998,74.29142857142853,83.90285714285709,51.99999999999999,82543.0,73185.5,82577.19199999992,73117.62399999994,74.0,74.3,52.0,84.65,55.7,91.5789489746094,91.5468444824219,949.281066894531,985.0,93.0526351928711,93.2643737792969,0.0180000010877848,91.5468444824219,0.0,982.8999999999999,74.29571428571424,84.73571428571424,51.99999999999999,83380.25,73185.5,83285.65085714278,73025.25199999995
2021-04-26T15:38:00.0,74.0,74.4,52.0,81.5,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,91.4736862182617,91.5468444824219,949.281066894531,988.0,1000.0,400.0,93.0526351928711,92.656494140625,0.0144000016152859,91.5468444824219,0.0,true,true,984.1999999999998,74.39142857142853,81.53428571428567,51.59999999999999,80522.0,73507.20000000001,80246.04399999995,73216.04399999995,74.0,74.35,52.0,82.0,55.35,91.52631759643555,91.5468444824219,949.281066894531,986.5,93.0526351928711,92.93653106689456,0.016200001351535348,91.5468444824219,0.0,985.4999999999998,74.35428571428568,81.98714285714281,51.69999999999999,80892.25,73346.35,80798.91799999995,73276.10028571423
2021-04-26T15:40:00.0,74.5,74.6,51.0,82.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.1578979492188,84.9636535644531,909.781921386719,972.0,1000.0,400.0,91.1578979492188,90.6336364746094,0.0158399995416403,84.9636535644531,0.0,true,true,964.9999999999998,74.56571428571424,82.91428571428565,51.19999999999999,80092.8,72511.2,80012.28571428564,71955.91428571421,74.5,74.55,51.0,81.9,55.1,87.68421173095706,88.18443298339845,929.1065979003905,981.5,91.7894744873047,91.31827926635745,0.015480000525713,88.18443298339845,0.0,970.3999999999999,74.54142857142853,82.08857142857137,51.29999999999999,80380.1,73170.35,79654.29085714278,72334.87114285708
2021-04-26T15:42:00.0,74.0,74.4,51.0,88.9,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,90.0805358886719,940.483215332031,931.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0172799993306398,90.0805358886719,0.0,true,true,940.3999999999999,74.41714285714282,88.60857142857137,50.999999999999986,82765.90000000001,69266.40000000001,83327.5005714285,69981.88114285709,74.25,74.45,51.0,87.6,54.75,85.31579208374026,87.27215576171875,923.6329345703125,937.0,89.8947372436523,89.6453094482422,0.01691999938338995,87.27215576171875,0.0,946.6999999999998,74.4628571428571,87.35142857142851,50.999999999999986,82073.4,69759.95000000001,82687.67742857136,70494.2748571428
2021-04-26T15:44:00.0,74.0,74.4,51.0,86.4,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,89.9389038085938,939.633422851562,928.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,89.9389038085938,0.0,true,true,927.9999999999999,74.43428571428568,86.52857142857138,50.999999999999986,80179.20000000001,69043.20000000001,80298.51428571423,69075.0171428571,74.0,74.4,51.0,87.4,54.25,85.3684234619141,89.9597320556641,939.758392333984,928.0,89.8947372436523,89.6453094482422,0.0180000001564622,89.9597320556641,0.0,929.8,74.40857142857139,87.45142857142852,50.999999999999986,81107.20000000001,69043.20000000001,81313.99942857138,69185.04342857139
2021-04-26T15:46:00.0,74.0,74.4,51.0,84.0,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,89.6556396484375,901.933837890625,925.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,83.6556396484375,0.0,true,true,927.9999999999998,74.43428571428568,83.96571428571423,50.999999999999986,77700.0,68820.0,77920.18285714279,69075.01714285709,74.25,74.45,51.0,84.4,54.65,85.3684234619141,86.7431182861328,902.458709716797,926.5,89.8947372436523,89.6453094482422,0.0180000010877848,83.7431182861328,0.0,927.6999999999998,74.44142857142853,84.4171428571428,50.999999999999986,78197.2,68978.0,78313.64799999994,69059.3111428571
2021-04-26T15:48:00.0,74.0,74.4,51.0,83.6,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,88.9808044433594,933.884826660156,931.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,88.9808044433594,0.0,true,true,929.1999999999998,74.42571428571425,84.01999999999995,50.999999999999986,77831.59999999999,69266.40000000001,78071.38399999995,69156.37371428567,74.0,74.4,51.0,83.6,54.95,85.3684234619141,89.089111328125,934.53466796875,929.5,89.8947372436523,89.6453094482422,0.0180000010877848,89.089111328125,0.0,929.1999999999998,74.40428571428568,83.71571428571423,50.999999999999986,77706.19999999998,69154.80000000002,77788.64171428565,69136.46228571424
2021-04-26T15:50:00.0,74.5,74.5,51.0,88.7,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,88.7058715820313,932.235229492188,928.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,82.7058715820313,0.0,true,true,927.7999999999997,74.4828571428571,88.55428571428567,50.999999999999986,82313.6,69136.0,82160.66628571422,69105.1948571428,74.5,74.5,51.0,87.45,55.150000000000006,85.3684234619141,88.7808532714844,932.6851196289065,931.0,89.8947372436523,89.6453094482422,0.0180000010877848,85.7808532714844,0.0,928.4999999999998,74.4828571428571,87.34714285714281,50.999999999999986,81412.20000000001,69359.5,81100.97714285708,69157.3328571428
2021-04-26T15:52:00.0,74.0,74.4,51.0,87.1,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,88.6392211914063,931.835327148438,921.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,88.6392211914063,0.0,true,true,923.9999999999998,74.3828571428571,87.32285714285709,50.999999999999986,80219.09999999999,68522.40000000001,80686.31999999993,68729.75999999995,74.0,74.4,51.0,88.1,55.1,85.3684234619141,88.6558837890625,913.9353027343755,923.0,89.8947372436523,89.6453094482422,0.0180000010877848,85.65588378906256,0.0,925.2999999999997,74.40428571428568,88.07857142857138,50.999999999999986,81318.29999999999,68671.20000000001,81500.08457142851,68846.31342857137
2021-04-26T15:54:00.0,74.5,74.5,51.0,84.5,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,82.3226318359375,893.935791015625,921.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,88.3226318359375,0.0,true,true,921.3999999999999,74.50857142857139,84.5171428571428,50.999999999999986,77824.5,68614.5,77874.09542857137,68652.19771428566,74.25,74.45,51.0,85.0,55.25,85.3684234619141,85.4684295654297,912.810577392578,923.0,89.8947372436523,89.6453094482422,0.0180000010877848,88.4684295654297,0.0,922.3999999999999,74.4628571428571,85.02142857142852,50.999999999999986,78456.0,68717.25,78424.26999999993,68684.49371428567
2021-04-26T15:56:00.0,74.5,74.5,51.0,83.7,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,81.4228515625,888.537109375,915.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,81.4228515625,0.0,true,true,918.7999999999997,74.53428571428567,83.89714285714281,50.999999999999986,76585.5,68167.5,77084.6948571428,68482.10171428566,74.5,74.55,51.0,83.85,55.25,85.3684234619141,81.6561279296875,889.936767578125,920.0,89.8947372436523,89.6453094482422,0.0180000010877848,81.6561279296875,0.0,919.4999999999998,74.54571428571424,83.85857142857137,50.999999999999986,77142.75,68586.25,77107.92942857137,68544.79228571423
2021-04-26T15:58:00.0,74.5,74.5,51.0,88.6,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,86.48974609375,882.9384765625,918.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,86.48974609375,0.0,true,true,916.7999999999998,74.49999999999996,88.29142857142853,50.999999999999986,81334.79999999999,68391.0,80945.58171428565,68301.59999999995,74.5,74.5,51.0,87.0,55.05,85.3684234619141,83.70635986328125,884.2381591796875,916.5,89.8947372436523,89.6453094482422,0.0180000010877848,83.70635986328125,0.0,917.4999999999998,74.49571428571424,86.99142857142853,50.999999999999986,79737.9,68279.25,79813.72571428565,68349.8148571428
2021-04-26T16:00:00.0,74.5,74.5,51.0,87.5,55.1,73.0,85.0,65.0,77.0,74.0,3.0,0.0,75.0,72.0,85.0,55.0,83.1578979492188,55.7482528686523,734.489501953125,918.0,1000.0,400.0,89.8947372436523,89.5683364868164,0.0197671223431826,55.7482528686523,0.0,true,true,880.7999999999998,74.46571428571426,87.16571428571423,50.999999999999986,80325.0,68391.0,76775.56114285708,65589.40114285711,74.5,74.5,51.0,88.45,55.0,83.47368621826175,67.9273796081543,807.5642700195315,918.0,89.8947372436523,89.6068229675293,0.0188835617154837,67.9273796081543,0.0,893.0999999999999,74.48714285714283,88.23142857142852,50.999999999999986,81197.1,68391.0,78812.59714285709,66524.73085714281
2021-04-26T16:02:00.0,74.5,74.5,51.0,83.1,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.7368431091309,50.7734985351562,704.640991210938,792.0,1000.0,400.0,82.9473648071289,82.98876953125,0.0180000010877848,50.7734985351562,0.0,true,true,808.3999999999999,74.43999999999996,83.03999999999994,50.999999999999986,65815.2,59004.0,67129.53599999993,60177.29599999995,74.25,74.45,51.0,83.44999999999999,54.95,54.7368431091309,52.023448944091754,712.1406860351565,825.0,84.21052551269531,84.26473236083984,0.0180000010877848,52.023448944091754,0.0,827.5999999999999,74.44999999999996,83.72428571428566,50.999999999999986,68857.79999999999,61419.600000000006,69303.35714285709,61615.01199999995
2021-04-26T16:04:00.0,74.0,74.4,51.0,82.2,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,49.5789489746094,52.1902313232422,713.141418457031,726.0,1000.0,400.0,81.684211730957,81.2125854492188,0.0180000010877848,52.1568984985351,0.0,true,true,742.8,74.39999999999996,82.3028571428571,50.999999999999986,59677.200000000004,54014.4,61134.56228571426,55264.31999999997,74.0,74.4,51.0,82.65,54.95,51.42105293273925,53.26105117797855,719.5663146972655,737.0,81.684211730957,81.38614654541021,0.0180000010877848,53.244384765625,0.0,756.3999999999999,74.41714285714282,82.57714285714282,50.999999999999986,60918.0,54832.8,62465.0811428571,56289.35999999997
2021-04-26T16:06:00.0,74.0,74.3,51.0,81.7,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.5263175964355,48.190299987793,689.141784667969,722.0,1000.0,400.0,81.684211730957,81.2125854492188,0.0180000010877848,48.190299987793,0.0,true,true,718.7999999999998,74.27428571428567,81.85428571428567,50.999999999999986,58987.4,53644.6,58836.86057142852,53388.35657142853,74.0,74.35,51.0,81.7,54.7,49.05263328552245,49.19028091430665,695.1416931152345,724.0,81.684211730957,81.2125854492188,0.0180000010877848,49.19028091430665,0.0,722.5999999999999,74.3328571428571,81.73857142857139,50.999999999999986,59150.8,53829.5,59063.851999999955,53713.1451428571
2021-04-26T16:08:00.0,74.0,74.1,51.0,85.4,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.5263175964355,44.1903610229492,665.142150878906,710.0,1000.0,400.0,81.0526351928711,80.8996200561523,0.0180000010877848,44.1903610229492,0.0,true,true,703.5999999999999,74.03142857142852,85.15999999999994,50.999999999999986,60634.00000000001,52610.99999999999,59918.57599999995,52088.5131428571,74.0,74.1,51.0,84.30000000000001,54.6,48.5263175964355,45.19034576416015,671.1420593261715,710.0,81.0526351928711,81.0022811889648,0.0180000010877848,45.19034576416015,0.0,707.6999999999998,74.09571428571422,84.26571428571424,50.999999999999986,59853.0,52610.99999999999,59631.179428571384,52437.800571428525
2021-04-26T16:10:00.0,73.5,73.9,51.0,83.5,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,46.9487380981445,681.6923828125,685.0,1000.0,400.0,80.4210510253906,80.4435729980469,0.0180000010877848,46.9487380981445,0.0,true,true,692.3999999999999,73.83142857142855,83.73999999999995,50.999999999999986,57197.5,50621.50000000001,57981.57599999996,51120.88114285711,73.5,73.9,51.0,84.5,55.0,44.9473686218262,47.698726654052706,686.192321777344,688.0,80.4210510253906,80.4435729980469,0.0180000010877848,47.698726654052706,0.0,694.5999999999999,73.89999999999996,84.50857142857139,50.999999999999986,58139.0,50843.200000000004,58701.34457142853,51331.09085714282
2021-04-26T16:12:00.0,73.5,73.7,51.0,80.8,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,43.9487838745117,663.692687988281,688.0,1000.0,400.0,80.4210510253906,80.4435729980469,0.0180000010877848,43.9487838745117,0.0,true,true,685.3999999999999,73.65714285714282,80.81714285714281,50.999999999999986,55590.4,50705.6,55392.06971428567,50484.60571428567,73.5,73.7,51.0,81.4,55.1,44.9473686218262,44.69877243041989,668.192626953125,688.0,80.4210510253906,80.4435729980469,0.0180000010877848,44.69877243041989,0.0,686.3999999999999,73.70857142857139,81.39142857142852,50.999999999999986,56003.2,50705.6,55867.65085714281,50593.61485714282
2021-04-26T16:14:00.0,73.5,73.6,51.0,79.9,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,40.9488296508789,645.692932128906,681.0,1000.0,400.0,80.4210510253906,80.4435729980469,0.0180000010877848,40.9488296508789,0.0,true,true,681.5999999999999,73.57428571428566,80.05428571428567,50.599999999999994,54411.9,50121.6,54565.0011428571,50148.233142857105,73.5,73.6,51.0,80.0,54.85,44.9473686218262,41.698818206787095,650.19287109375,683.0,80.4210510253906,80.4435729980469,0.0180000010877848,41.698818206787095,0.0,683.4999999999999,73.60428571428568,80.06428571428566,50.69999999999999,54640.2,50268.799999999996,54723.95828571424,50308.58628571425
2021-04-26T16:16:00.0,73.0,73.4,50.0,80.4,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,44.3072052001953,665.843200683594,669.0,1000.0,400.0,79.7894744873047,79.5622863769531,0.0180000010877848,44.3072052001953,0.0,true,true,673.9999999999999,73.39999999999996,80.6828571428571,50.19999999999999,53787.600000000006,49104.600000000006,54380.24571428568,49471.59999999997,73.25,73.45,50.0,80.45,54.849999999999994,40.05263137817385,41.8780288696289,651.2681579589845,677.0,79.7894744873047,79.7114372253418,0.0180000010877848,41.8780288696289,0.0,675.8999999999999,73.45428571428567,80.4628571428571,50.29999999999999,54465.05,49726.05,54384.42714285711,49647.854857142825
2021-04-26T16:18:00.0,73.0,73.2,50.0,80.8,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,42.3072357177734,653.843383789063,666.0,1000.0,400.0,79.7894744873047,79.5622863769531,0.0180000010877848,42.3072357177734,0.0,true,true,669.5999999999999,73.22571428571425,80.76571428571422,49.99999999999999,53812.799999999996,48751.200000000004,54080.72228571424,49031.938285714255,73.0,73.25,50.0,80.94999999999999,54.75,40.315788269043,42.807228088378906,656.8433532714845,667.5,79.7894744873047,79.5622863769531,0.0180000010877848,42.807228088378906,0.0,670.5999999999999,73.2585714285714,80.84285714285708,49.99999999999999,54034.34999999999,48894.45,54213.297142857096,49127.23085714283
2021-04-26T16:20:00.0,73.0,73.1,50.0,78.8,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,40.307243347168,641.843444824219,675.0,1000.0,400.0,79.7894744873047,79.5622863769531,0.0180000010877848,40.307243347168,0.0,true,true,669.5999999999999,73.13428571428568,78.79142857142853,49.99999999999999,53190.0,49342.49999999999,52758.740571428534,48970.71771428569,73.0,73.15,50.0,79.3,55.05,40.315788269043,40.807243347168,644.843444824219,672.0,79.7894744873047,79.5622863769531,0.0180000010877848,40.807243347168,0.0,669.8999999999999,73.14999999999996,79.31714285714281,49.99999999999999,53288.1,49156.649999999994,53134.71171428567,49003.189714285676
2021-04-26T16:22:00.0,73.0,73.0,50.0,77.7,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,38.307243347168,629.843444824219,666.0,1000.0,400.0,79.1578979492187,79.0002899169922,0.0180000010877848,38.307243347168,0.0,true,true,664.3999999999999,72.99999999999996,77.69999999999995,49.99999999999999,51748.200000000004,48618.0,51623.879999999954,48501.19999999996,73.0,73.05,50.0,77.85,55.55,40.315788269043,38.807243347168,632.843444824219,669.0,79.47368621826169,79.28128814697266,0.0180000010877848,38.807243347168,0.0,665.9999999999999,73.03714285714281,77.85857142857137,49.99999999999999,52082.100000000006,48870.6,51854.062285714244,48642.79657142853
2021-04-26T16:24:00.0,72.5,72.9,50.0,79.0,55.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,42.8239135742188,656.943481445312,653.0,1000.0,400.0,79.1578979492187,79.0002899169922,0.0180000010877848,42.8239135742188,0.0,true,true,656.7999999999998,72.87428571428566,79.09428571428566,49.99999999999999,51587.0,47603.700000000004,51949.12685714281,47863.83085714281,72.75,72.9,50.0,78.5,55.75,40.315788269043,43.1155815124512,658.6934814453125,654.5,79.1578979492187,79.0002899169922,0.0180000010877848,43.1155815124512,0.0,658.3999999999999,72.89999999999995,78.55999999999995,49.99999999999999,51377.5,47713.05,51723.0491428571,47997.40114285711
2021-04-26T16:26:00.0,72.5,72.7,50.0,81.2,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,41.8239135742187,650.943481445312,656.0,1000.0,400.0,79.1578979492187,79.0002899169922,0.0180000010877848,41.8239135742187,0.0,true,true,654.1999999999998,72.71714285714282,81.04571428571424,49.99999999999999,53267.200000000004,47691.200000000004,53020.10628571424,47571.554857142815,72.5,72.75,50.0,80.85,55.3,40.315788269043,42.0739135742187,652.443481445312,654.5,79.1578979492187,79.0002899169922,0.0180000010877848,42.0739135742187,0.0,654.4999999999998,72.7585714285714,80.7471428571428,49.99999999999999,52916.850000000006,47614.8,52848.91542857138,47620.49742857139
2021-04-26T16:28:00.0,72.5,72.7,50.0,79.2,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,40.8239288330078,644.943542480469,653.0,1000.0,400.0,79.1578979492187,79.0002899169922,0.0180000010877848,40.8239288330078,0.0,true,true,655.3999999999999,72.70857142857139,79.23428571428568,49.99999999999999,51717.6,47473.1,51930.15085714282,47653.19771428568,72.5,72.7,50.0,79.80000000000001,54.75,40.315788269043,41.07392501831055,646.443511962891,654.5,79.1578979492187,79.0002899169922,0.0180000010877848,41.07392501831055,0.0,655.0999999999999,72.69999999999996,79.83857142857138,49.99999999999999,52230.0,47582.15,52302.066857142825,47625.77257142853
2021-04-26T16:30:00.0,72.5,72.6,50.0,77.6,54.8,71.0,85.0,65.0,75.0,72.0,3.0,0.0,73.0,70.0,85.0,55.0,40.1052627563477,15.7906112670898,494.74365234375,656.0,1000.0,400.0,79.1578979492187,78.9377365112305,0.0182794965803623,15.7906112670898,0.0,true,true,623.7999999999998,72.59999999999995,77.4971428571428,49.99999999999999,50905.6,47625.6,48342.71771428567,45287.87999999996,72.5,72.65,50.0,77.9,54.75,40.21052551269535,28.05727386474605,568.3436279296875,656.0,79.1578979492187,78.96901321411136,0.01813974883407355,28.05727386474605,0.0,635.4999999999998,72.64142857142852,77.95999999999995,49.99999999999999,51102.4,47658.4,49548.99542857138,46164.11257142853
2021-04-26T16:32:00.0,72.5,72.5,50.0,69.2,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,14.7368421554565,10.7906494140625,464.743896484375,539.0,1000.0,400.0,73.4736862182617,73.0857620239258,0.0180000010877848,10.7906494140625,0.0,true,true,553.8,72.49999999999997,69.6371428571428,49.99999999999999,37298.8,39077.5,38565.049714285684,40150.49999999998,72.5,72.5,50.0,72.1,54.5,14.7368421554565,12.0406379699707,472.24382019042946,577.0,74.4210548400879,74.2522850036621,0.0180000010877848,12.0406379699707,0.0,572.3999999999999,72.5085714285714,72.05714285714281,49.99999999999999,41711.9,41832.5,41290.52057142854,41504.06571428569
2021-04-26T16:34:00.0,72.0,72.4,50.0,62.5,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,9.47368431091309,12.0407180786133,472.244293212891,470.0,1000.0,400.0,72.2105255126953,71.8952713012695,0.0180000010877848,12.0407180786133,0.0,true,true,486.39999999999986,72.4085714285714,62.46571428571424,49.99999999999999,29375.0,34028.0,30383.3234285714,35219.52914285712,72.25,72.45,50.0,63.8,54.7,9.47368431091309,10.16986846923829,461.019195556641,479.5,72.2105255126953,71.8952713012695,0.0180000010877848,10.16986846923829,0.0,501.1999999999999,72.44571428571426,63.799999999999955,49.99999999999999,30604.449999999997,34740.25,31996.3074285714,36310.34171428569
2021-04-26T16:36:00.0,72.0,72.2,50.0,59.8,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,9.47368431091309,8.03244781494141,448.194671630859,467.0,1000.0,400.0,72.2105255126953,71.8952713012695,0.0180000010877848,8.03244781494141,0.0,true,true,467.5999999999999,72.16571428571424,59.79999999999997,49.99999999999999,27926.6,33717.4,27962.47999999998,33744.68799999997,72.0,72.25,50.0,60.3,54.95,9.47368431091309,9.032432556152354,454.194580078125,467.0,72.2105255126953,71.8952713012695,0.0180000010877848,9.032432556152354,0.0,469.7999999999999,72.23714285714281,60.30428571428568,49.99999999999999,28160.1,33740.75,28332.062857142835,33937.16685714283
2021-04-26T16:38:00.0,72.0,72.0,50.0,58.7,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,4.4210524559021,4.03250885009766,424.195037841797,467.0,1000.0,400.0,71.5789489746094,71.612663269043,0.0180000010877848,4.03250885009766,0.0,true,true,459.3999999999999,71.96571428571424,58.717142857142825,49.99999999999999,27412.9,33624.0,26974.65542857141,33061.04914285712,72.0,72.0,50.0,58.95,55.150000000000006,6.9473683834075945,5.0324935913085955,430.1949462890625,467.0,71.89473724365234,71.75396728515625,0.0180000010877848,5.0324935913085955,0.0,461.5999999999999,72.00857142857139,58.941428571428546,49.99999999999999,27529.65,33624.0,27207.85685714284,33239.25085714283
2021-04-26T16:40:00.0,71.5,71.8,50.0,58.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.26315784454346,6.86589050292969,441.195343017578,445.0,1000.0,400.0,71.5789489746094,71.58203125,0.0180000010877848,6.86589050292969,0.0,true,true,450.5999999999999,71.79999999999995,58.18285714285712,49.99999999999999,25899.0,31951.0,26217.195428571413,32353.079999999973,71.5,71.85,50.0,58.3,55.099999999999994,7.26315784454346,7.615879058837891,445.69526672363247,448.0,71.5789489746094,71.58203125,0.0180000010877848,7.615879058837891,0.0,452.7999999999999,71.85428571428568,58.29142857142854,49.99999999999999,26118.699999999997,32188.95,26394.597714285694,32535.739999999976
2021-04-26T16:42:00.0,71.5,71.6,50.0,57.9,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.26315784454346,3.86593627929687,423.195617675781,445.0,1000.0,400.0,71.5789489746094,71.58203125,0.0180000010877848,3.86593627929687,0.0,true,true,445.5999999999999,71.62571428571425,57.882857142857105,49.99999999999999,25765.5,31861.999999999996,25792.601142857122,31916.418285714266,71.5,71.65,50.0,57.95,55.0,7.26315784454346,4.6159248352050755,427.69554138183605,445.0,71.5789489746094,71.58203125,0.0180000010877848,4.6159248352050755,0.0,445.8999999999999,71.65857142857139,57.94999999999996,49.99999999999999,25787.75,31884.25,25839.925142857122,31952.566857142836
2021-04-26T16:44:00.0,71.5,71.5,50.0,57.8,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,2.52631568908691,0.94097900390625,405.645874023438,448.0,1000.0,400.0,71.5789489746094,71.333137512207,0.0180000010877848,0.94097900390625,0.0,true,true,446.79999999999995,71.50857142857139,57.76571428571425,49.99999999999999,25894.399999999998,32032.0,25809.721142857125,31950.02971428569,71.5,71.55,50.0,57.8,55.25,4.894736766815185,1.65346908569336,409.92080688476597,446.5,71.5789489746094,71.4575843811035,0.0180000010877848,1.65346908569336,0.0,446.19999999999993,71.54142857142853,57.795714285714254,49.99999999999999,25807.699999999997,31947.0,25788.429714285696,31921.76571428569
2021-04-26T16:46:00.0,71.0,71.3,50.0,57.7,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,2.42105269432068,4.89934539794922,429.396057128906,451.0,1000.0,400.0,71.5789489746094,71.2488708496094,0.0180000010877848,4.89934539794922,0.0,true,true,447.3999999999999,71.29999999999995,57.66571428571426,49.99999999999999,26022.7,32156.3,25799.640571428554,31899.619999999974,71.0,71.35,50.0,57.7,55.2,2.473684191703795,5.399337768554689,432.396011352539,448.0,71.5789489746094,71.2488708496094,0.0180000010877848,5.399337768554689,0.0,447.3999999999999,71.34999999999997,57.69999999999997,49.99999999999999,25849.6,31964.65,25814.97999999998,31921.989999999976
2021-04-26T16:48:00.0,71.0,71.1,50.0,57.6,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,2.42105269432068,2.89937591552734,417.396240234375,445.0,1000.0,400.0,71.5789489746094,71.2488708496094,0.0180000010877848,2.89937591552734,0.0,true,true,444.7999999999999,71.11714285714282,57.539999999999964,49.99999999999999,25632.0,31639.499999999996,25593.79199999998,31632.905142857122,71.0,71.15,50.0,57.6,55.05,2.42105269432068,3.39936828613281,420.39619445800804,446.5,71.5789489746094,71.2488708496094,0.0180000010877848,3.39936828613281,0.0,446.39999999999986,71.15428571428568,57.59142857142854,49.99999999999999,25718.4,31768.55,25708.89599999998,31763.332571428546
2021-04-26T16:50:00.0,71.0,71.1,50.0,57.4,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,2.42105269432068,0.899406433105469,405.396423339844,429.0,1000.0,400.0,70.9473648071289,71.0352249145508,0.0180000010877848,0.899406433105469,0.0,true,true,436.5999999999999,71.04857142857138,57.33142857142853,49.99999999999999,24624.6,30501.899999999998,25030.90171428569,31019.806285714258,71.0,71.1,50.0,57.4,54.8,2.42105269432068,1.3993988037109395,408.39637756347645,440.0,71.26315689086915,71.1119079589844,0.0180000010877848,1.3993988037109395,0.0,438.4999999999999,71.07857142857137,57.39999999999996,49.99999999999999,25256.0,31284.0,25170.03028571426,31168.01057142854
2021-04-26T16:52:00.0,70.5,70.9,50.0,57.2,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.736842095851898,5.29952239990234,431.797119140625,429.0,1000.0,400.0,70.9473648071289,71.0352249145508,0.0180000010877848,5.29952239990234,0.0,true,true,428.99999999999994,70.8828571428571,57.18285714285711,49.99999999999999,24538.800000000003,30416.100000000002,24531.445714285695,30408.745714285695,70.5,70.9,50.0,57.2,54.6,1.578947395086289,5.65781784057617,433.9468994140625,429.0,70.9473648071289,71.0352249145508,0.0180000010877848,5.65781784057617,0.0,431.19999999999993,70.91714285714282,57.21714285714282,49.99999999999999,24538.800000000003,30416.100000000002,24672.10742857141,30579.547428571408
2021-04-26T16:54:00.0,70.5,70.9,50.0,57.2,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,4.21052646636963,4.249755859375,425.49853515625,429.0,1000.0,400.0,70.9473648071289,71.0352249145508,0.0180000010877848,4.249755859375,0.0,true,true,428.99999999999994,70.90857142857139,57.251428571428534,49.99999999999999,24538.800000000003,30416.100000000002,24560.862857142838,30419.77714285712,70.5,70.9,50.0,57.2,55.099999999999994,4.5789475440979,4.49969482421875,426.9981689453125,429.0,70.9473648071289,71.0352249145508,0.0180000010877848,4.49969482421875,0.0,428.99999999999994,70.90428571428568,57.21714285714282,49.99999999999999,24538.800000000003,30416.100000000002,24546.154285714267,30417.938571428553
2021-04-26T16:56:00.0,70.5,70.8,50.0,57.4,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,4.21052646636963,3.25,419.5,429.0,1000.0,400.0,70.9473648071289,71.0352249145508,0.0180000010877848,3.25,0.0,true,true,429.5999999999999,70.80857142857138,57.42571428571425,49.99999999999999,24624.6,30373.199999999997,24670.086857142836,30419.362285714258,70.5,70.85,50.0,57.4,55.349999999999994,4.21052646636963,3.49993896484375,420.9996337890625,429.0,70.9473648071289,71.0352249145508,0.0180000010877848,3.49993896484375,0.0,429.5999999999999,70.84571428571424,57.38714285714282,49.99999999999999,24624.6,30394.65,24653.51657142855,30435.31885714283
