time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-26T16:58:00.0,70.5,70.6,50.0,57.3,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,4.21052646636963,2.250244140625,413.50146484375,429.0,1000.0,400.0,70.9473648071289,71.0352249145508,0.0180000010877848,2.250244140625,0.0,true,true,431.39999999999986,70.6085714285714,57.28285714285711,49.8,24581.699999999997,30287.399999999998,24711.82457142855,30460.53771428569,70.5,70.65,50.0,57.349999999999994,55.05,4.21052646636963,2.50018310546875,415.0010986328125,430.5,70.9473648071289,71.0352249145508,0.0180000010877848,2.50018310546875,0.0,431.0999999999999,70.64999999999995,57.33714285714282,49.89999999999999,24689.25,30414.9,24718.02599999998,30457.20257142854
2021-04-26T17:00:00.0,70.5,70.7,49.0,57.0,54.3,73.0,85.0,65.0,73.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,4.52631568908691,25.2838134765625,551.702880859375,432.0,1000.0,400.0,70.9473648071289,71.0718002319336,0.0144000016152859,25.2838134765625,0.0,true,true,450.39999999999986,70.6228571428571,56.708571428571396,49.39999999999999,24624.0,30542.4,25541.540571428548,31808.53485714283,70.5,70.65,49.5,57.05,54.5,4.36842107772827,13.51708984375,481.1025390625,433.5,70.9473648071289,71.05351257324219,0.016200001351535348,13.51708984375,0.0,443.0999999999999,70.62857142857139,56.84857142857139,49.49999999999999,24731.25,30626.699999999997,25188.57999999998,31295.478285714264
2021-04-26T17:02:00.0,70.5,70.5,49.0,66.5,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,25.7894744873047,28.2835388183594,569.701232910156,505.0,1000.0,400.0,74.7368392944336,74.9706649780273,0.0158399995416403,28.2835388183594,0.0,true,true,496.39999999999986,70.4828571428571,65.64285714285711,48.999999999999986,33582.5,35602.5,32585.114285714262,34987.690285714256,70.5,70.5,49.0,62.5,54.2,25.7894744873047,27.53360748291015,565.201629638672,478.0,73.7894706726074,74.137580871582,0.015480000525713,27.53360748291015,0.0,484.0999999999999,70.52142857142852,62.67571428571425,49.09999999999999,29983.0,33699.0,30377.80914285712,34138.94914285711
2021-04-26T17:04:00.0,70.5,70.5,49.0,75.2,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,34.2105255126953,31.3666152954102,588.19970703125,558.0,1000.0,400.0,76.0,76.3123397827148,0.0172799993306398,31.3666152954102,0.0,true,true,546.9999999999999,70.49999999999996,75.79142857142853,48.999999999999986,41961.6,39339.0,41457.911428571395,38563.49999999997,70.5,70.5,49.0,73.5,54.650000000000006,31.8421049118042,30.575008392334,583.4500427246095,547.0,76.0,76.1662788391113,0.01691999938338995,30.575008392334,0.0,535.0,70.49999999999996,73.6928571428571,48.999999999999986,40223.2,38563.5,39450.8614285714,37717.49999999997
2021-04-26T17:06:00.0,70.5,70.5,49.0,82.2,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,34.315788269043,34.4163513183594,606.498107910156,571.0,1000.0,400.0,76.6315765380859,76.542594909668,0.0180000010877848,34.4163513183594,0.0,true,true,574.8,70.49142857142853,81.97714285714281,48.999999999999986,46936.200000000004,40255.5,47120.46171428568,40518.47314285712,70.5,70.5,49.0,81.05000000000001,55.35,34.26315689086915,33.666419982910156,601.9985046386715,568.0,76.31578826904294,76.4965057373047,0.0180000001564622,33.666419982910156,0.0,569.0999999999999,70.49571428571424,80.7928571428571,48.999999999999986,46039.850000000006,40044.0,45985.96542857139,40119.08657142855
2021-04-26T17:08:00.0,70.5,70.6,49.0,81.0,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,34.315788269043,37.4161834716797,624.4970703125,593.0,1000.0,400.0,76.6315765380859,76.542594909668,0.0180000010877848,37.4161834716797,0.0,true,true,588.1999999999999,70.59142857142852,80.96571428571424,48.999999999999986,48033.0,41865.799999999996,47624.03314285711,41521.87828571425,70.5,70.55,49.0,81.4,55.6,34.315788269043,36.66619873046875,619.9971618652345,590.0,76.6315765380859,76.542594909668,0.0180000010877848,36.66619873046875,0.0,584.3999999999999,70.55428571428567,81.45142857142852,48.999999999999986,48024.8,41624.649999999994,47598.36914285711,41232.06571428568
2021-04-26T17:10:00.0,70.5,70.8,49.0,81.4,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.4736824035645,40.4161376953125,642.496826171875,603.0,1000.0,400.0,77.8947372436523,77.8530960083008,0.0180000010877848,40.4161376953125,0.0,true,true,603.8,70.77428571428567,81.7171428571428,48.999999999999986,49084.200000000004,42692.4,49340.810857142824,42733.513714285684,70.5,70.75,49.0,80.95,55.7,36.894735336303754,39.6661491394043,637.996887207031,595.0,77.2631568908691,77.43738174438474,0.0180000010877848,39.6661491394043,0.0,600.3999999999999,70.74142857142851,81.1128571428571,48.999999999999986,48168.850000000006,42096.65,48702.21399999996,42473.265428571394
2021-04-26T17:12:00.0,70.5,70.9,49.0,87.7,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.4736824035645,43.4160919189453,660.496520996094,621.0,1000.0,400.0,77.8947372436523,77.9896774291992,0.0180000010877848,43.4160919189453,0.0,true,true,622.1999999999998,70.85714285714282,87.15142857142854,48.999999999999986,54461.700000000004,44028.9,54225.61885714282,44087.31428571425,70.5,70.85,49.0,86.2,55.5,39.4736824035645,42.666103363037095,655.99658203125,618.0,77.8947372436523,77.9746208190918,0.0180000010877848,42.666103363037095,0.0,616.4999999999999,70.84571428571425,85.9385714285714,48.999999999999986,53276.100000000006,43785.45,52988.04257142854,43676.44799999997
2021-04-26T17:14:00.0,71.0,71.1,49.0,87.2,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,43.2631568908691,40.1077194213867,640.646301269531,644.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,40.1077194213867,0.0,true,true,636.7999999999998,71.09142857142852,86.98571428571424,48.999999999999986,56156.8,45788.399999999994,55392.50285714281,45271.02171428567,70.75,71.0,49.0,87.30000000000001,55.15,43.2631568908691,42.503562927246094,655.0213623046875,636.0,78.84210586547849,78.98297119140625,0.0180000010877848,42.503562927246094,0.0,633.5999999999999,71.01714285714282,87.38571428571424,48.999999999999986,55522.0,45156.8,55366.308571428526,44996.69942857139
2021-04-26T17:16:00.0,71.0,71.4,49.0,85.2,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,43.0526313781738,36.1076889038086,616.646118164062,647.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,42.1243591308594,0.0,true,true,645.1999999999998,71.40857142857139,85.05428571428567,48.999999999999986,55124.4,46195.8,54877.0251428571,46072.81028571425,71.0,71.35,49.0,85.6,54.55,43.15789413452145,38.60769653320315,631.6461791992185,645.5,79.1578979492187,79.1215896606445,0.0180000010877848,41.61603164672855,0.0,643.2999999999998,71.34571428571425,85.59142857142852,48.999999999999986,55254.2,46056.5,55059.94542857139,45896.81742857139
2021-04-26T17:18:00.0,71.5,71.6,49.0,86.1,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.8421058654785,37.3576736450195,624.14599609375,647.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,37.3576736450195,0.0,true,true,646.3999999999999,71.60857142857138,86.2971428571428,48.999999999999986,55706.7,46325.2,55782.473142857096,46287.78057142853,71.5,71.55,49.0,85.4,54.4,38.8421058654785,40.099342346191406,640.5960388183595,645.5,79.1578979492187,79.1215896606445,0.0180000010877848,40.099342346191406,0.0,646.0999999999999,71.55428571428567,85.5928571428571,48.999999999999986,55126.75,46185.6,55301.75628571424,46231.240285714244
2021-04-26T17:20:00.0,71.5,71.7,49.0,89.9,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.8421058654785,38.3576583862305,630.145935058594,647.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,38.3576583862305,0.0,true,true,646.9999999999998,71.70857142857139,89.60857142857137,48.999999999999986,58165.3,46389.9,57976.74571428565,46395.44571428567,71.5,71.7,49.0,89.35,54.75,38.8421058654785,38.10766220092775,628.645965576172,647.0,79.1578979492187,79.1215896606445,0.0180000010877848,38.10766220092775,0.0,646.3999999999999,71.69571428571425,89.12285714285709,48.999999999999986,57809.45,46389.9,57609.306285714236,46344.11742857139
2021-04-26T17:22:00.0,71.5,71.7,49.0,86.7,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.8421058654785,39.3576431274414,636.145874023437,650.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,39.3576431274414,0.0,true,true,646.1999999999998,71.71714285714282,86.75142857142853,48.999999999999986,56355.0,46605.0,56058.773142857106,46343.617714285676,71.5,71.7,49.0,87.55000000000001,54.95,38.8421058654785,39.10764694213865,634.645874023437,647.0,79.1578979492187,79.1215896606445,0.0180000010877848,39.10764694213865,0.0,646.8999999999999,71.70428571428567,87.64857142857139,48.999999999999986,56642.3,46389.9,56700.48885714282,46385.4934285714
2021-04-26T17:24:00.0,71.5,71.9,49.0,84.9,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.8421058654785,40.3576278686523,642.145751953125,640.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,40.3576278686523,0.0,true,true,644.8,71.8828571428571,84.78857142857139,48.999999999999986,54336.0,46016.0,54671.670857142824,46350.06628571426,71.5,71.85,49.0,85.2,54.95,38.8421058654785,40.1076316833496,640.645782470703,645.0,79.1578979492187,79.1215896606445,0.0180000010877848,40.1076316833496,0.0,645.1999999999999,71.84142857142854,85.14428571428567,48.999999999999986,54955.5,46343.0,54935.235428571395,46352.073142857116
2021-04-26T17:26:00.0,71.5,71.9,49.0,87.2,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.8421058654785,35.2826080322266,611.695617675781,640.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,35.2826080322266,0.0,true,true,644.1999999999998,71.92571428571425,87.25999999999995,48.999999999999986,55808.0,46016.0,56212.89199999995,46334.5451428571,71.75,71.9,49.0,86.1,54.9,38.8421058654785,38.05761337280275,628.3456420898435,642.0,79.1578979492187,79.1215896606445,0.0180000010877848,38.0617790222168,0.0,644.1999999999998,71.9128571428571,86.27142857142852,48.999999999999986,55274.0,46159.8,55576.05428571424,46326.26257142853
2021-04-26T17:28:00.0,72.0,72.0,49.0,89.6,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.8421058654785,35.6992721557617,650.195617675781,650.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,41.6992721557617,0.0,true,true,646.7999999999998,72.00857142857137,89.44571428571423,48.999999999999986,58239.99999999999,46800.0,57853.487999999954,46575.14399999995,72.0,72.0,49.0,89.6,55.0,38.8421058654785,38.63260650634765,649.7956237792965,648.5,79.1578979492187,79.1215896606445,0.0180000010877848,41.63260650634765,0.0,646.4999999999998,71.99142857142851,89.38999999999996,48.999999999999986,58105.59999999999,46692.0,57790.65171428567,46542.463714285666
2021-04-26T17:30:00.0,72.0,72.0,49.0,86.2,55.0,73.5,85.0,65.0,75.0,72.5,3.0,0.0,75.5,72.5,85.0,55.0,38.8421058654785,41.7909393310547,650.74560546875,647.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,41.7992706298828,0.0,true,true,649.3999999999999,71.99999999999996,86.22571428571423,48.999999999999986,55771.4,46584.0,55994.978857142814,46756.79999999996,72.0,72.0,49.0,86.95,55.05,38.8421058654785,38.7826042175293,632.695617675781,648.5,79.1578979492187,79.1215896606445,0.0180000010877848,38.786769866943345,0.0,648.7999999999998,71.99999999999996,87.05714285714281,48.999999999999986,56388.2,46692.0,56482.17542857138,46713.59999999996
2021-04-26T17:32:00.0,72.0,72.0,49.0,84.5,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,38.8421058654785,42.7909240722656,656.745544433594,653.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,42.7992553710937,0.0,true,true,648.8,72.01714285714282,84.68857142857138,48.999999999999986,55178.5,47016.0,54945.945142857105,46724.722285714255,72.0,72.0,49.0,84.85,55.2,38.8421058654785,42.5409278869629,655.245574951172,650.0,79.1578979492187,79.1215896606445,0.0180000010877848,42.54509353637695,0.0,649.0999999999999,72.00428571428567,84.8628571428571,48.999999999999986,55151.45,46800.0,55084.53285714282,46737.97799999997
2021-04-26T17:34:00.0,72.0,72.2,49.0,88.6,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,43.7909088134766,662.745422363281,647.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,43.7909088134766,0.0,true,true,649.9999999999998,72.19142857142853,88.53142857142852,48.999999999999986,57324.2,46713.4,57545.42857142852,46924.42857142853,72.0,72.15,49.0,87.19999999999999,55.2,41.26315879821775,43.54091262817385,661.2454528808595,648.5,79.1578979492187,79.1215896606445,0.0180000010877848,43.54091262817385,0.0,649.3999999999999,72.14571428571425,87.25999999999995,48.999999999999986,56547.1,46789.2,56667.406857142814,46851.45428571425
2021-04-26T17:36:00.0,72.0,72.1,49.0,88.7,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,44.7908935546875,668.745361328125,653.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,44.7908935546875,0.0,true,true,648.8,72.11714285714281,88.87999999999997,48.999999999999986,57921.1,47081.299999999996,57665.343999999975,46789.60228571425,72.0,72.15,49.0,89.45,55.2,43.684211730957,44.54089736938475,667.245361328125,650.0,79.1578979492187,79.1215896606445,0.0180000010877848,44.54089736938475,0.0,649.0999999999999,72.14999999999995,89.33857142857138,48.999999999999986,58140.25,46897.35,57989.80428571426,46832.57485714283
2021-04-26T17:38:00.0,72.0,72.2,49.0,85.5,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,45.7908782958984,674.745239257812,647.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,45.7908782958984,0.0,true,true,648.1999999999998,72.17428571428567,85.46571428571423,48.999999999999986,55318.5,46713.4,55398.875999999946,46783.37199999996,72.0,72.15,49.0,86.2,55.150000000000006,43.684211730957,45.5408821105957,673.2452697753905,648.5,79.1578979492187,79.1215896606445,0.0180000010877848,45.5408821105957,0.0,648.4999999999999,72.14571428571423,86.19999999999995,48.999999999999986,55901.75,46789.2,55900.92028571424,46786.487142857106
2021-04-26T17:40:00.0,72.0,72.2,49.0,85.5,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,46.7908630371094,680.745178222656,644.0,1000.0,400.0,79.1578979492187,79.1369400024414,0.0180000010877848,46.7991943359375,0.0,true,true,646.3999999999999,72.19999999999996,85.73999999999994,48.999999999999986,55062.0,46496.8,55422.335999999945,46670.079999999965,72.0,72.2,49.0,85.15,55.05,43.684211730957,46.540866851806655,679.245208740234,645.5,79.1578979492187,79.12926483154295,0.0180000010877848,46.5450325012207,0.0,646.6999999999998,72.20428571428567,85.27857142857138,48.999999999999986,54963.8,46605.100000000006,55149.51371428566,46694.51285714282
2021-04-26T17:42:00.0,72.0,72.2,49.0,90.3,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,47.7908477783203,686.745056152344,647.0,1000.0,400.0,79.1578979492187,79.3631210327148,0.0180000010877848,47.7908477783203,0.0,true,true,652.5999999999999,72.19999999999996,89.94857142857137,48.999999999999986,58424.1,46713.4,58700.43771428567,47117.719999999965,72.0,72.2,49.0,89.19999999999999,54.8,43.684211730957,47.5408515930176,685.245086669922,647.0,79.1578979492187,79.28764724731445,0.0180000010877848,47.5408515930176,0.0,650.3999999999999,72.19999999999996,89.03285714285708,48.999999999999986,57712.399999999994,46713.4,57908.9848571428,46958.87999999996
2021-04-26T17:44:00.0,72.0,72.2,49.0,87.6,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,48.7908325195312,692.744995117188,669.0,1000.0,400.0,79.7894744873047,80.0984191894531,0.0180000010877848,48.7908325195312,0.0,true,true,659.3999999999999,72.23428571428568,88.02857142857138,48.999999999999986,58604.399999999994,48301.8,58046.03999999996,47631.287999999964,72.0,72.2,49.0,88.6,54.9,46.21052742004395,48.5408363342285,691.2449951171875,662.5,79.7894744873047,80.0984191894531,0.0180000010877848,48.5408363342285,0.0,658.1999999999998,72.2128571428571,88.74999999999994,48.999999999999986,58691.0,47832.5,58414.38428571424,47530.52828571425
2021-04-26T17:46:00.0,72.0,72.2,49.0,87.1,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,49.7908172607422,698.744873046875,659.0,1000.0,400.0,79.7894744873047,80.1590042114258,0.0180000010877848,49.7908172607422,0.0,true,true,668.1999999999998,72.25999999999996,87.24571428571423,48.999999999999986,57398.899999999994,47579.8,58297.586285714235,48284.13199999996,72.0,72.25,49.0,87.25,55.150000000000006,48.7368431091309,49.54082107543945,697.244903564453,662.5,79.7894744873047,80.12871170043945,0.0180000010877848,49.54082107543945,0.0,665.9999999999999,72.24999999999996,87.16428571428565,48.999999999999986,57803.649999999994,47865.8,58051.59342857139,48118.52199999997
2021-04-26T17:48:00.0,72.0,72.3,49.0,91.7,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,50.7907943725586,704.744750976563,678.0,1000.0,400.0,80.4210510253906,80.3580932617188,0.0180000010877848,50.7907943725586,0.0,true,true,669.9999999999999,72.33428571428567,91.54571428571424,48.79999999999999,62172.6,49019.4,61335.62857142853,48463.97142857139,72.0,72.3,49.0,90.1,55.150000000000006,48.7368431091309,50.540798187255845,703.244781494141,673.5,80.4210510253906,80.3580932617188,0.0180000010877848,50.540798187255845,0.0,669.3999999999999,72.29571428571424,90.16857142857138,48.89999999999999,60689.55,48694.05,60359.66799999996,48394.77428571425
2021-04-26T17:50:00.0,72.0,72.4,48.0,92.1,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,51.7907791137695,710.744689941406,672.0,1000.0,400.0,80.4210510253906,80.3580932617188,0.0180000010877848,51.7991180419922,0.0,true,true,678.1999999999998,72.4085714285714,92.1771428571428,48.39999999999999,61891.2,48652.8,62514.538285714225,49107.493142857114,72.0,72.4,48.5,92.75,55.150000000000006,48.7368431091309,51.5407829284668,709.244689941406,672.0,80.4210510253906,80.3580932617188,0.0180000010877848,51.54495239257815,0.0,676.2999999999998,72.39142857142855,92.63857142857137,48.49999999999999,62328.0,48652.8,62650.58914285709,48958.35571428568
2021-04-26T17:52:00.0,72.0,72.4,48.0,87.6,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,52.7074356079102,716.24462890625,688.0,1000.0,400.0,81.0526351928711,80.9717330932617,0.0180000010877848,52.7074356079102,0.0,true,true,682.1999999999998,72.42571428571425,87.54857142857136,47.99999999999999,60268.799999999996,49811.200000000004,59725.63542857137,49408.82228571425,72.0,72.4,48.0,88.69999999999999,54.849999999999994,48.7368431091309,52.49493789672855,714.9696350097655,684.5,81.0526351928711,80.9717330932617,0.0180000010877848,49.49493789672855,0.0,680.8999999999999,72.4085714285714,88.68285714285707,48.099999999999994,60711.299999999996,49557.8,60382.682857142805,49303.01857142854
2021-04-26T17:54:00.0,72.5,72.5,48.0,87.7,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,46.9490966796875,681.694580078125,685.0,1000.0,400.0,81.0526351928711,80.9717330932617,0.0180000010877848,46.9490966796875,0.0,true,true,685.9999999999999,72.5428571428571,87.96571428571424,47.99999999999999,60074.5,49662.5,60344.47999999996,49764.399999999965,72.5,72.5,48.0,87.05000000000001,54.95,48.7368431091309,46.9365997314453,681.619598388672,685.0,81.0526351928711,80.9717330932617,0.0180000010877848,46.9365997314453,0.0,684.9999999999999,72.50428571428569,87.26857142857139,47.99999999999999,59629.25,49662.5,59779.66857142853,49665.474285714256
2021-04-26T17:56:00.0,72.5,72.5,48.0,92.7,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,46.9490966796875,681.694580078125,691.0,1000.0,400.0,81.0526351928711,80.9717330932617,0.0180000010877848,46.9490966796875,0.0,true,true,690.7999999999998,72.52571428571424,92.5028571428571,47.99999999999999,64055.700000000004,50097.5,63900.97371428567,50100.76342857139,72.5,72.55,48.0,91.85,54.9,48.7368431091309,46.9490966796875,681.694580078125,686.0,81.0526351928711,80.9717330932617,0.0180000010877848,46.9490966796875,0.0,689.5999999999999,72.53714285714281,91.64428571428567,47.99999999999999,63013.350000000006,49769.05,63198.92971428567,50021.59999999996
2021-04-26T17:58:00.0,72.5,72.6,48.0,89.2,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,46.9490966796875,681.694580078125,697.0,1000.0,400.0,81.0526351928711,80.9717330932617,0.0180000010877848,46.9490966796875,0.0,true,true,696.3999999999999,72.59999999999995,89.41428571428565,47.99999999999999,62172.4,50602.2,62268.108571428515,50558.639999999956,72.5,72.55,48.0,90.45,54.95,48.7368431091309,46.9490966796875,681.694580078125,698.5,81.0526351928711,80.9717330932617,0.0180000010877848,46.9490966796875,0.0,694.8,72.55428571428567,90.50999999999995,47.99999999999999,63181.2,50676.1,62884.59485714281,50410.79085714281
2021-04-26T18:00:00.0,72.5,72.7,48.0,86.4,54.7,73.0,85.0,65.0,75.5,72.5,3.0,0.0,75.0,72.0,85.0,55.0,48.5263175964355,40.9407653808594,645.644592285156,697.0,1000.0,400.0,81.0526351928711,80.9521179199219,0.0180000010877848,40.9407653808594,0.0,true,true,690.1999999999998,72.70857142857139,86.33999999999996,47.99999999999999,60220.8,50671.9,59591.86799999996,50183.45599999996,72.5,72.7,48.0,86.95,54.7,48.6315803527832,43.94493103027345,663.6695861816405,697.0,81.0526351928711,80.9619255065918,0.0180000010877848,43.94493103027345,0.0,692.9999999999999,72.69571428571425,86.88999999999996,47.99999999999999,60604.15,50671.9,60216.30999999996,50378.09399999997
2021-04-26T18:02:00.0,72.5,72.7,48.0,88.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.8421058654785,39.9407806396484,639.644653320313,672.0,1000.0,400.0,79.7894744873047,79.6770706176758,0.0180000010877848,39.9407806396484,0.0,true,true,678.9999999999998,72.69999999999996,88.7171428571428,47.99999999999999,59606.4,48854.4,60238.939999999944,49363.29999999996,72.5,72.7,48.0,87.55000000000001,54.849999999999994,40.8421058654785,40.194942474365206,641.169616699219,680.0,79.7894744873047,79.75848388671875,0.0180000010877848,40.19077682495115,0.0,681.7999999999998,72.69999999999996,87.70857142857139,47.99999999999999,59524.8,49436.0,59796.879999999954,49566.859999999964
2021-04-26T18:04:00.0,72.5,72.7,48.0,90.8,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.8421058654785,38.9407958984375,633.644775390625,669.0,1000.0,400.0,79.7894744873047,79.6770706176758,0.0180000010877848,38.9407958984375,0.0,true,true,668.1999999999998,72.69999999999996,90.6714285714285,47.99999999999999,60745.2,48636.3,60586.648571428515,48578.13999999996,72.5,72.7,48.0,90.9,55.0,40.8421058654785,39.19079208374025,635.144744873047,669.0,79.7894744873047,79.6770706176758,0.0180000010877848,39.19079208374025,0.0,670.7999999999998,72.69999999999996,90.70285714285708,47.99999999999999,60812.1,48636.3,60843.55828571423,48767.15999999996
2021-04-26T18:06:00.0,72.5,72.7,48.0,86.8,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.8421058654785,37.9408111572266,627.644836425781,662.0,1000.0,400.0,79.1578979492187,79.1513442993164,0.0180000010877848,37.9408111572266,0.0,true,true,662.3999999999999,72.69999999999996,86.8428571428571,47.99999999999999,57461.6,48127.4,57524.70857142853,48156.47999999997,72.5,72.7,48.0,87.75,55.05,40.8421058654785,38.1908073425293,629.144805908203,665.5,79.47368621826169,79.4142074584961,0.0180000010877848,38.1908073425293,0.0,663.6999999999998,72.69999999999996,87.83142857142852,47.99999999999999,58400.95,48381.850000000006,58295.00428571424,48250.98999999996
2021-04-26T18:08:00.0,72.5,72.7,48.0,85.9,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.8421058654785,36.9408264160156,621.644958496094,656.0,1000.0,400.0,79.1578979492187,79.1513442993164,0.0180000010877848,36.9408264160156,0.0,true,true,655.9999999999999,72.69999999999996,86.26857142857136,47.99999999999999,56350.4,47691.200000000004,56592.182857142805,47691.19999999997,72.5,72.7,48.0,85.85,55.1,40.8421058654785,37.190822601318345,623.1449279785155,656.0,79.1578979492187,79.1513442993164,0.0180000010877848,37.190822601318345,0.0,657.5999999999999,72.69999999999996,85.97857142857137,47.99999999999999,56317.6,47691.200000000004,56539.044571428516,47807.51999999996
2021-04-26T18:10:00.0,72.5,72.7,48.0,91.1,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.8421058654785,35.9408416748047,615.64501953125,653.0,1000.0,400.0,79.1578979492187,79.1513442993164,0.0180000010877848,35.9408416748047,0.0,true,true,651.5999999999999,72.70857142857139,90.55999999999995,47.99999999999999,59488.299999999996,47473.1,59008.89599999996,47376.90514285711,72.5,72.7,48.0,89.85,54.95,40.8421058654785,36.19083786010745,617.14501953125,653.0,79.1578979492187,79.1513442993164,0.0180000010877848,36.19083786010745,0.0,653.1999999999998,72.70428571428567,89.6228571428571,47.99999999999999,58672.049999999996,47473.1,58540.15085714281,47490.43257142854
2021-04-26T18:12:00.0,72.5,72.6,48.0,86.6,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.7894744873047,34.9408569335937,609.645141601562,640.0,1000.0,400.0,78.5263137817383,78.5242919921875,0.0180000010877848,34.9408569335937,0.0,true,true,647.3999999999999,72.65142857142853,86.91714285714279,47.99999999999999,55424.0,46464.0,56270.158285714235,47034.53485714282,72.5,72.65,48.0,88.1,55.1,35.7894744873047,35.19085311889645,611.145111083984,648.0,78.84210586547849,78.63712310791016,0.0180000010877848,35.19085311889645,0.0,648.2999999999998,72.65857142857138,88.24999999999994,47.99999999999999,57100.8,47077.600000000006,57213.67457142852,47104.55828571424
2021-04-26T18:14:00.0,72.5,72.7,48.0,83.2,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.7894744873047,33.9408721923828,603.645202636719,644.0,1000.0,400.0,78.5263137817383,78.186164855957,0.0180000010877848,33.9408721923828,0.0,true,true,637.3999999999999,72.71714285714282,83.13999999999994,47.99999999999999,53580.8,46818.8,52993.43599999995,46349.90685714282,72.5,72.7,48.0,84.0,55.05,35.7894744873047,34.19086837768555,605.145172119141,644.0,78.5263137817383,78.35522842407225,0.0180000010877848,34.19086837768555,0.0,640.4999999999999,72.69142857142853,83.90142857142851,47.99999999999999,54096.0,46818.8,53741.225428571386,46558.78028571425
2021-04-26T18:16:00.0,72.5,72.6,48.0,83.7,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.7894744873047,32.9408874511719,597.645324707031,625.0,1000.0,400.0,77.8947372436523,77.9829864501953,0.0180000010877848,32.9408874511719,0.0,true,true,629.1999999999998,72.63428571428568,83.9228571428571,47.99999999999999,52312.5,45375.0,52804.26171428567,45701.492571428535,72.5,72.65,48.0,83.05000000000001,55.1,35.7894744873047,33.1908836364746,599.145294189453,629.5,77.8947372436523,77.9829864501953,0.0180000010877848,33.1908836364746,0.0,631.7999999999998,72.65428571428568,83.23857142857139,47.99999999999999,52277.05,45733.4,52588.350285714245,45903.02971428567
2021-04-26T18:18:00.0,72.5,72.5,48.0,88.0,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.7894744873047,31.9409027099609,591.645385742187,618.0,1000.0,400.0,77.8947372436523,77.9829864501953,0.0180000010877848,31.9409027099609,0.0,true,true,622.1999999999998,72.51714285714282,87.73428571428566,47.99999999999999,54384.0,44805.0,54588.272571428526,45120.166285714244,72.5,72.55,48.0,87.3,55.349999999999994,35.7894744873047,32.19089889526365,593.145355224609,621.5,77.8947372436523,77.9829864501953,0.0180000010877848,32.19089889526365,0.0,622.7999999999998,72.54142857142853,87.08142857142852,47.99999999999999,54254.5,45090.0,54233.921999999955,45178.816285714245
2021-04-26T18:20:00.0,72.5,72.6,48.0,85.0,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.7894744873047,30.9575881958008,585.745544433594,628.0,1000.0,400.0,77.8947372436523,77.4968032836914,0.0180000010877848,30.9575881958008,0.0,true,true,617.5999999999999,72.54857142857139,84.98285714285709,47.99999999999999,53380.0,45592.799999999996,52485.412571428526,44805.99771428569,72.5,72.55,48.0,85.9,54.849999999999994,35.7894744873047,31.19924926757815,587.195495605469,621.5,77.8947372436523,77.73989486694336,0.0180000010877848,31.19924926757815,0.0,618.8999999999999,72.53714285714281,85.96857142857138,47.99999999999999,53381.0,45090.149999999994,53207.23028571424,44893.22285714283
2021-04-26T18:22:00.0,72.5,72.5,48.0,80.6,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,30.8421058654785,29.9576034545898,579.74560546875,612.0,1000.0,400.0,77.2631607055664,77.2592926025391,0.0180000010877848,29.9576034545898,0.0,true,true,613.9999999999999,72.48285714285711,80.72857142857137,47.99999999999999,49327.2,44370.0,49567.342857142816,44504.47428571426,72.5,72.5,48.0,81.69999999999999,54.75,30.78947353363035,30.20759963989255,581.245574951172,613.5,77.2631607055664,77.2592926025391,0.0180000010877848,30.20759963989255,0.0,614.5999999999999,72.5085714285714,81.70857142857137,47.99999999999999,50124.6,44478.75,50218.675999999956,44563.7834285714
2021-04-26T18:24:00.0,72.5,72.6,48.0,81.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,30.9473686218262,28.9576187133789,573.745666503906,609.0,1000.0,400.0,77.2631607055664,77.2592926025391,0.0180000010877848,28.9576187133789,0.0,true,true,608.9999999999998,72.55714285714282,81.60285714285709,47.99999999999999,49633.5,44213.399999999994,49696.13999999995,44187.29999999996,72.5,72.55,48.0,80.8,54.9,30.9473686218262,29.207614898681648,575.245666503906,607.5,77.2631607055664,77.2592926025391,0.0180000010877848,29.207614898681648,0.0,609.5999999999998,72.54571428571424,80.91142857142853,47.99999999999999,49087.05,44074.2,49323.19199999995,44223.86057142854
2021-04-26T18:26:00.0,72.0,72.4,48.0,84.0,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,30.9473686218262,28.0326309204102,568.195739746094,609.0,1000.0,400.0,77.2631607055664,76.8909530639648,0.0180000010877848,28.0326309204102,0.0,true,true,605.1999999999998,72.42571428571425,83.8971428571428,47.99999999999999,51156.0,44091.600000000006,50774.55085714281,43832.04228571425,72.25,72.45,48.0,83.8,54.849999999999994,30.9473686218262,28.245128631591797,569.470733642578,609.0,77.2631607055664,76.98194503784174,0.0180000010877848,28.245128631591797,0.0,606.4999999999998,72.46714285714282,83.64142857142852,47.99999999999999,51034.2,44122.05,50728.19399999996,43951.37599999997
2021-04-26T18:28:00.0,72.0,72.3,48.0,81.3,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,30.9473686218262,33.740966796875,602.44580078125,593.0,1000.0,400.0,76.6315765380859,76.7006072998047,0.0180000010877848,33.740966796875,0.0,true,true,598.1999999999999,72.35142857142853,81.41999999999996,47.99999999999999,48210.9,42873.9,48705.44399999997,43280.62457142854,72.0,72.35,48.0,82.05,54.849999999999994,30.9473686218262,33.7826347351074,602.69580078125,599.5,76.94736862182614,76.72475814819336,0.0180000010877848,33.7826347351074,0.0,599.8,72.35428571428568,82.1228571428571,47.99999999999999,49193.85,43374.15,49258.41428571425,43398.10514285711
2021-04-26T18:30:00.0,72.0,72.4,48.0,80.0,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,31.5789470672607,45.7492980957031,674.495788574219,593.0,1000.0,400.0,76.6315765380859,76.7317352294922,0.0180000010877848,45.7492980957031,0.0,true,true,605.8,72.39142857142853,80.53999999999996,47.99999999999999,47440.0,42933.200000000004,48791.131999999976,43854.7274285714,72.0,72.4,48.0,80.25,54.9,31.26315784454345,39.74513244628905,638.4707946777345,591.5,76.6315765380859,76.71617126464845,0.0180000010877848,39.74513244628905,0.0,602.0,72.3828571428571,80.33142857142853,47.99999999999999,47467.5,42824.600000000006,48360.31257142854,43574.51257142854
2021-04-26T18:32:00.0,72.0,72.2,48.0,89.6,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.2631568908691,47.7409362792969,686.445617675781,644.0,1000.0,400.0,79.7894744873047,79.8535690307617,0.0180000010877848,47.7409362792969,0.0,true,true,632.8,72.21714285714282,88.81142857142851,47.99999999999999,57702.399999999994,46496.8,56199.87199999995,45699.00799999997,72.0,72.25,48.0,86.69999999999999,55.15,44.6842098236084,47.240943908691406,683.445648193359,626.5,79.1578941345215,79.2027473449707,0.0180000010877848,47.240943908691406,0.0,625.5999999999999,72.25857142857139,86.49857142857137,47.99999999999999,54368.299999999996,45263.75,54130.15885714281,45204.66399999997
2021-04-26T18:34:00.0,72.0,72.2,48.0,89.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.2631568908691,49.7409057617187,698.445434570312,662.0,1000.0,400.0,79.7894744873047,80.0992889404297,0.0180000010877848,49.7409057617187,0.0,true,true,662.5999999999999,72.22571428571425,89.44857142857137,47.99999999999999,59050.4,47796.4,59268.62342857138,47856.758285714255,72.0,72.2,48.0,89.9,55.2,47.2631568908691,49.24091339111325,695.4454650878905,659.0,79.7894744873047,80.0992889404297,0.0180000010877848,49.24091339111325,0.0,654.9999999999999,72.20428571428567,90.01571428571424,47.99999999999999,59242.0,47579.8,58955.982571428525,47293.96999999997
2021-04-26T18:36:00.0,72.0,72.3,48.0,86.7,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.2631568908691,51.7408752441406,710.445251464844,685.0,1000.0,400.0,80.4210510253906,80.3167114257813,0.0180000010877848,51.7408752441406,0.0,true,true,675.1999999999998,72.33428571428567,86.72571428571423,47.79999999999999,59389.5,49525.5,58557.20228571424,48840.109714285674,72.0,72.3,48.0,87.35,55.2,47.2631568908691,51.24088287353515,707.4453125,675.5,80.4210510253906,80.3167114257813,0.0180000010877848,51.24088287353515,0.0,672.2999999999998,72.29999999999995,87.25142857142853,47.89999999999999,58998.75,48838.649999999994,58657.61085714282,48607.38942857139
2021-04-26T18:38:00.0,72.0,72.4,47.0,92.7,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,53.7408447265625,722.445068359375,685.0,1000.0,400.0,81.0526351928711,80.9825134277344,0.0180000010877848,53.7408447265625,0.0,true,true,686.5999999999999,72.39142857142855,92.15999999999994,47.599999999999994,63499.5,49594.00000000001,63277.05599999995,49703.95485714283,72.0,72.4,47.5,90.15,55.0,52.4210510253906,53.240852355957045,719.4451293945315,681.5,80.73684310913085,80.64961242675786,0.0180000010877848,53.240852355957045,0.0,683.7999999999998,72.38285714285712,90.26999999999995,47.699999999999996,61446.149999999994,49340.600000000006,61731.91799999995,49495.42171428568
2021-04-26T18:40:00.0,72.5,72.6,47.0,93.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,49.5491485595703,697.294860839844,694.0,1000.0,400.0,81.0526351928711,81.2725296020508,0.0180000010877848,49.5491485595703,0.0,true,true,692.8,72.5228571428571,93.54571428571424,47.19999999999999,64819.600000000006,50384.399999999994,64808.47085714282,50243.8354285714,72.25,72.5,47.5,94.15,54.849999999999994,52.4210510253906,52.1241569519043,712.7449340820315,692.5,81.0526351928711,81.18058776855469,0.0180000010877848,52.1241569519043,0.0,690.8999999999999,72.49142857142854,94.05999999999996,47.29999999999999,65197.75000000001,50206.399999999994,64985.07685714282,50084.38771428568
2021-04-26T18:42:00.0,72.5,72.5,47.0,89.6,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,50.5907974243164,703.544799804687,697.0,1000.0,400.0,81.0526351928711,81.2725296020508,0.0180000010877848,50.5907974243164,0.0,true,true,695.8,72.43999999999997,89.53999999999995,46.99999999999999,62451.2,50532.5,62301.931999999964,50403.75199999998,72.5,72.5,47.0,90.4,54.95,52.4210510253906,50.34080123901365,702.0448303222655,697.0,81.0526351928711,81.2725296020508,0.0180000010877848,50.34080123901365,0.0,695.4999999999999,72.49571428571426,90.42571428571424,47.099999999999994,63008.8,50532.5,62890.81857142853,50420.752571428544
2021-04-26T18:44:00.0,72.5,72.7,47.0,88.9,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,51.59912109375,709.5947265625,694.0,1000.0,400.0,81.0526351928711,81.2889709472656,0.0180000010877848,51.59912109375,0.0,true,true,695.1999999999998,72.61428571428569,89.28571428571423,46.99999999999999,61696.600000000006,50453.8,62071.42857142852,50481.451428571396,72.5,72.55000000000001,47.0,88.75,55.0,52.4210510253906,51.34912490844725,708.094757080078,695.5,81.0526351928711,81.2889709472656,0.0180000010877848,51.34912490844725,0.0,695.4999999999998,72.55857142857138,88.91285714285709,46.99999999999999,61725.4,50458.3,61838.78028571424,50464.469714285675
2021-04-26T18:46:00.0,72.5,72.7,47.0,94.5,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,52.5991058349609,715.594665527344,694.0,1000.0,400.0,81.0526351928711,81.2889709472656,0.0180000010877848,52.5991058349609,0.0,true,true,693.3999999999999,72.70857142857139,94.2771428571428,46.99999999999999,65583.0,50453.8,65371.77085714281,50416.123428571394,72.5,72.7,47.0,93.2,54.95,52.4210510253906,52.3491096496582,714.094665527344,694.0,81.0526351928711,81.2889709472656,0.0180000010877848,52.3491096496582,0.0,693.9999999999999,72.71714285714282,93.02428571428567,46.99999999999999,64680.8,50453.8,64558.10257142852,50465.70228571425
2021-04-26T18:48:00.0,72.5,72.6,47.0,94.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,53.5990905761719,721.594543457031,691.0,1000.0,400.0,81.0526351928711,81.2889709472656,0.0180000010877848,53.5990905761719,0.0,true,true,693.3999999999999,72.66857142857138,94.85428571428567,46.99999999999999,65437.700000000004,50166.6,65771.96171428567,50388.38742857139,72.5,72.65,47.0,94.9,55.0,52.4210510253906,53.349094390869155,720.094573974609,692.5,81.0526351928711,81.2889709472656,0.0180000010877848,53.349094390869155,0.0,693.3999999999999,72.66285714285709,94.95999999999995,46.99999999999999,65718.55,50310.2,65845.26399999995,50384.4251428571
2021-04-26T18:50:00.0,72.5,72.9,47.0,94.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,54.5990829467773,727.594482421875,694.0,1000.0,400.0,81.0526351928711,81.2889709472656,0.0180000010877848,54.5990829467773,0.0,true,true,693.3999999999999,72.8571428571428,94.74285714285709,46.99999999999999,65721.8,50592.600000000006,65694.6971428571,50519.14285714281,72.5,72.85,47.0,94.7,55.0,52.4210510253906,54.3490829467773,726.094482421875,694.0,81.0526351928711,81.2889709472656,0.0180000010877848,54.3532485961914,0.0,693.3999999999999,72.81571428571424,94.72142857142853,46.99999999999999,65721.8,50557.9,65679.83857142853,50490.41628571424
2021-04-26T18:52:00.0,72.5,72.9,47.0,92.6,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,55.5324096679687,733.194458007812,694.0,1000.0,400.0,81.0526351928711,81.2889709472656,0.0180000010877848,55.5324096679687,0.0,true,true,699.1999999999998,72.8571428571428,92.63428571428565,46.99999999999999,64264.399999999994,50592.600000000006,64769.892571428514,50941.71428571424,72.5,72.85,47.0,93.44999999999999,55.05,52.4210510253906,55.315746307373004,731.8944702148435,694.0,81.0526351928711,81.2889709472656,0.0180000010877848,55.315746307373004,0.0,697.5999999999999,72.85857142857138,93.3771428571428,46.99999999999999,64854.299999999996,50557.9,65138.70628571424,50826.1371428571
2021-04-26T18:54:00.0,73.0,73.0,47.0,89.7,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,49.8824157714844,699.294494628906,710.0,1000.0,400.0,81.684211730957,81.6150360107422,0.0180000010877848,49.8824157714844,0.0,true,true,705.5999999999999,73.00857142857139,89.6828571428571,46.99999999999999,63687.0,51830.0,63280.223999999966,51514.84799999996,72.75,72.95,47.0,90.25,54.95,52.4210510253906,49.853248596191406,717.1195068359375,707.0,81.684211730957,81.6150360107422,0.0180000010877848,52.853248596191406,0.0,703.9999999999999,72.96714285714282,90.28857142857137,46.99999999999999,63805.1,51575.8,63562.185142857095,51368.93485714282
2021-04-26T18:56:00.0,73.0,73.0,47.0,88.6,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,49.8824157714844,699.294494628906,710.0,1000.0,400.0,81.684211730957,81.6150360107422,0.0180000010877848,49.8824157714844,0.0,true,true,708.7999999999998,73.03428571428566,88.51428571428566,46.99999999999999,62905.99999999999,51830.0,62738.925714285666,51766.701714285664,73.0,73.05,47.0,88.8,55.1,52.4210510253906,49.8824157714844,699.294494628906,710.0,81.684211730957,81.6150360107422,0.0180000010877848,49.8824157714844,0.0,708.4999999999998,73.04571428571424,88.76571428571424,46.99999999999999,63048.0,51865.5,62890.43314285709,51752.8851428571
2021-04-26T18:58:00.0,73.0,73.0,47.0,88.5,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,49.8824157714844,699.294494628906,707.0,1000.0,400.0,81.684211730957,81.6150360107422,0.0180000010877848,49.8824157714844,0.0,true,true,709.3999999999999,72.99142857142853,88.86857142857139,46.99999999999999,62569.5,51611.0,63043.36457142853,51780.11942857139,73.0,73.0,47.0,88.35,55.4,52.4210510253906,49.8824157714844,699.294494628906,707.0,81.684211730957,81.6150360107422,0.0180000010877848,49.8824157714844,0.0,709.0999999999999,72.99142857142853,88.4871428571428,46.99999999999999,62463.45,51611.0,62746.34742857138,51758.22199999996
2021-04-26T19:00:00.0,73.0,73.1,47.0,94.1,55.1,74.5,85.0,65.0,76.0,73.5,3.0,0.0,76.5,73.5,85.0,55.0,52.4210510253906,55.8907470703125,735.344482421875,713.0,1000.0,400.0,81.684211730957,81.6150360107422,0.0180000010877848,55.8907470703125,0.0,true,true,710.5999999999998,73.03999999999996,93.81714285714281,46.99999999999999,67093.3,52120.299999999996,66666.46171428566,51902.22399999996,73.0,73.05,47.0,92.69999999999999,55.05,52.4210510253906,52.88658142089845,717.3194885253905,711.5,81.684211730957,81.6150360107422,0.0180000010877848,52.88658142089845,0.0,710.2999999999998,73.03714285714281,92.54571428571424,46.99999999999999,65958.15,51975.149999999994,65735.60228571424,51878.28342857138
2021-04-26T19:02:00.0,73.0,73.1,47.0,94.2,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,52.4210510253906,56.8907470703125,741.344482421875,710.0,1000.0,400.0,81.684211730957,81.6150360107422,0.0180000010877848,56.8907470703125,0.0,true,true,709.9999999999999,73.05714285714281,94.24285714285709,46.99999999999999,66882.0,51900.99999999999,66912.42857142852,51870.571428571384,73.0,73.05,47.0,94.45,54.849999999999994,52.4210510253906,56.6407470703125,739.844482421875,711.5,81.684211730957,81.6150360107422,0.0180000010877848,56.6407470703125,0.0,710.2999999999998,73.05857142857138,94.45857142857139,46.99999999999999,67201.55,51975.0,67093.98799999995,51893.503714285675
2021-04-26T19:04:00.0,73.0,73.2,47.0,95.0,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,57.4736824035645,57.8907470703125,747.344482421875,707.0,1000.0,400.0,81.684211730957,82.0040283203125,0.0180000010877848,57.8990783691406,0.0,true,true,712.9999999999998,73.1828571428571,94.75142857142852,46.99999999999999,67165.0,51752.4,67557.76857142852,52179.3771428571,73.0,73.15,47.0,94.5,54.95,54.94736671447755,57.6407470703125,745.844482421875,707.0,81.684211730957,81.80953216552734,0.0180000010877848,57.64491271972655,0.0,712.0999999999998,73.15857142857139,94.52999999999994,46.99999999999999,66811.5,51717.05,67315.01228571423,52096.24057142853
2021-04-26T19:06:00.0,73.0,73.1,47.0,92.7,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,57.4736824035645,58.8907318115234,753.344360351562,722.0,1000.0,400.0,82.315788269043,82.3478317260742,0.0180000010877848,58.8907318115234,0.0,true,true,719.9999999999998,73.1085714285714,92.84571428571424,46.99999999999999,66929.40000000001,52778.2,66848.91428571423,52638.17142857139,73.0,73.15,47.0,93.6,55.1,57.4736824035645,58.6407356262207,751.8443908691405,720.5,82.315788269043,82.3478317260742,0.0180000010877848,58.6407356262207,0.0,718.0999999999998,73.14571428571425,93.60857142857137,46.99999999999999,67437.45000000001,52704.5,67218.86571428565,52525.86685714281
2021-04-26T19:08:00.0,73.0,73.3,47.0,90.3,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,57.4736824035645,59.8907165527344,759.344299316406,726.0,1000.0,400.0,82.315788269043,82.3478317260742,0.0180000010877848,59.8907165527344,0.0,true,true,724.9999999999998,73.24857142857138,90.30857142857137,46.99999999999999,65557.8,53215.799999999996,65473.714285714224,53105.21428571423,73.0,73.19999999999999,47.0,90.8,55.150000000000006,57.4736824035645,59.640720367431655,757.844329833984,726.0,82.315788269043,82.3478317260742,0.0180000010877848,59.640720367431655,0.0,723.9999999999998,73.19571428571425,90.80857142857138,46.99999999999999,65920.8,53143.2,65744.90571428566,52993.74999999995
2021-04-26T19:10:00.0,73.0,73.3,47.0,89.0,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,57.4736824035645,60.8907012939453,765.344177246094,729.0,1000.0,400.0,82.9473648071289,82.8958282470703,0.0180000010877848,60.8990325927734,0.0,true,true,730.5999999999999,73.30857142857138,88.81142857142852,46.99999999999999,64881.0,53435.7,64885.62971428567,53559.242285714245,73.0,73.3,47.0,89.3,55.0,57.4736824035645,60.64070510864255,763.844207763672,725.5,82.63157653808595,82.6600227355957,0.0180000010877848,60.6448707580566,0.0,729.3999999999999,73.3128571428571,89.20999999999995,46.99999999999999,64786.1,53179.149999999994,65069.29571428566,53474.39285714281
2021-04-26T19:12:00.0,73.0,73.2,47.0,89.1,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,57.4736824035645,61.8906860351563,771.344116210938,738.0,1000.0,400.0,82.9473648071289,82.8958282470703,0.0180000010877848,61.8906860351563,0.0,true,true,736.1999999999999,73.2428571428571,89.32285714285709,46.99999999999999,65755.8,54021.6,65759.48742857139,53921.3914285714,73.0,73.25,47.0,88.65,55.05,57.4736824035645,61.64068984985355,769.844146728516,738.0,82.9473648071289,82.8958282470703,0.0180000010877848,61.6448554992676,0.0,734.8999999999999,73.25428571428567,88.82142857142851,46.99999999999999,65423.7,54058.5,65275.51971428566,53834.55971428568
2021-04-26T19:14:00.0,73.0,73.4,47.0,95.4,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,62.8906707763672,777.344055175781,735.0,1000.0,400.0,82.9473648071289,82.9442749023438,0.0180000010877848,62.8906707763672,0.0,true,true,741.3999999999999,73.39142857142853,95.01428571428566,46.99999999999999,70119.0,53949.00000000001,70443.59142857138,54412.405142857104,73.0,73.35,47.0,93.80000000000001,54.6,60.0,62.64067459106445,775.844055175781,738.0,82.9473648071289,82.92005157470706,0.0180000010877848,62.6448402404785,0.0,740.3999999999999,73.34142857142854,93.64142857142852,46.99999999999999,69219.6,54132.15,69333.48657142851,54302.04371428568
2021-04-26T19:16:00.0,73.0,73.3,47.0,95.0,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,63.8906555175781,783.343933105469,748.0,1000.0,400.0,83.5789489746094,83.630485534668,0.0180000010877848,63.8906555175781,0.0,true,true,745.3999999999999,73.35142857142853,95.23999999999995,46.99999999999999,71060.0,54828.4,70991.89599999995,54676.154857142814,73.0,73.35,47.0,95.4,54.349999999999994,62.5263175964355,63.6406593322754,781.843933105469,746.5,83.5789489746094,83.630485534668,0.0180000010877848,63.6406593322754,0.0,744.0999999999999,73.36285714285711,95.50714285714281,46.99999999999999,71215.5,54755.700000000004,71066.51771428567,54589.2871428571
2021-04-26T19:18:00.0,73.0,73.4,47.0,94.6,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,64.8823089599609,789.293823242187,754.0,1000.0,400.0,84.2105255126953,84.1163177490234,0.0180000010877848,64.8823089599609,0.0,true,true,754.9999999999999,73.43428571428568,94.29142857142851,46.79999999999999,71328.4,55343.600000000006,71190.02857142851,55442.88571428568,73.0,73.4,47.0,94.75,54.650000000000006,62.5263175964355,64.6323127746582,787.7938537597655,749.5,83.89473724365234,83.99840545654294,0.0180000010877848,64.6323127746582,0.0,753.0999999999999,73.39571428571425,94.62142857142851,46.89999999999999,71014.45,55013.3,71258.77085714281,55274.38571428567
