time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-26T19:20:00.0,73.5,73.5,46.0,91.0,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,59.5489654541016,757.293823242188,764.0,1000.0,400.0,84.2105255126953,84.1163177490234,0.0180000010877848,59.5489654541016,0.0,true,true,762.5999999999998,73.50857142857139,90.99142857142853,46.8,69524.0,56154.0,69390.06342857137,56057.63657142853,73.25,73.5,46.5,91.8,54.95,62.5263175964355,59.4406318664551,774.643798828125,764.0,84.2105255126953,84.1163177490234,0.0180000010877848,62.44063186645509,0.0,760.3999999999999,73.49142857142853,91.88142857142853,46.8,70135.2,56154.0,69864.68028571423,55882.919999999955
2021-04-26T19:22:00.0,73.5,73.5,47.0,89.5,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,59.6822967529297,758.093811035156,767.0,1000.0,400.0,84.2105255126953,84.1163177490234,0.0180000010877848,59.6822967529297,0.0,true,true,765.7999999999998,73.52571428571424,89.38857142857138,46.59999999999999,68646.5,56374.5,68453.76799999995,56305.991999999955,73.5,73.5,47.0,89.7,55.3,62.5263175964355,59.6822967529297,758.093811035156,765.5,84.2105255126953,84.1163177490234,0.0180000010877848,59.6822967529297,0.0,765.4999999999998,73.50857142857139,89.69142857142853,46.59999999999999,68665.05,56264.25,68658.69771428566,56270.81657142853
2021-04-26T19:24:00.0,73.5,73.6,47.0,88.5,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,59.6822967529297,758.093811035156,767.0,1000.0,400.0,84.2105255126953,84.1163177490234,0.0180000010877848,59.6822967529297,0.0,true,true,767.5999999999999,73.64285714285711,88.38857142857138,46.39999999999999,67879.5,56451.2,67847.06742857139,56528.25714285711,73.5,73.6,46.5,88.7,55.4,62.5263175964355,59.6822967529297,758.093811035156,767.0,84.2105255126953,84.1163177490234,0.0180000010877848,59.6822967529297,0.0,767.3,73.60428571428568,88.63571428571424,46.49999999999999,68032.9,56451.2,68010.10942857139,56476.579999999965
2021-04-26T19:26:00.0,73.5,73.6,46.0,92.0,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,59.6822967529297,758.093811035156,767.0,1000.0,400.0,84.2105255126953,84.1163177490234,0.0180000010877848,59.6822967529297,0.0,true,true,768.1999999999998,73.63428571428568,91.87142857142851,46.19999999999999,70564.0,56451.2,70575.63142857136,56565.85828571425,73.5,73.65,46.0,90.45,55.45,62.5263175964355,59.6822967529297,758.093811035156,768.5,84.2105255126953,84.1163177490234,0.0180000010877848,59.6822967529297,0.0,768.1999999999998,73.64142857142853,90.60428571428565,46.19999999999999,69508.5,56600.1,69602.21228571422,56571.34542857138
2021-04-26T19:28:00.0,73.5,73.6,46.0,95.0,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,59.6822967529297,758.093811035156,767.0,1000.0,400.0,84.2105255126953,84.1163177490234,0.0180000010877848,59.6822967529297,0.0,true,true,766.3999999999999,73.61714285714282,95.00857142857137,45.999999999999986,72865.0,56451.2,72814.56914285709,56420.17828571425,73.5,73.6,46.0,94.8,55.05,62.5263175964355,59.6822967529297,758.093811035156,768.5,84.2105255126953,84.1163177490234,0.0180000010877848,59.6822967529297,0.0,766.9999999999999,73.59999999999997,94.67571428571424,45.999999999999986,72853.5,56561.59999999999,72616.07314285709,56451.189714285676
2021-04-26T19:30:00.0,73.5,73.8,46.0,94.3,54.7,73.5,85.0,65.0,76.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,62.315788269043,47.6656265258789,685.993713378906,764.0,1000.0,400.0,84.2105255126953,84.0924835205078,0.0144000016152859,47.6656265258789,0.0,true,true,756.1999999999998,73.74857142857138,93.90571428571423,45.999999999999986,72045.2,56383.2,71011.50114285709,55768.669714285665,73.5,73.75,46.0,94.4,54.8,62.421052932739244,53.6739616394043,722.043762207031,764.0,84.2105255126953,84.1044006347656,0.016200001351535348,53.6739616394043,0.0,759.9999999999998,73.72857142857139,94.33142857142852,45.999999999999986,72121.6,56345.0,71693.50342857138,56033.638285714245
2021-04-26T19:32:00.0,73.5,73.8,46.0,92.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.3684196472168,45.665657043457,673.993957519531,732.0,1000.0,400.0,81.684211730957,81.3391418457031,0.0158399995416403,45.665657043457,0.0,true,true,728.3999999999999,73.76571428571424,91.98571428571424,45.999999999999986,67490.40000000001,54021.6,67002.39428571424,53730.94628571424,73.5,73.75,46.0,92.4,54.95,47.3684196472168,46.1656494140625,676.993896484375,743.0,82.31578826904295,81.991397857666,0.015480000525713,46.1656494140625,0.0,736.2999999999998,73.7628571428571,92.48999999999995,45.999999999999986,68655.4,54795.7,68104.3708571428,54311.5691428571
2021-04-26T19:34:00.0,73.5,73.8,46.0,90.6,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.3684196472168,43.6656875610351,661.994079589844,685.0,1000.0,400.0,80.4210510253906,80.4607467651367,0.0172799993306398,43.6656875610351,0.0,true,true,695.9999999999999,73.79999999999995,90.65142857142851,45.999999999999986,62060.99999999999,50553.0,63093.39428571423,51364.79999999996,73.5,73.8,46.0,90.94999999999999,55.1,47.3684196472168,44.1656799316406,664.9940490722655,696.0,80.4210510253906,80.4607467651367,0.01691999938338995,44.1656799316406,0.0,703.5999999999999,73.80428571428567,91.01428571428566,45.999999999999986,63305.049999999996,51364.8,64040.4091428571,51928.72799999996
2021-04-26T19:36:00.0,73.5,73.8,46.0,88.4,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.2105255126953,41.6657180786133,649.994262695313,678.0,1000.0,400.0,80.4210510253906,80.4607467651367,0.0180000010877848,41.6657180786133,0.0,true,true,679.3999999999999,73.77428571428567,88.34857142857138,45.999999999999986,59935.200000000004,50036.4,60024.01942857138,50122.249714285674,73.5,73.8,46.0,89.15,55.1,44.78947257995605,42.16571044921875,652.9942321777345,678.0,80.4210510253906,80.4607467651367,0.0180000001564622,42.16571044921875,0.0,682.2999999999998,73.79142857142853,89.06428571428566,45.999999999999986,60443.700000000004,50036.4,60770.637714285665,50347.94142857139
2021-04-26T19:38:00.0,73.5,73.7,46.0,86.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.2105255126953,39.6657180786133,637.994262695312,678.0,1000.0,400.0,79.8947372436523,79.885627746582,0.0180000010877848,39.6657180786133,0.0,true,true,670.9999999999998,73.69999999999996,85.81999999999996,45.999999999999986,58308.0,49968.6,57585.21999999996,49452.69999999995,73.5,73.7,46.0,86.35,54.849999999999994,42.2105255126953,40.1657180786133,640.9942932128905,678.0,80.15789413452146,80.17318725585935,0.0180000010877848,40.1657180786133,0.0,672.8999999999999,73.7128571428571,86.3285714285714,45.999999999999986,58545.3,49968.6,58091.461999999956,49601.40599999996
2021-04-26T19:40:00.0,73.5,73.6,46.0,88.1,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.2105255126953,37.6657180786133,625.994323730469,659.0,1000.0,400.0,79.7894744873047,79.8703079223633,0.0180000010877848,37.6657180786133,0.0,true,true,664.1999999999998,73.6428571428571,88.00571428571422,45.999999999999986,58057.899999999994,48502.399999999994,58453.39542857137,48913.58571428567,73.5,73.65,46.0,87.0,54.65,42.2105255126953,38.1657180786133,628.9942932128905,660.5,79.7894744873047,79.8703079223633,0.0180000010877848,38.1657180786133,0.0,666.6999999999998,73.65857142857138,87.14571428571423,45.999999999999986,57461.85,48645.899999999994,58097.89771428566,49108.20885714282
2021-04-26T19:42:00.0,73.0,73.4,46.0,89.3,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,35.6740570068359,614.044311523438,653.0,1000.0,400.0,78.5263137817383,78.3080825805664,0.0180000010877848,35.6740570068359,0.0,true,true,650.9999999999999,73.47714285714282,89.57428571428565,45.999999999999986,58312.9,47930.200000000004,58312.85999999995,47833.619999999966,73.25,73.5,46.0,89.55,54.7,37.0526313781738,36.1698875427246,617.019287109375,661.0,79.0,78.78101348876956,0.0180000010877848,36.1698875427246,0.0,653.8,73.50428571428569,89.50285714285708,45.999999999999986,59194.55,48584.3,58516.76799999995,48057.17799999997
2021-04-26T19:44:00.0,73.0,73.5,46.0,88.9,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,40.1990661621094,641.194396972656,634.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,40.1990661621094,0.0,true,true,637.7999999999998,73.4828571428571,88.98571428571424,45.999999999999986,56362.600000000006,46599.0,56755.088571428525,46867.36628571425,73.25,73.5,46.0,89.05000000000001,54.95,37.0526313781738,37.50322723388675,643.019348144531,637.0,78.5263137817383,78.2930526733398,0.0180000010877848,40.50322723388675,0.0,641.5999999999999,73.47428571428567,89.04142857142853,45.999999999999986,56725.3,46819.5,57129.19228571424,47141.0691428571
2021-04-26T19:46:00.0,73.0,73.4,46.0,89.1,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,39.1740798950195,635.044494628906,631.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,39.1740798950195,0.0,true,true,630.3999999999999,73.36571428571425,89.08285714285708,45.999999999999986,56222.1,46315.4,56157.83314285709,46249.74628571425,73.0,73.4,46.0,89.05,55.25,37.0526313781738,39.42407608032225,636.544464111328,631.0,78.5263137817383,78.2930526733398,0.0180000010877848,39.42407608032225,0.0,631.8999999999999,73.39999999999996,89.04999999999994,45.999999999999986,56190.55,46315.4,56270.64571428567,46381.51142857139
2021-04-26T19:48:00.0,73.0,73.3,46.0,87.1,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,38.1740951538086,629.044555664062,625.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,38.1740951538086,0.0,true,true,626.5999999999999,73.29142857142853,87.22857142857137,45.999999999999986,54437.5,45812.5,54657.42285714281,45924.409142857105,73.0,73.3,46.0,87.85,55.25,37.0526313781738,38.42409133911135,630.544525146484,628.0,78.5263137817383,78.2930526733398,0.0180000010877848,38.42409133911135,0.0,627.1999999999998,73.30857142857138,87.84142857142851,45.999999999999986,55172.05,46032.399999999994,55094.51171428566,45979.14628571425
2021-04-26T19:50:00.0,73.0,73.3,46.0,84.8,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,37.1741104125977,623.044677734375,625.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,37.1741104125977,0.0,true,true,624.7999999999998,73.2828571428571,84.8428571428571,45.999999999999986,53000.0,45812.5,53009.8171428571,45787.129142857106,73.0,73.3,46.0,85.35,55.05,37.0526313781738,37.4241065979004,624.544647216797,623.0,78.5263137817383,78.2930526733398,0.0180000010877848,37.4241065979004,0.0,625.0999999999999,73.29571428571424,85.34999999999995,45.999999999999986,53171.95,45665.899999999994,53352.4371428571,45817.15485714282
2021-04-26T19:52:00.0,73.0,73.1,46.0,83.6,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,36.1741256713867,617.044738769531,628.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,36.1741256713867,0.0,true,true,626.1999999999998,73.11714285714282,83.68571428571423,45.999999999999986,52500.799999999996,45906.799999999996,52403.99428571423,45785.954857142824,73.0,73.15,46.0,83.85,54.95,37.0526313781738,36.42412185668945,618.544708251953,626.5,78.5263137817383,78.2930526733398,0.0180000010877848,36.42412185668945,0.0,625.7999999999998,73.15857142857139,83.8371428571428,45.999999999999986,52531.649999999994,45828.399999999994,52465.22342857138,45782.61742857139
2021-04-26T19:54:00.0,73.0,73.1,46.0,86.6,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,35.1741409301758,611.044799804687,625.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,35.1741409301758,0.0,true,true,626.7999999999998,73.10857142857138,86.59142857142851,45.999999999999986,54125.0,45687.5,54275.50742857138,45824.45257142853,73.0,73.1,46.0,85.5,55.0,37.0526313781738,35.4241371154785,612.544799804687,626.5,78.5263137817383,78.2930526733398,0.0180000010877848,35.4241371154785,0.0,626.4999999999998,73.09999999999995,85.56857142857137,45.999999999999986,53564.100000000006,45797.149999999994,53609.01685714281,45797.15257142852
2021-04-26T19:56:00.0,73.0,73.0,46.0,88.9,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,34.1741561889648,605.044921875,628.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,34.1658248901367,0.0,true,true,625.5999999999999,73.02571428571424,88.9428571428571,45.999999999999986,55829.200000000004,45844.0,55642.65142857139,45684.886857142825,73.0,73.05,46.0,88.75,54.95,37.0526313781738,34.42415237426755,606.544891357422,626.5,78.5263137817383,78.2930526733398,0.0180000010877848,34.4199867248535,0.0,625.8999999999999,73.04999999999995,88.65571428571423,45.999999999999986,55602.100000000006,45765.75,55489.52542857139,45722.00228571425
2021-04-26T19:58:00.0,73.0,73.0,46.0,88.7,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,33.1741714477539,599.045043945312,625.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,33.1741714477539,0.0,true,true,626.1999999999998,72.99999999999996,88.72571428571425,45.999999999999986,55437.5,45625.0,55560.04228571425,45712.59999999996,73.0,73.0,46.0,88.7,55.25,37.0526313781738,33.424167633056655,600.545013427734,625.0,78.5263137817383,78.2930526733398,0.0180000010877848,33.424167633056655,0.0,626.1999999999998,72.99571428571424,88.7428571428571,45.999999999999986,55437.5,45625.0,55570.7771428571,45709.91628571425
2021-04-26T20:00:00.0,73.0,73.0,46.0,89.0,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,37.684211730957,50.1991806030273,701.195068359375,625.0,1000.0,400.0,78.5263137817383,78.3163299560547,0.0144000016152859,50.1991806030273,0.0,true,true,634.8,72.99999999999996,89.39428571428566,45.999999999999986,55625.0,45625.0,56747.492571428535,46340.39999999997,73.0,73.0,46.0,88.95,55.0,37.3684215545654,41.43667984008785,648.620056152344,626.5,78.5263137817383,78.30469131469725,0.016200001351535348,41.4325141906738,0.0,631.3999999999999,72.99999999999996,89.07428571428565,45.999999999999986,55727.100000000006,45734.5,56242.59199999996,46092.19999999997
2021-04-26T20:02:00.0,73.0,73.0,46.0,89.9,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,51.1578941345215,52.2074890136719,713.244934082031,659.0,1000.0,400.0,80.4210510253906,80.9383544921875,0.0158399995416403,52.2074890136719,0.0,true,true,657.3999999999999,72.99999999999996,89.95142857142852,45.999999999999986,59244.100000000006,48107.0,59134.0691428571,47990.19999999996,73.0,73.0,46.0,90.15,54.85,51.1578941345215,51.707496643066406,710.2449951171875,648.0,80.10526275634766,80.3359375,0.015480000525713,51.707496643066406,0.0,651.6999999999998,72.99999999999996,89.97857142857137,45.999999999999986,58414.450000000004,47304.0,58638.880285714244,47574.09999999996
2021-04-26T20:04:00.0,73.0,73.0,46.0,88.2,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,53.2631568908691,54.2074584960937,725.244750976562,685.0,1000.0,400.0,81.684211730957,82.0495223999023,0.0172799993306398,54.2074584960937,0.0,true,true,688.1999999999998,73.03428571428566,88.13142857142853,45.999999999999986,60417.0,50005.0,60652.0491428571,50262.19542857138,73.0,73.0,46.0,88.55000000000001,55.0,53.2631568908691,53.70746612548825,722.2448120117185,683.0,81.36842346191405,81.6923599243164,0.01691999938338995,53.70746612548825,0.0,680.2999999999998,73.01285714285709,88.52428571428567,45.999999999999986,60478.95,49859.0,60219.96799999996,49670.815999999955
2021-04-26T20:06:00.0,73.0,73.0,46.0,90.9,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,54.315788269043,56.2074279785156,737.244567871094,716.0,1000.0,400.0,82.315788269043,82.225715637207,0.0180000010877848,56.2074279785156,0.0,true,true,707.1999999999998,73.05999999999996,90.80571428571423,45.999999999999986,65084.4,52268.0,64217.80114285709,51668.031999999956,73.0,73.05,46.0,89.65,54.95,54.315788269043,55.70743560791015,734.24462890625,708.0,82.315788269043,82.225715637207,0.0180000001564622,55.71576690673825,0.0,703.3999999999999,73.04999999999995,89.76142857142852,45.999999999999986,63482.200000000004,51719.0,63142.1571428571,51383.40799999997
2021-04-26T20:08:00.0,73.0,73.1,46.0,94.7,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.0526313781738,58.2073974609375,749.244384765625,719.0,1000.0,400.0,82.315788269043,82.225715637207,0.0180000010877848,58.2073974609375,0.0,true,true,717.1999999999998,73.09142857142852,94.5628571428571,45.999999999999986,68089.3,52558.899999999994,67820.4811428571,52421.17257142852,73.0,73.1,46.0,94.05000000000001,55.0,57.0526313781738,57.707405090332045,746.244415283203,717.5,82.315788269043,82.225715637207,0.0180000010877848,57.707405090332045,0.0,715.5999999999999,73.07857142857138,93.93857142857138,45.999999999999986,67481.85,52449.25,67223.44057142854,52295.04628571424
2021-04-26T20:10:00.0,73.0,73.3,46.0,94.5,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.0526313781738,60.2073974609375,761.244384765625,716.0,1000.0,400.0,82.9473648071289,82.923210144043,0.0180000010877848,60.2073974609375,0.0,true,true,725.3999999999999,73.21428571428568,94.48285714285707,45.999999999999986,67662.0,52482.799999999996,68537.86457142851,53109.64285714282,73.0,73.19999999999999,46.0,94.55,54.9,57.0526313781738,59.7073974609375,758.244384765625,717.5,82.63157653808595,82.574462890625,0.0180000010877848,59.7073974609375,0.0,723.1999999999998,73.18714285714282,94.60571428571421,45.999999999999986,67839.7,52520.84999999999,68418.58228571422,52929.001428571384
2021-04-26T20:12:00.0,73.0,73.3,46.0,94.1,54.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,62.2073974609375,773.244384765625,738.0,1000.0,400.0,82.9473648071289,83.1729125976563,0.0180000010877848,62.2073974609375,0.0,true,true,735.5999999999999,73.25714285714281,94.44285714285708,45.999999999999986,69445.8,54095.4,69472.16571428566,53887.954285714244,73.0,73.25,46.0,94.19999999999999,54.55,59.63157844543455,61.7073974609375,770.244384765625,736.5,82.9473648071289,83.1729125976563,0.0180000010877848,61.7157287597656,0.0,732.6999999999999,73.2628571428571,94.31999999999994,45.999999999999986,69378.15,53948.7,69108.62028571423,53679.67885714282
2021-04-26T20:14:00.0,73.0,73.4,46.0,94.9,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,64.207389831543,785.244323730469,748.0,1000.0,400.0,83.5789489746094,83.5760116577148,0.0180000010877848,64.207389831543,0.0,true,true,747.7999999999998,73.37428571428568,94.65999999999995,45.999999999999986,70985.2,54903.200000000004,70786.74799999995,54869.29085714282,73.0,73.35,46.0,95.05000000000001,54.900000000000006,62.2105255126953,63.707389831543,782.244323730469,744.5,83.26315689086915,83.37446212768555,0.0180000010877848,63.707389831543,0.0,744.8999999999999,73.35428571428568,94.83999999999995,45.999999999999986,70764.2,54609.25,70645.79399999994,54641.66542857139
2021-04-26T20:16:00.0,73.0,73.4,46.0,90.5,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,59.9657211303711,759.794372558594,764.0,1000.0,400.0,84.2105255126953,84.2028045654297,0.0180000010877848,59.9657211303711,0.0,true,true,758.8,73.45142857142854,90.52571428571423,45.999999999999986,69142.0,56077.600000000006,68690.91199999995,55734.94399999997,73.0,73.4,46.0,91.55,55.349999999999994,62.2105255126953,59.5615539550781,757.369354248047,756.0,83.89473724365234,84.10653305053711,0.0180000010877848,62.56155395507815,0.0,756.1999999999999,73.42142857142855,91.63999999999994,45.999999999999986,69203.4,55490.40000000001,69295.27085714281,55521.36228571426
2021-04-26T20:18:00.0,73.5,73.6,46.0,88.2,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,60.9907073974609,765.944274902344,767.0,1000.0,400.0,84.2105255126953,84.2028045654297,0.0180000010877848,60.9907073974609,0.0,true,true,765.7999999999998,73.60857142857138,88.01999999999995,45.999999999999986,67649.40000000001,56451.2,67405.71599999996,56369.44399999995,73.5,73.6,46.0,88.6,55.1,62.2105255126953,60.7407112121582,764.444274902344,767.0,84.2105255126953,84.2028045654297,0.0180000010877848,60.74487686157225,0.0,764.1999999999998,73.5785714285714,88.51857142857138,45.999999999999986,67956.20000000001,56451.2,67645.09457142852,56228.79228571424
2021-04-26T20:20:00.0,73.5,73.7,46.0,90.4,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,61.9906921386719,771.944152832031,764.0,1000.0,400.0,84.2105255126953,84.2028045654297,0.0180000010877848,61.9906921386719,0.0,true,true,765.7999999999998,73.67428571428567,90.40857142857138,45.79999999999999,69065.6,56306.8,69234.88399999995,56419.76799999996,73.5,73.65,46.0,89.2,55.25,62.2105255126953,61.740695953369155,770.444183349609,765.5,84.2105255126953,84.2028045654297,0.0180000010877848,61.740695953369155,0.0,766.0999999999999,73.64999999999996,89.37999999999995,45.79999999999999,68280.8,56379.0,68473.70942857138,56423.257714285675
2021-04-26T20:22:00.0,73.5,73.7,46.0,94.5,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,62.9906768798828,777.944091796875,764.0,1000.0,400.0,84.2105255126953,84.2028045654297,0.0180000010877848,62.9906768798828,0.0,true,true,765.1999999999998,73.69142857142853,94.3971428571428,45.39999999999999,72198.0,56306.8,72232.69371428565,56388.6811428571,73.5,73.7,45.5,93.9,54.849999999999994,62.2105255126953,62.74068069458005,776.444091796875,765.5,84.2105255126953,84.2028045654297,0.0180000010877848,62.74068069458005,0.0,765.1999999999998,73.69999999999996,93.74571428571423,45.49999999999999,71879.54999999999,56417.350000000006,71734.22057142851,56395.23999999996
2021-04-26T20:24:00.0,73.5,73.8,45.0,93.8,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,63.9906616210937,783.943969726563,767.0,1000.0,400.0,84.2105255126953,84.2028045654297,0.0180000010877848,63.9906616210937,0.0,true,true,764.3999999999999,73.77428571428567,93.9114285714285,45.19999999999999,71944.59999999999,56604.6,71785.89599999994,56393.063999999955,73.5,73.75,45.0,94.0,54.8,62.2105255126953,63.740665435791,782.444000244141,765.5,84.2105255126953,84.2028045654297,0.0180000010877848,63.740665435791,0.0,765.0999999999999,73.74999999999996,94.08571428571423,45.19999999999999,71956.7,56455.7,71985.10199999994,56426.10799999996
2021-04-26T20:26:00.0,73.5,73.8,45.0,94.2,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,64.9906463623047,789.94384765625,760.0,1000.0,400.0,84.2105255126953,84.2028045654297,0.0180000010877848,64.9906463623047,0.0,true,true,762.1999999999998,73.79999999999995,94.20857142857139,44.99999999999999,71592.0,56088.0,71805.7731428571,56250.35999999995,73.5,73.8,45.0,94.1,54.8,62.2105255126953,64.74065017700195,788.443878173828,763.5,84.2105255126953,84.2028045654297,0.0180000010877848,64.74065017700195,0.0,762.8999999999999,73.80428571428567,94.08285714285711,44.99999999999999,71845.0,56346.3,71775.72371428568,56305.29257142852
2021-04-26T20:28:00.0,73.5,73.8,45.0,94.1,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,65.9906311035156,795.943786621094,757.0,1000.0,400.0,84.2105255126953,84.2182540893555,0.0180000010877848,65.9906311035156,0.0,true,true,761.3999999999999,73.81714285714281,94.19428571428567,44.99999999999999,71233.7,55866.6,71719.52914285709,56204.372571428525,73.5,73.8,45.0,94.19999999999999,54.849999999999994,62.2105255126953,65.74063491821289,794.443817138672,758.5,84.2105255126953,84.2105293273926,0.0180000010877848,65.74063491821289,0.0,761.0999999999999,73.80428571428567,94.22142857142853,44.99999999999999,71450.85,55977.3,71711.92114285709,56172.44571428567
2021-04-26T20:30:00.0,74.0,74.0,45.0,93.3,55.3,73.5,85.0,65.0,77.0,72.5,3.0,0.0,75.5,72.5,85.0,55.0,62.0,42.8989486694336,657.393676757813,770.0,1000.0,400.0,85.4736862182617,85.4511642456055,0.0144000016152859,42.8989486694336,0.0,true,true,755.9999999999999,73.95714285714283,92.59714285714281,44.99999999999999,71841.0,56980.0,70003.43999999996,55911.59999999997,73.75,73.95,45.0,93.65,55.2,62.10526275634765,54.694786071777344,728.1687316894535,765.0,85.15789413452151,85.2313270568848,0.016200001351535348,54.694786071777344,0.0,759.0999999999999,73.9328571428571,93.38428571428567,44.99999999999999,71640.5,56572.0,70890.45142857138,56122.356571428536
2021-04-26T20:32:00.0,73.5,73.9,45.0,87.5,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.315788269043,46.5323181152344,679.193908691406,729.0,1000.0,400.0,82.315788269043,82.2386322021484,0.0158399995416403,46.5156555175781,0.0,true,true,727.5999999999999,73.91714285714282,87.32857142857138,44.99999999999999,63787.5,53873.100000000006,63540.268571428525,53782.11314285711,73.5,73.9,45.0,88.4,55.2,44.21052551269535,47.1531448364258,682.9188537597655,746.5,83.26315689086914,83.01766967773435,0.015480000525713,44.1323127746582,0.0,736.0999999999999,73.92142857142854,88.61857142857139,44.99999999999999,66006.35,55166.350000000006,65243.09542857138,54413.59999999996
2021-04-26T20:34:00.0,74.0,74.0,45.0,86.1,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.315788269043,37.840690612793,627.044128417969,675.0,1000.0,400.0,80.4210510253906,80.1623611450195,0.0172799993306398,43.8240280151367,0.0,true,true,682.5999999999999,74.01714285714282,86.03142857142852,44.99999999999999,58117.49999999999,49950.0,58725.0531428571,50524.10171428568,74.0,74.0,45.0,86.19999999999999,55.15,42.315788269043,38.507347106933594,631.0440673828125,687.5,80.73684310913085,80.58539581298825,0.01691999938338995,41.49901580810545,0.0,694.3,73.99571428571426,86.2471428571428,44.99999999999999,59263.75,50875.0,59883.91514285709,51374.97371428568
2021-04-26T20:36:00.0,73.5,73.9,45.0,83.5,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,39.1578941345215,41.649055480957,649.894348144531,647.0,1000.0,400.0,79.7894744873047,79.8028030395508,0.0180000010877848,41.6323928833008,0.0,true,true,657.3999999999999,73.89999999999996,83.73999999999995,44.99999999999999,54024.5,47813.3,55050.675999999956,48581.859999999964,73.75,73.95,45.0,84.45,55.0,39.1578941345215,42.15738296508785,652.9443054199215,654.5,79.7894744873047,79.8028030395508,0.0180000001564622,39.14905166625975,0.0,661.4999999999999,73.94142857142853,84.40714285714282,44.99999999999999,55279.65,48400.65,55838.060285714244,48912.424857142825
2021-04-26T20:38:00.0,73.5,73.8,45.0,85.7,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,39.1578941345215,39.649055480957,637.894287109375,659.0,1000.0,400.0,79.7894744873047,79.8028030395508,0.0180000010877848,39.6323928833008,0.0,true,true,649.3999999999999,73.76571428571424,85.60571428571424,44.99999999999999,56476.3,48634.2,55592.35085714282,47903.45485714282,73.5,73.8,45.0,84.6,54.75,39.1578941345215,40.149055480957,640.894317626953,651.5,79.7894744873047,79.8028030395508,0.0180000010877848,40.140724182128906,0.0,650.8999999999999,73.79571428571424,84.66857142857137,44.99999999999999,55125.15,48080.7,55109.36742857138,48033.67542857139
2021-04-26T20:40:00.0,73.5,73.7,45.0,88.2,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,39.1578941345215,37.6490631103516,625.894348144531,647.0,1000.0,400.0,79.7894744873047,79.8028030395508,0.0180000010877848,37.6490631103516,0.0,true,true,651.1999999999998,73.67428571428567,88.2171428571428,44.99999999999999,57065.4,47683.9,57447.00342857138,47976.694857142815,73.5,73.7,45.0,87.95,54.65,39.1578941345215,38.1490592956543,628.894317626953,648.5,79.7894744873047,79.8028030395508,0.0180000010877848,38.1490592956543,0.0,650.5999999999999,73.70428571428567,87.86428571428567,44.99999999999999,57035.2,47794.45,57164.71599999996,47951.990285714244
2021-04-26T20:42:00.0,73.5,73.5,45.0,88.1,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,39.1578941345215,35.6490631103516,613.894348144531,650.0,1000.0,400.0,79.7894744873047,79.8028030395508,0.0180000010877848,35.6490631103516,0.0,true,true,648.1999999999998,73.51714285714282,88.15999999999994,44.99999999999999,57264.99999999999,47775.0,57145.31199999995,47653.81199999996,73.5,73.55,45.0,88.1,55.0,39.1578941345215,36.1490631103516,616.894348144531,650.0,79.7894744873047,79.8028030395508,0.0180000010877848,36.1490631103516,0.0,648.7999999999998,73.55857142857138,88.15142857142851,44.99999999999999,57264.99999999999,47807.5,57192.641714285666,47724.82599999996
2021-04-26T20:44:00.0,73.5,73.5,45.0,88.5,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.7368431091309,33.924072265625,639.54443359375,644.0,1000.0,400.0,79.1578979492187,78.9433212280273,0.0180000010877848,39.9157333374023,0.0,true,true,642.9999999999998,73.50857142857139,88.34571428571424,44.8,56994.0,47334.0,56806.29428571423,47266.011428571386,73.5,73.5,45.0,88.45,55.3,37.9473686218262,34.29073333740235,623.744384765625,647.0,79.47368621826169,79.15485763549799,0.0180000010877848,37.286563873291,0.0,644.5999999999998,73.49999999999996,88.39857142857139,44.89999999999999,57227.0,47554.5,56981.80371428566,47378.08628571425
2021-04-26T20:46:00.0,73.0,73.4,44.0,85.5,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.7368431091309,38.7740859985351,632.644470214844,634.0,1000.0,400.0,79.1578979492187,78.8805923461914,0.0180000010877848,38.7740859985351,0.0,true,true,641.1999999999999,73.42571428571425,85.62857142857138,44.39999999999999,54207.0,46535.600000000006,54905.03999999996,47080.56799999997,73.25,73.45,44.5,86.4,55.2,36.7368431091309,39.044914245605455,616.269439697266,635.5,79.1578979492187,78.8805923461914,0.0180000010877848,39.044914245605455,0.0,641.8,73.44999999999996,86.44714285714281,44.49999999999999,54908.55,46677.55,55482.26742857139,47140.22457142854
2021-04-26T20:48:00.0,73.0,73.4,44.0,83.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.7368431091309,37.7407684326172,626.444580078125,644.0,1000.0,400.0,79.1578979492187,78.8612289428711,0.0180000010877848,37.7407684326172,0.0,true,true,640.9999999999998,73.4085714285714,83.04285714285709,43.999999999999986,53452.0,47269.600000000006,53230.47142857137,47054.894285714254,73.0,73.4,44.0,83.6,54.9,36.7368431091309,37.994930267334,627.9695739746095,645.5,79.1578979492187,78.87091064453125,0.0180000010877848,37.994930267334,0.0,640.6999999999998,73.39999999999998,83.58714285714281,44.09999999999999,53964.7,47379.700000000004,53554.1191428571,47027.38257142854
2021-04-26T20:50:00.0,73.0,73.3,44.0,82.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.7368431091309,36.7407836914062,620.444702148437,640.0,1000.0,400.0,79.1578979492187,78.8612289428711,0.0180000010877848,36.7407836914062,0.0,true,true,641.5999999999999,73.32571428571424,82.14571428571423,43.999999999999986,52480.0,46912.0,52704.69028571425,47045.77828571425,73.0,73.35,44.0,82.15,54.75,36.7368431091309,36.99077987670895,621.944671630859,640.0,79.1578979492187,78.8612289428711,0.0180000010877848,36.99077987670895,0.0,642.3,73.34999999999997,82.1671428571428,43.999999999999986,52576.0,46944.0,52775.97085714282,47112.721999999965
2021-04-26T20:52:00.0,73.0,73.3,44.0,85.7,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.6315803527832,35.7407989501953,614.444763183594,640.0,1000.0,400.0,79.1578979492187,78.8612289428711,0.0180000010877848,35.7407989501953,0.0,true,true,639.5999999999999,73.27428571428567,85.54571428571424,43.999999999999986,54848.0,46912.0,54715.03885714282,46866.233142857105,73.0,73.3,44.0,84.5,54.7,36.6315803527832,35.99079513549805,615.944763183594,642.0,79.1578979492187,78.8612289428711,0.0180000010877848,35.99079513549805,0.0,639.8999999999999,73.28714285714281,84.49142857142851,43.999999999999986,54246.6,47058.6,54065.74885714281,46896.44657142853
2021-04-26T20:54:00.0,73.0,73.2,44.0,87.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.6315803527832,34.7408142089844,608.444885253906,637.0,1000.0,400.0,79.1578979492187,78.8612289428711,0.0180000010877848,34.7408142089844,0.0,true,true,638.1999999999998,73.19999999999996,87.25999999999993,43.999999999999986,55546.4,46628.4,55689.331999999944,46716.23999999996,73.0,73.2,44.0,87.15,55.0,36.6315803527832,34.9908103942871,609.944854736328,637.0,79.1578979492187,78.8612289428711,0.0180000010877848,34.9908103942871,0.0,638.5999999999999,73.2128571428571,87.11999999999995,43.999999999999986,55514.55,46628.4,55634.775999999954,46753.73571428568
2021-04-26T20:56:00.0,73.0,73.1,44.0,87.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.6315803527832,33.7408294677734,602.444946289062,640.0,1000.0,400.0,79.1578979492187,78.8612289428711,0.0180000010877848,33.7408294677734,0.0,true,true,635.8,73.12571428571425,87.29428571428565,43.999999999999986,55808.0,46784.0,55501.70685714281,46493.32914285712,73.0,73.15,44.0,87.15,55.2,36.6315803527832,33.99082565307615,603.944915771484,638.5,79.1578979492187,78.8612289428711,0.0180000010877848,33.99082565307615,0.0,636.6999999999999,73.14999999999996,87.20999999999995,43.999999999999986,55645.35,46706.2,55526.5311428571,46574.62685714282
2021-04-26T20:58:00.0,73.0,73.1,44.0,87.3,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.6315803527832,32.7408447265625,596.445068359375,628.0,1000.0,400.0,78.5263137817383,78.544059753418,0.0180000010877848,32.7408447265625,0.0,true,true,632.8,73.09999999999995,87.15428571428566,43.999999999999986,54824.4,45906.799999999996,55151.23199999997,46257.679999999964,73.0,73.1,44.0,87.44999999999999,55.2,36.6315803527832,32.99084091186525,597.945037841797,632.5,78.5263137817383,78.544059753418,0.0180000010877848,32.99084091186525,0.0,633.3999999999999,73.09571428571424,87.35142857142853,43.999999999999986,55312.8,46235.75,55328.513142857104,46298.82285714282
2021-04-26T21:00:00.0,73.0,73.1,44.0,84.7,55.2,72.5,85.0,65.0,75.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.4210510253906,19.7241973876953,518.345153808594,631.0,1000.0,400.0,78.5263137817383,78.3340759277344,0.0180000010877848,19.7241973876953,0.0,true,true,605.7999999999998,73.09142857142852,84.11714285714282,43.999999999999986,53445.700000000004,46126.1,50958.165142857106,44278.787428571384,73.0,73.1,44.0,85.30000000000001,55.25,36.5263156890869,25.98252487182615,555.8951416015625,629.5,78.5263137817383,78.4390678405762,0.0180000010877848,25.98252487182615,0.0,614.5999999999999,73.09571428571424,85.1928571428571,43.999999999999986,53695.450000000004,46016.45,52368.996285714245,44924.66371428567
2021-04-26T21:02:00.0,73.0,73.2,44.0,77.7,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,19.2631587982178,16.7242431640625,500.345458984375,549.0,1000.0,400.0,74.7368392944336,74.4228668212891,0.0180000010877848,16.7242431640625,0.0,true,true,560.7999999999998,73.17428571428567,77.8628571428571,43.999999999999986,42657.3,40186.8,43665.490285714244,41036.13942857139,73.0,73.15,44.0,79.2,55.1,19.2631587982178,17.4742317199707,504.84538269042946,571.0,75.3684196472168,75.21158599853516,0.0180000010877848,17.4742317199707,0.0,572.4999999999998,73.14999999999996,79.40999999999995,43.999999999999986,45256.2,41767.55,45480.32657142853,41878.09085714282
2021-04-26T21:04:00.0,73.0,73.2,44.0,76.0,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.1052627563477,13.7242889404297,482.345733642578,511.0,1000.0,400.0,74.1052627563477,73.8603286743164,0.0180000010877848,13.7242889404297,0.0,true,true,518.3999999999999,73.19142857142853,75.85428571428567,43.999999999999986,38836.0,37405.200000000004,39322.86171428568,37942.43657142854,73.0,73.2,44.0,76.25,54.75,16.68421077728275,14.474277496337901,486.84565734863304,515.5,74.1052627563477,73.8603286743164,0.0180000010877848,14.474277496337901,0.0,527.5999999999999,73.20428571428567,76.16428571428565,43.999999999999986,39308.0,37734.600000000006,40187.12914285711,38622.6994285714
2021-04-26T21:06:00.0,72.5,72.9,44.0,75.6,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.1052627563477,16.7910003662109,500.746002197266,501.0,1000.0,400.0,73.4736862182617,73.4120178222656,0.0180000010877848,10.7910003662109,0.0,true,true,501.9999999999999,72.9171428571428,75.69428571428568,43.999999999999986,37875.6,36522.9,37998.531428571405,36604.405714285684,72.75,73.0,44.0,75.5,54.5,14.1052627563477,14.507656097412099,487.0459289550785,506.0,73.7894744873047,73.636173248291,0.0180000010877848,11.5076560974121,0.0,504.7999999999999,72.99999999999996,75.58142857142853,43.999999999999986,38202.5,36938.5,38153.18914285711,36850.63199999997
2021-04-26T21:08:00.0,72.5,72.8,44.0,77.7,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.1052627563477,14.6410293579102,487.846160888672,492.0,1000.0,400.0,73.4736862182617,73.4120178222656,0.0180000010877848,14.6410293579102,0.0,true,true,494.9999999999999,72.79142857142853,77.67428571428567,43.999999999999986,38228.4,35817.6,38448.7714285714,36031.75714285711,72.5,72.8,44.0,77.2,55.0,14.1052627563477,15.14102172851565,490.84611511230503,493.5,73.4736862182617,73.4120178222656,0.0180000010877848,15.14102172851565,0.0,496.5999999999999,72.79999999999995,77.15714285714282,43.999999999999986,38097.45,35926.8,38315.40971428569,36152.49371428568
2021-04-26T21:10:00.0,72.5,72.8,44.0,78.5,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.1052627563477,12.6410598754883,475.846343994141,495.0,1000.0,400.0,73.4736862182617,73.4120178222656,0.0180000010877848,12.6410598754883,0.0,true,true,493.1999999999999,72.77428571428567,78.5428571428571,43.999999999999986,38857.5,36036.0,38737.33714285711,35892.27771428568,72.5,72.8,44.0,78.4,55.45,14.1052627563477,13.14105224609375,478.84629821777355,493.5,73.4736862182617,73.4120178222656,0.0180000010877848,13.14105224609375,0.0,493.19999999999993,72.79142857142853,78.40428571428566,43.999999999999986,38690.55,35926.8,38668.99371428568,35900.73257142854
2021-04-26T21:12:00.0,72.5,72.7,44.0,78.8,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.1052627563477,10.6410903930664,463.846527099609,495.0,1000.0,400.0,73.4736862182617,73.4120178222656,0.0180000010877848,10.6410903930664,0.0,true,true,492.5999999999999,72.66571428571424,78.81714285714281,43.999999999999986,39006.0,35986.5,38825.324571428544,35795.13085714283,72.5,72.7,44.0,78.75,55.25,14.1052627563477,11.14108276367185,466.84648132324196,493.5,73.4736862182617,73.4120178222656,0.0180000010877848,11.14108276367185,0.0,492.89999999999986,72.69999999999996,78.7628571428571,43.999999999999986,38863.2,35877.45,38822.19599999997,35833.84028571426
2021-04-26T21:14:00.0,72.5,72.6,44.0,77.7,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,8.94736862182617,8.64112091064453,451.846710205078,489.0,1000.0,400.0,73.4736862182617,73.3516616821289,0.0180000010877848,8.64112091064453,0.0,true,true,486.9999999999999,72.59999999999995,77.69142857142853,43.79999999999999,37995.3,35501.399999999994,37835.72571428568,35356.19999999997,72.5,72.6,44.0,78.15,54.75,11.526315689086935,9.14111328125,454.846664428711,490.5,73.4736862182617,73.38183975219725,0.0180000010877848,9.14111328125,0.0,488.5999999999999,72.61285714285711,78.11142857142852,43.89999999999999,38333.25,35610.299999999996,38165.91599999997,35478.66257142855
2021-04-26T21:16:00.0,72.5,72.5,43.0,75.5,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,8.94736862182617,6.64115142822266,439.846893310547,476.0,1000.0,400.0,72.8421020507812,72.6527557373047,0.0180000010877848,6.64115142822266,0.0,true,true,476.99999999999994,72.53428571428567,75.5428571428571,43.59999999999999,35938.0,34510.0,36033.942857142836,34598.85428571426,72.5,72.55,43.5,76.0,54.75,8.94736862182617,7.141143798828125,442.84684753417946,479.5,72.8421020507812,72.66055679321289,0.0180000010877848,7.141143798828125,0.0,479.4999999999999,72.55428571428567,76.03428571428566,43.69999999999999,36443.75,34787.899999999994,36459.66857142854,34789.82999999997
2021-04-26T21:18:00.0,72.5,72.4,43.0,74.4,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,8.94736862182617,4.65785217285156,463.947113037109,467.0,1000.0,400.0,72.2105255126953,72.1781005859375,0.0180000010877848,4.65785217285156,0.0,true,true,465.4,72.45999999999997,74.63142857142853,43.19999999999999,34744.8,33810.8,34733.466857142834,33722.883999999984,72.5,72.45,43.5,74.65,55.05,8.94736862182617,5.14950942993164,448.89704895019497,468.5,72.52631378173825,72.4154281616211,0.0180000010877848,5.14950942993164,0.0,468.29999999999995,72.45857142857139,74.73999999999995,43.29999999999999,34973.9,33942.9,35001.05685714283,33932.34485714284
2021-04-26T21:20:00.0,72.0,72.4,43.0,72.2,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,6.73684215545654,9.32469177246094,455.948150634766,454.0,1000.0,400.0,72.2105255126953,72.1781005859375,0.0180000010877848,9.32469177246094,0.0,true,true,458.4,72.44285714285711,71.95999999999995,42.99999999999999,32778.8,32869.600000000006,32986.46399999998,33207.8057142857,72.25,72.45,43.0,73.25,54.95,6.73684215545654,9.59963607788086,457.597808837891,457.0,72.2105255126953,72.1781005859375,0.0180000010877848,9.59963607788086,0.0,460.29999999999995,72.44142857142853,73.0228571428571,43.099999999999994,33478.4,33109.8,33614.44057142855,33344.78685714284
2021-04-26T21:22:00.0,72.0,72.3,43.0,65.2,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,6.73684215545654,8.32493591308594,449.949615478516,451.0,1000.0,400.0,72.2105255126953,72.1781005859375,0.0180000010877848,8.32493591308594,0.0,true,true,455.79999999999995,72.29999999999995,65.20857142857139,42.99999999999999,29405.2,32607.3,29722.066857142836,32954.339999999975,72.0,72.35,43.0,66.7,55.0,6.73684215545654,8.57487487792969,451.4492492675785,455.5,72.2105255126953,72.1781005859375,0.0180000010877848,8.57487487792969,0.0,456.0999999999999,72.33714285714282,66.83285714285711,42.99999999999999,30388.6,32955.65,30482.953428571407,32992.981999999975
2021-04-26T21:24:00.0,72.0,72.2,43.0,61.7,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,6.73684215545654,7.32518005371094,443.951080322266,457.0,1000.0,400.0,72.2105255126953,72.1781005859375,0.0180000010877848,7.32518005371094,0.0,true,true,454.5999999999999,72.17428571428567,61.67428571428568,42.99999999999999,28196.9,32995.4,28037.130285714265,32810.43028571426,72.0,72.2,43.0,62.400000000000006,55.05,6.73684215545654,7.57511901855469,445.4507141113285,457.0,72.2105255126953,72.1781005859375,0.0180000010877848,7.57511901855469,0.0,455.19999999999993,72.19999999999996,62.391428571428534,42.99999999999999,28516.800000000003,32995.4,28401.008571428552,32865.455428571404
2021-04-26T21:26:00.0,72.0,72.0,43.0,60.1,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,6.94736862182617,6.32542419433594,437.952545166016,454.0,1000.0,400.0,72.2105255126953,72.1781005859375,0.0180000010877848,6.32542419433594,0.0,true,true,454.5999999999999,71.96571428571424,60.08285714285711,42.99999999999999,27285.4,32688.0,27313.666857142834,32715.613714285686,72.0,72.05,43.0,60.400000000000006,54.7,6.842105388641356,6.57536315917969,439.4521789550785,454.0,72.2105255126953,72.1781005859375,0.0180000010877848,6.57536315917969,0.0,454.8999999999999,72.04142857142853,60.395714285714256,42.99999999999999,27421.600000000002,32710.699999999997,27474.104285714267,32771.66857142854
2021-04-26T21:28:00.0,71.5,71.8,43.0,59.9,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,7.47368431091309,12.0921478271484,472.552886962891,454.0,1000.0,400.0,72.2105255126953,72.1781005859375,0.0180000010877848,12.0921478271484,0.0,true,true,454.5999999999999,71.75714285714281,59.93428571428568,42.99999999999999,27194.6,32597.199999999997,27246.126285714265,32620.797142857115,71.5,71.8,43.0,59.849999999999994,54.7,7.47368431091309,12.0963134765625,472.577880859375,454.0,72.2105255126953,72.1781005859375,0.0180000010877848,12.0963134765625,0.0,454.29999999999995,71.80428571428567,59.86285714285711,42.99999999999999,27171.899999999998,32597.199999999997,27195.71742857141,32620.672857142832
2021-04-26T21:30:00.0,71.5,71.7,43.0,61.7,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,8.10526275634766,18.1004791259766,508.602874755859,457.0,1000.0,400.0,72.2105255126953,72.1978149414062,0.0180000010877848,18.1004791259766,0.0,true,true,462.3999999999999,71.67428571428567,61.72571428571425,42.99999999999999,28196.9,32766.9,28541.970285714262,33142.18971428569,71.5,71.7,43.0,61.150000000000006,55.4,7.789473533630375,15.0963134765625,490.577880859375,455.5,72.2105255126953,72.18795776367185,0.0180000010877848,15.0963134765625,0.0,459.4999999999999,71.70428571428567,61.094285714285675,42.99999999999999,27854.65,32659.350000000002,28074.65542857141,32948.03228571426
2021-04-26T21:32:00.0,71.5,71.5,43.0,70.4,55.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,18.7368412017822,19.1002349853516,514.601379394531,483.0,1000.0,400.0,74.1052627563477,74.0380935668945,0.0151200015097857,19.1002349853516,0.0,true,true,479.39999999999986,71.49142857142853,69.77428571428567,42.99999999999999,34003.200000000004,34534.5,33449.79257142854,34272.990857142824,71.5,71.55,43.0,67.5,55.5,18.473683357238748,18.85029602050785,513.1017608642575,473.5,73.7894744873047,73.7049674987793,0.01656000129878525,18.85029602050785,0.0,474.6999999999999,71.54999999999995,67.46142857142854,42.99999999999999,31988.800000000003,33878.45,32034.810571428545,33964.50971428568
2021-04-26T21:34:00.0,71.0,71.4,43.0,76.8,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.2631587982178,26.5667572021484,559.400512695312,501.0,1000.0,400.0,74.7368392944336,75.1975326538086,0.0165599994361401,26.5667572021484,0.0,true,true,509.79999999999984,71.39142857142853,76.69714285714281,42.99999999999999,38476.799999999996,35771.4,39100.20342857139,36395.35028571425,71.0,71.4,43.0,75.3,55.3,23.2631587982178,23.150115966796847,538.900665283203,496.5,74.42105102539065,74.79251861572266,0.0161999994888902,26.15845108032225,0.0,501.29999999999984,71.40428571428568,75.37714285714281,42.99999999999999,37393.2,35450.100000000006,37797.78171428568,35794.85914285711
2021-04-26T21:36:00.0,71.0,71.4,43.0,78.8,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.3157901763916,22.4833755493164,534.900207519531,549.0,1000.0,400.0,76.0,76.1601028442383,0.0179999992251396,28.4833755493164,0.0,true,true,534.3999999999999,71.39142857142853,78.80857142857138,42.99999999999999,43261.2,39198.600000000006,42115.30057142854,38151.5794285714,71.0,71.4,43.0,78.6,54.8,23.7894744873047,24.9917182922363,549.950286865234,536.5,76.0,76.1601028442383,0.0176399992778897,28.000053405761697,0.0,528.3999999999999,71.39571428571425,78.57857142857138,42.99999999999999,42171.4,38306.100000000006,41522.2971428571,37725.46971428569
2021-04-26T21:38:00.0,71.5,71.5,43.0,79.1,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,25.3684215545654,30.1832962036133,581.099792480469,552.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,30.1832962036133,0.0,true,true,548.9999999999999,71.46571428571426,79.24571428571423,42.99999999999999,43663.2,39468.0,43505.8971428571,39234.677142857116,71.25,71.45,43.0,78.94999999999999,54.35,25.0,29.7958221435547,578.774932861328,549.0,76.0,76.1601028442383,0.0180000010877848,29.7958221435547,0.0,546.4999999999999,71.44571428571425,79.03571428571423,42.99999999999999,43344.0,39226.2,43193.54285714282,39045.13285714283
2021-04-26T21:40:00.0,71.5,71.6,43.0,80.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,25.2499465942383,551.499633789063,549.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,25.2499465942383,0.0,true,true,548.9999999999999,71.57428571428568,80.52571428571424,42.99999999999999,44194.5,39308.399999999994,44208.61714285711,39294.28285714283,71.5,71.55,43.0,80.3,54.75,27.4736843109131,24.999950408935547,549.999664306641,549.0,76.0,76.1601028442383,0.0180000010877848,25.0041160583496,0.0,548.9999999999999,71.55428571428567,80.23999999999995,42.99999999999999,44084.7,39280.95,44051.759999999966,39283.30285714283
