time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-26T21:42:00.0,71.5,71.6,43.0,80.8,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,26.2499313354492,557.499572753906,546.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,26.2499313354492,0.0,true,true,547.1999999999998,71.62571428571425,80.77428571428567,42.99999999999999,44116.799999999996,39093.6,44199.6891428571,39193.59085714282,71.5,71.6,43.0,80.75,54.95,27.4736843109131,25.99993515014645,555.999603271484,547.5,76.0,76.1601028442383,0.0180000010877848,25.99993515014645,0.0,547.4999999999999,71.61285714285711,80.74142857142853,42.99999999999999,44210.55,39201.0,44205.92228571425,39208.0354285714
2021-04-26T21:44:00.0,71.5,71.7,43.0,81.0,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,27.2499160766602,563.49951171875,546.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,27.2499160766602,0.0,true,true,543.9999999999999,71.7428571428571,80.9571428571428,42.99999999999999,44226.0,39148.200000000004,44040.685714285675,39028.114285714255,71.5,71.7,43.0,80.9,54.9,27.4736843109131,26.99991989135745,561.99951171875,546.0,76.0,76.1601028442383,0.0180000010877848,26.99991989135745,0.0,544.9999999999999,71.70428571428567,80.90428571428566,42.99999999999999,44171.399999999994,39148.200000000004,44092.782857142825,39078.79714285711
2021-04-26T21:46:00.0,71.5,71.7,43.0,81.3,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,28.2499008178711,569.499389648437,539.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,28.2499008178711,0.0,true,true,545.1999999999998,71.75999999999996,81.25714285714281,42.99999999999999,43820.7,38646.3,44301.39428571425,39123.55199999997,71.5,71.75,43.0,81.19999999999999,55.3,27.4736843109131,27.999904632568352,567.9994201660155,541.0,76.0,76.1601028442383,0.0180000010877848,27.999904632568352,0.0,544.5999999999999,71.74999999999996,81.19571428571425,42.99999999999999,43929.0,38816.850000000006,44219.22285714282,39075.05599999997
2021-04-26T21:48:00.0,71.5,71.8,43.0,81.7,55.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,29.249885559082,575.499328613281,552.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,29.249885559082,0.0,true,true,545.8,71.83428571428567,81.66571428571424,42.79999999999999,45098.4,39633.6,44573.146857142834,39207.15314285712,71.5,71.8,43.0,81.55000000000001,55.650000000000006,27.4736843109131,28.9998893737793,573.999328613281,549.0,76.0,76.1601028442383,0.0180000010877848,28.9998893737793,0.0,545.8,71.79571428571424,81.57571428571424,42.89999999999999,44771.4,39418.2,44524.024857142824,39186.100857142825
2021-04-26T21:50:00.0,71.5,71.9,42.0,80.5,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,30.2332077026367,581.399230957031,543.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,30.2415390014648,0.0,true,true,548.9999999999999,71.90857142857139,80.5771428571428,42.39999999999999,43711.5,39041.700000000004,44236.85142857139,39477.805714285685,71.5,71.9,42.5,81.0,55.25,27.4736843109131,29.991542816162102,579.949249267578,546.0,76.0,76.1601028442383,0.0180000010877848,29.99570846557615,0.0,548.0999999999999,71.89142857142853,80.99142857142851,42.49999999999999,44227.5,39257.40000000001,44391.0291428571,39403.7074285714
2021-04-26T21:52:00.0,71.5,71.9,42.0,78.4,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,31.1498565673828,586.899108886719,555.0,1000.0,400.0,76.6315765380859,76.6731719970703,0.0180000010877848,31.1498565673828,0.0,true,true,550.8,71.89999999999996,78.43428571428566,41.99999999999999,43512.0,39904.5,43201.60457142854,39602.519999999975,71.5,71.9,42.0,78.95,54.5,27.4736843109131,30.93735885620115,585.6241455078125,550.5,76.6315765380859,76.6731719970703,0.0180000010877848,27.93735885620115,0.0,549.5999999999999,71.89999999999996,78.94142857142853,42.099999999999994,43459.5,39580.95,43385.60057142854,39516.239999999976
2021-04-26T21:54:00.0,71.5,71.9,42.0,77.5,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,31.9998474121094,591.999084472656,561.0,1000.0,400.0,77.2631607055664,77.1587142944336,0.0180000010877848,32.0081787109375,0.0,true,true,555.5999999999999,71.89999999999996,77.60285714285709,41.99999999999999,43477.5,40335.9,43116.14742857139,39947.63999999997,71.5,71.9,42.0,77.6,54.349999999999994,27.4736843109131,31.7831840515137,590.6990966796875,555.0,76.94736862182614,76.9697952270508,0.0180000010877848,31.7915153503418,0.0,554.3999999999999,71.89999999999996,77.62142857142852,41.99999999999999,43067.4,39904.5,43033.29771428568,39861.35999999997
2021-04-26T21:56:00.0,71.5,71.9,42.0,80.6,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,32.1052627563477,32.9581604003906,597.748962402344,558.0,1000.0,400.0,77.2631607055664,77.4763259887695,0.0180000010877848,32.9664993286133,0.0,true,true,564.3999999999999,71.89999999999996,80.56571428571424,41.99999999999999,44974.799999999996,40120.200000000004,45471.2891428571,40580.35999999997,71.5,71.9,42.0,79.6,54.45,29.7894735336304,32.7081642150879,596.248992919922,556.5,77.2631607055664,77.37794494628905,0.0180000010877848,32.71233367919925,0.0,561.2999999999998,71.89999999999996,79.62142857142851,41.99999999999999,44298.899999999994,40012.350000000006,44694.435142857095,40357.46999999997
2021-04-26T21:58:00.0,71.5,71.9,42.0,82.5,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,32.1052627563477,33.9498138427734,603.698852539063,580.0,1000.0,400.0,77.8947372436523,77.9249114990234,0.0180000010877848,33.9581451416016,0.0,true,true,573.9999999999999,71.89142857142853,82.59428571428566,41.99999999999999,47850.0,41702.0,47409.11999999996,41265.67999999997,71.5,71.9,42.0,82.35,54.9,32.1052627563477,33.70398330688475,602.2238769531255,574.0,77.8947372436523,77.9249114990234,0.0180000010877848,33.71231842041015,0.0,571.0999999999999,71.89571428571425,82.30714285714281,41.99999999999999,47269.8,41270.600000000006,47006.44199999996,41059.62999999997
2021-04-26T22:00:00.0,71.5,72.0,42.0,82.9,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.5789470672607,22.9081344604492,573.448791503906,584.0,1000.0,400.0,77.8947372436523,77.9249114990234,0.0180000010877848,22.9081344604492,0.0,true,true,580.1999999999998,71.94857142857138,82.83142857142852,41.99999999999999,48413.600000000006,42048.0,48058.79485714281,41744.56114285711,71.5,71.95,42.0,82.80000000000001,55.150000000000006,31.8421049118042,28.6748046875,590.048797607422,582.0,77.8947372436523,77.9249114990234,0.0180000010877848,28.67897033691405,0.0,579.2999999999998,71.94142857142853,82.79571428571424,41.99999999999999,48189.8,41875.0,47963.58942857139,41675.67599999996
2021-04-26T22:02:00.0,71.5,71.9,42.0,81.7,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.5263156890869,22.5498046875,535.298828125,577.0,1000.0,400.0,77.2631607055664,77.1995697021484,0.0180000010877848,28.5498046875,0.0,true,true,575.9999999999999,71.91714285714282,81.80285714285709,41.99999999999999,47140.9,41486.3,47118.44571428568,41424.27428571426,71.5,71.9,42.0,82.1,55.5,26.5263156890869,25.6914710998535,554.1488342285155,578.5,77.57894897460935,77.48485565185544,0.0180000010877848,25.6914710998535,0.0,577.4999999999999,71.92142857142854,82.12142857142854,41.99999999999999,47495.45,41594.15,47425.602857142825,41534.6314285714
2021-04-26T22:04:00.0,72.0,72.0,42.0,81.3,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.5263156890869,21.641487121582,529.848876953125,565.0,1000.0,400.0,76.6315765380859,76.5663299560547,0.0180000010877848,21.641487121582,0.0,true,true,568.3999999999999,72.00857142857137,81.2828571428571,41.99999999999999,45934.5,40680.0,46201.17599999996,40929.671999999955,72.0,72.0,42.0,81.35,55.3,26.5263156890869,21.8789825439453,531.273864746094,569.5,76.94736862182614,76.83617782592775,0.0180000010877848,24.8789825439453,0.0,569.8999999999999,71.99142857142851,81.34999999999995,41.99999999999999,46329.05,41004.0,46361.465714285674,41027.88942857139
2021-04-26T22:06:00.0,72.0,72.0,42.0,79.9,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,20.6415023803711,523.848999023438,565.0,1000.0,400.0,76.0,75.8403015136719,0.0180000010877848,20.6415023803711,0.0,true,true,557.1999999999998,71.96571428571424,80.0028571428571,41.99999999999999,45143.5,40680.0,44577.59199999996,40099.295999999966,72.0,72.0,42.0,80.4,54.6,21.5789470672607,20.89149856567385,525.3489685058595,563.0,76.31578826904294,76.20331573486331,0.0180000010877848,20.89149856567385,0.0,560.2999999999998,71.9871428571428,80.39999999999995,41.99999999999999,45264.2,40536.0,45049.35114285711,40334.462571428536
2021-04-26T22:08:00.0,72.0,72.0,42.0,78.5,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,19.6415176391602,517.849060058594,543.0,1000.0,400.0,75.3684234619141,75.4399948120117,0.0180000010877848,19.6415176391602,0.0,true,true,549.8,71.96571428571424,78.43142857142853,41.99999999999999,42625.5,39096.0,43121.5994285714,39566.74971428569,72.0,71.95,42.0,78.85,54.35,21.5789470672607,19.891513824462898,519.349060058594,547.5,75.3684234619141,75.4399948120117,0.0180000010877848,19.88734817504885,0.0,551.3,71.95857142857139,78.81571428571425,41.99999999999999,43171.95,39392.4,43451.67971428568,39670.74971428569
2021-04-26T22:10:00.0,72.0,72.0,42.0,76.7,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,18.6415328979492,511.849182128906,546.0,1000.0,400.0,75.3684234619141,75.4399948120117,0.0180000010877848,24.6415328979492,0.0,true,true,544.1999999999999,72.00857142857137,76.67428571428567,41.99999999999999,41878.200000000004,39312.0,41726.14628571426,39187.064571428535,72.0,72.0,42.0,77.1,54.75,21.5789470672607,18.891529083251953,513.349151611328,544.5,75.3684234619141,75.4399948120117,0.0180000010877848,21.8873634338379,0.0,544.8,72.00857142857137,77.10857142857138,41.99999999999999,41980.350000000006,39204.0,42009.01028571425,39230.26971428568
2021-04-26T22:12:00.0,71.5,71.9,42.0,76.0,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.7915420532227,542.749206542969,546.0,1000.0,400.0,75.3684234619141,75.4399948120117,0.0180000010877848,23.7915420532227,0.0,true,true,542.5999999999999,71.92571428571425,76.11999999999995,41.99999999999999,41496.0,39257.4,41302.71199999996,39026.89257142854,71.75,71.95,42.0,76.05,55.2,21.5789470672607,20.9665412902832,525.7992248535155,544.5,75.3684234619141,75.4399948120117,0.0180000010877848,20.962375640869148,0.0,542.9999999999999,71.94999999999996,76.09714285714281,41.99999999999999,41409.149999999994,39176.7,41320.739428571396,39068.85971428569
2021-04-26T22:14:00.0,71.5,71.9,42.0,78.3,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,539.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,539.8,71.90857142857139,78.23142857142852,41.99999999999999,42203.7,38754.100000000006,42229.32514285712,38816.24685714283,71.5,71.9,42.0,77.65,55.35,21.5789470672607,23.67071533203125,542.0242614746095,539.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.67071533203125,0.0,540.4999999999999,71.89999999999996,77.61571428571423,41.99999999999999,41853.35,38754.100000000006,41950.862571428544,38861.943999999974
2021-04-26T22:16:00.0,71.5,71.8,42.0,79.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,536.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,537.1999999999998,71.82571428571424,79.39142857142853,41.99999999999999,42558.4,38484.799999999996,42649.07542857139,38584.77371428568,71.5,71.85,42.0,79.25,55.0,21.5789470672607,23.6665496826172,541.999267578125,537.5,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,537.4999999999999,71.84999999999997,79.23714285714281,41.99999999999999,42596.649999999994,38619.45,42589.91799999996,38619.38228571425
2021-04-26T22:18:00.0,71.5,71.8,42.0,79.4,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,536.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,535.9999999999999,71.79142857142853,79.39142857142853,41.99999999999999,42558.4,38484.799999999996,42553.805714285685,38480.20571428568,71.5,71.8,42.0,79.4,54.6,21.5789470672607,23.6665496826172,541.999267578125,536.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,536.3,71.79142857142853,79.40857142857139,41.99999999999999,42558.4,38484.799999999996,42586.82199999997,38501.743142857114
2021-04-26T22:20:00.0,71.5,71.9,42.0,79.5,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,536.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,535.9999999999999,71.84857142857139,79.43142857142854,41.99999999999999,42612.0,38538.4,42575.24571428569,38510.834285714256,71.5,71.85,42.0,79.45,54.599999999999994,21.5789470672607,23.6665496826172,541.999267578125,536.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,535.9999999999999,71.84142857142854,79.4328571428571,41.99999999999999,42585.2,38511.6,42576.01142857139,38507.00571428568
2021-04-26T22:22:00.0,71.5,71.8,42.0,79.6,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,536.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,535.9999999999999,71.79142857142853,79.55714285714282,41.99999999999999,42665.6,38484.799999999996,42642.62857142854,38480.20571428568,71.5,71.8,42.0,79.5,55.2,21.5789470672607,23.6665496826172,541.999267578125,536.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,535.9999999999999,71.8128571428571,79.51714285714282,41.99999999999999,42612.0,38484.799999999996,42621.18857142854,38491.691428571394
2021-04-26T22:24:00.0,71.5,71.8,42.0,79.8,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,536.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,534.8,71.83428571428567,79.77428571428567,41.99999999999999,42772.799999999996,38484.799999999996,42663.28799999997,38416.97599999997,71.5,71.8,42.0,79.75,55.6,21.5789470672607,23.6665496826172,541.999267578125,536.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,535.0999999999999,71.8128571428571,79.75857142857137,41.99999999999999,42746.0,38484.799999999996,42678.80685714282,38427.053428571395
2021-04-26T22:26:00.0,71.5,71.8,42.0,78.7,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,533.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,534.8,71.83428571428567,78.72571428571425,41.99999999999999,41947.1,38269.4,42102.51199999997,38416.97599999997,71.5,71.85,42.0,79.1,55.3,21.5789470672607,23.6665496826172,541.999267578125,533.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,534.8,71.84142857142854,79.09142857142854,41.99999999999999,42160.3,38296.05,42298.095999999976,38420.79599999997
2021-04-26T22:28:00.0,71.5,71.8,42.0,76.9,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,536.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,534.1999999999999,71.79999999999995,76.90857142857138,41.99999999999999,41218.4,38484.799999999996,41084.55885714282,38355.55999999997,71.5,71.8,42.0,77.35,54.8,21.5789470672607,23.6665496826172,541.999267578125,536.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,534.1999999999999,71.79571428571424,77.34571428571424,41.99999999999999,41459.6,38484.799999999996,41318.08057142854,38353.27057142854
2021-04-26T22:30:00.0,71.5,71.8,42.0,76.2,54.6,74.0,85.0,65.0,74.5,73.0,3.0,0.0,76.0,73.0,85.0,55.0,21.7894744873047,41.6915435791016,650.149230957031,533.0,1000.0,400.0,75.3684234619141,75.3941040039063,0.0180000010877848,41.6915435791016,0.0,true,true,555.7999999999998,71.77428571428567,76.83428571428567,41.99999999999999,40614.6,38269.4,42704.49599999996,39892.147999999965,71.5,71.8,42.0,76.25,54.5,21.6842107772827,32.6790466308594,596.074249267578,533.0,75.3684234619141,75.3717308044434,0.0180000010877848,32.6790466308594,0.0,548.1999999999998,71.79142857142853,76.40428571428568,41.99999999999999,40641.25,38269.4,41888.097428571404,39355.93085714283
2021-04-26T22:32:00.0,71.5,71.7,42.0,86.1,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,42.2105255126953,44.6914978027344,668.148986816406,612.0,1000.0,400.0,79.4736862182617,79.7015762329102,0.0180000010877848,44.6914978027344,0.0,true,true,603.1999999999999,71.6828571428571,85.31142857142852,41.99999999999999,52693.2,43880.4,51459.85371428568,43239.0994285714,71.5,71.7,42.0,83.35,54.8,42.2105255126953,43.9415092468262,663.6490478515625,588.5,78.684211730957,78.81245422363284,0.0180000010877848,43.9415092468262,0.0,590.5999999999999,71.70428571428567,83.04571428571424,41.99999999999999,49116.1,42195.45,49075.346857142824,42348.281142857115
2021-04-26T22:34:00.0,71.5,71.8,42.0,87.6,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.3684196472168,47.6914520263672,686.148681640625,659.0,1000.0,400.0,80.4210510253906,80.356559753418,0.0180000010877848,47.6914520263672,0.0,true,true,645.9999999999998,71.76571428571424,88.22571428571423,41.99999999999999,57728.399999999994,47316.2,56993.811428571375,46360.651428571386,71.5,71.75,42.0,87.4,55.4,44.78947257995605,46.941463470459,681.6487426757815,653.0,80.4210510253906,80.356559753418,0.0180000010877848,46.941463470459,0.0,636.5999999999998,71.74571428571424,87.74285714285709,41.99999999999999,57073.399999999994,46853.05,55861.641714285666,45673.509714285676
2021-04-26T22:36:00.0,71.5,71.9,42.0,91.0,55.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.3684196472168,50.69140625,704.1484375,659.0,1000.0,400.0,81.684211730957,81.628044128418,0.0180000010877848,50.69140625,0.0,true,true,666.7999999999998,71.86571428571425,90.63142857142853,41.99999999999999,59969.0,47382.100000000006,60433.03657142853,47920.05828571425,71.5,71.85,42.0,90.65,55.650000000000006,47.3684196472168,49.9414176940918,699.648498535156,656.0,81.0526313781738,81.1023864746094,0.0180000010877848,49.9414176940918,0.0,662.9999999999998,71.84999999999997,90.31142857142852,41.99999999999999,59467.45,47133.75,59877.6931428571,47636.609714285674
2021-04-26T22:38:00.0,72.0,72.0,42.0,87.9,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,47.2080383300781,683.248229980469,685.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,47.2080383300781,0.0,true,true,682.5999999999999,71.99142857142851,87.88285714285709,41.99999999999999,60211.50000000001,49320.0,59988.83828571424,49141.3491428571,71.75,71.95,42.0,88.45,55.3,48.6842098236084,46.6663780212402,697.998260498047,681.5,81.684211730957,81.7546615600586,0.0180000010877848,49.6663780212402,0.0,678.4999999999999,71.95857142857139,88.62142857142851,41.99999999999999,60276.75,49034.100000000006,60126.611142857095,48824.025428571396
2021-04-26T22:40:00.0,72.0,72.2,42.0,86.2,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,49.2080078125,695.248046875,694.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,49.2080078125,0.0,true,true,692.7999999999998,72.19999999999996,86.13142857142853,41.99999999999999,59822.8,50106.8,59671.85371428567,50020.15999999996,72.0,72.15,42.0,86.65,54.95,50.0,48.708015441894545,692.248077392578,695.5,81.684211730957,81.7546615600586,0.0180000010877848,48.708015441894545,0.0,691.4999999999998,72.14999999999996,86.57714285714282,41.99999999999999,60265.75,50180.25,59867.514857142814,49891.789999999964
2021-04-26T22:42:00.0,72.0,72.4,42.0,86.9,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.8947372436523,51.1996383666992,707.197814941406,691.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,51.1996383666992,0.0,true,true,692.8,72.37428571428568,87.09714285714281,41.99999999999999,60047.9,50028.4,60340.90057142854,50140.90514285711,72.0,72.35,42.0,86.30000000000001,54.75,49.94736862182615,50.70381546020505,704.2228698730465,694.0,81.684211730957,81.7546615600586,0.0180000010877848,50.70381546020505,0.0,693.3999999999999,72.34142857142854,86.45857142857139,41.99999999999999,59890.4,50210.75,59949.99028571425,50161.52685714282
2021-04-26T22:44:00.0,72.5,72.5,42.0,91.7,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.8947372436523,46.6912841796875,680.147705078125,691.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,46.6912841796875,0.0,true,true,694.8,72.47428571428568,91.51142857142852,41.99999999999999,63364.700000000004,50097.5,63582.140571428536,50355.133714285694,72.25,72.45,42.0,90.7,54.849999999999994,49.8947372436523,49.3829574584961,696.2977294921875,691.0,81.684211730957,81.7546615600586,0.0180000010877848,49.3829574584961,0.0,694.0999999999999,72.45428571428567,90.54571428571424,41.99999999999999,62673.700000000004,50062.95,62848.456285714245,50290.53371428569
2021-04-26T22:46:00.0,72.5,72.5,42.0,91.5,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.8947372436523,47.7662734985351,686.59765625,704.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,47.7662734985351,0.0,true,true,703.5999999999999,72.49999999999997,91.55999999999995,41.599999999999994,64416.0,51040.0,64421.61599999995,51010.99999999997,72.5,72.5,42.0,91.7,55.1,49.8947372436523,50.503776550292955,685.022644042969,700.5,81.684211730957,81.7546615600586,0.0180000010877848,47.503776550292955,0.0,701.0999999999999,72.50428571428569,91.7471428571428,41.699999999999996,64235.15,50786.25,64323.453999999954,50832.74399999998
2021-04-26T22:48:00.0,72.5,72.5,41.0,91.4,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.8947372436523,48.7662582397461,692.597534179687,716.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,48.7662582397461,0.0,true,true,713.5999999999999,72.51714285714282,91.49428571428567,41.19999999999999,65442.4,51910.0,65290.32228571425,51748.233142857105,72.5,72.5,41.0,91.35,55.1,49.8947372436523,48.516262054443345,691.0975646972655,713.0,81.684211730957,81.7546615600586,0.0180000010877848,48.516262054443345,0.0,711.0999999999999,72.50428571428569,91.4228571428571,41.29999999999999,65132.7,51692.5,65010.97228571425,51557.82971428568
2021-04-26T22:50:00.0,72.5,72.7,41.0,89.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,49.766242980957,698.597412109375,722.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,49.766242980957,0.0,true,true,719.5999999999998,72.6828571428571,89.5628571428571,40.999999999999986,64546.8,52489.4,64449.43199999995,52302.58399999996,72.5,72.65,41.0,90.35,55.1,50.0,49.5162467956543,697.097442626953,719.0,81.684211730957,81.7546615600586,0.0180000010877848,49.5162467956543,0.0,718.3999999999999,72.64142857142852,90.27285714285709,40.999999999999986,64958.8,52235.5,64851.16857142851,52185.65199999996
2021-04-26T22:52:00.0,72.5,72.7,41.0,86.7,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,50.7662200927734,704.597290039062,722.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,50.7662200927734,0.0,true,true,722.7999999999998,72.72571428571425,86.67428571428566,40.999999999999986,62597.4,52489.4,62648.17371428566,52566.14628571425,72.5,72.7,41.0,87.25,55.0,50.0,50.5162239074707,703.0973205566405,722.0,81.684211730957,81.7546615600586,0.0180000010877848,50.5162239074707,0.0,721.7999999999998,72.7128571428571,87.25428571428566,40.999999999999986,62994.5,52489.4,62979.563428571375,52484.1531428571
2021-04-26T22:54:00.0,72.5,72.8,41.0,85.5,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,51.7662048339844,710.597229003906,726.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,51.7662048339844,0.0,true,true,721.5999999999999,72.79999999999995,85.53428571428567,40.999999999999986,62073.0,52852.799999999996,61721.54057142854,52532.47999999996,72.5,72.8,41.0,85.7,55.0,50.0,51.516208648681655,709.0972595214845,724.0,81.684211730957,81.7546615600586,0.0180000010877848,51.516208648681655,0.0,722.1999999999998,72.78714285714281,85.6828571428571,40.999999999999986,62046.4,52707.2,61880.24857142853,52566.86685714281
2021-04-26T22:56:00.0,72.5,72.9,41.0,89.1,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,46.7578582763672,680.547119140625,716.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,52.7578582763672,0.0,true,true,719.1999999999998,72.87428571428566,89.01428571428566,40.999999999999986,63795.6,52196.4,64019.07428571423,52411.18628571423,72.5,72.85,41.0,87.75,54.95,50.0,49.5120277404785,697.0721435546875,719.0,81.684211730957,81.7546615600586,0.0180000010877848,52.5120277404785,0.0,719.7999999999998,72.84999999999995,87.8271428571428,40.999999999999986,63088.2,52379.0,63217.2651428571,52437.41542857138
2021-04-26T22:58:00.0,72.5,72.9,41.0,91.7,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,53.6911773681641,722.147094726562,716.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,53.6911773681641,0.0,true,true,713.5999999999999,72.89999999999996,91.73428571428568,40.999999999999986,65657.2,52196.4,65461.58628571425,52021.439999999966,72.5,72.9,41.0,91.5,55.25,50.0,53.44951629638675,720.697113037109,716.0,81.684211730957,81.7546615600586,0.0180000010877848,53.44951629638675,0.0,714.7999999999998,72.90428571428568,91.40999999999995,40.999999999999986,65514.0,52196.4,65339.47885714281,52111.988571428534
2021-04-26T23:00:00.0,73.0,72.9,41.0,91.5,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,50.7368431091309,66.5828399658203,799.4970703125,710.0,1000.0,400.0,81.684211730957,81.7751007080078,0.0180000010877848,66.6078414916992,0.0,true,true,725.1999999999998,72.89999999999996,92.26285714285709,40.999999999999986,64965.0,51759.00000000001,66909.02399999995,52867.07999999996,72.75,72.9,41.0,91.5,55.2,50.36842155456545,60.3703384399414,762.2220458984375,710.0,81.684211730957,81.7648811340332,0.0180000010877848,60.38283920288085,0.0,720.3999999999999,72.89999999999996,91.80857142857137,40.999999999999986,64965.0,51759.00000000001,66141.07542857138,52517.15999999996
2021-04-26T23:02:00.0,72.5,72.9,41.0,93.2,54.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,64.5263137817383,69.3328399658203,815.997009277344,764.0,1000.0,400.0,84.8421020507813,84.7968673706055,0.0180000010877848,69.3578338623047,0.0,true,true,750.3999999999999,72.92571428571424,93.32857142857137,40.999999999999986,71204.8,55695.600000000006,70033.75999999994,54723.455999999955,72.5,72.9,41.0,93.7,54.650000000000006,64.47368240356445,68.65784072875975,811.947021484375,745.0,84.21052551269536,84.2035369873047,0.0180000010877848,65.67033767700195,0.0,743.1999999999998,72.90857142857138,93.36999999999995,40.999999999999986,69797.0,54310.5,69392.28571428565,54185.77371428568
2021-04-26T23:04:00.0,73.0,73.0,41.0,89.8,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.315788269043,65.5745010375977,793.447021484375,782.0,1000.0,400.0,85.4736862182617,85.3779373168945,0.0180000010877848,65.5745010375977,0.0,true,true,778.7999999999998,73.03428571428566,89.85142857142851,40.999999999999986,70223.59999999999,57086.0,69976.29257142851,56879.10171428566,73.0,73.0,41.0,90.55,54.849999999999994,66.0,65.0620002746582,790.372009277344,776.0,85.15789413452151,85.3464469909668,0.0180000010877848,65.0620002746582,0.0,772.1999999999998,72.99999999999994,90.62285714285709,40.999999999999986,70262.29999999999,56648.0,69973.8788571428,56370.82628571424
2021-04-26T23:06:00.0,73.0,73.1,41.0,88.2,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,67.5744781494141,805.446838378906,792.0,1000.0,400.0,85.4736862182617,85.3779373168945,0.0180000010877848,67.5744781494141,0.0,true,true,787.5999999999999,73.15999999999994,88.04571428571424,40.999999999999986,69854.40000000001,57895.2,69344.80457142853,57620.81599999995,73.0,73.1,41.0,88.55000000000001,54.849999999999994,66.4210510253906,67.0744857788086,802.4468994140625,789.0,85.4736862182617,85.3779373168945,0.0180000010877848,67.0744857788086,0.0,785.3999999999999,73.10857142857137,88.43857142857138,40.999999999999986,69864.90000000001,57675.899999999994,69458.78971428567,57419.58514285709
2021-04-26T23:08:00.0,73.0,73.3,41.0,90.8,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,69.5744476318359,817.446655273437,792.0,1000.0,400.0,85.4736862182617,85.3779373168945,0.0180000010877848,69.5744476318359,0.0,true,true,791.3999999999999,73.30857142857138,90.8171428571428,40.999999999999986,71913.59999999999,58053.6,71872.68685714279,58016.403428571386,73.0,73.3,41.0,89.44999999999999,54.9,66.4210510253906,69.07445526123044,814.4467163085935,789.0,85.4736862182617,85.3779373168945,0.0180000010877848,69.0827865600586,0.0,790.7999999999998,73.27857142857138,89.65571428571423,40.999999999999986,70580.09999999999,57833.7,70900.43571428565,57948.71228571424
2021-04-26T23:10:00.0,73.0,73.4,41.0,94.8,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,71.5744171142578,829.446533203125,792.0,1000.0,400.0,85.4736862182617,85.3779373168945,0.0180000010877848,71.5744171142578,0.0,true,true,794.3999999999999,73.33999999999996,94.85142857142851,40.999999999999986,75081.59999999999,58132.8,75349.97485714279,58261.29599999996,73.0,73.35,41.0,94.35,55.2,69.0,71.07442474365234,826.446563720703,793.5,85.4736862182617,85.3779373168945,0.0180000010877848,71.07442474365234,0.0,792.8999999999999,73.33714285714282,94.20857142857137,40.999999999999986,74866.04999999999,58203.15,74698.94057142851,58149.02485714281
2021-04-26T23:12:00.0,73.0,73.4,41.0,94.6,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,73.5743865966797,841.446350097656,801.0,1000.0,400.0,86.1052627563477,86.2182464599609,0.0180000010877848,73.5743865966797,0.0,true,true,801.3999999999999,73.35714285714282,94.61714285714281,40.999999999999986,75774.59999999999,58793.4,75826.17828571424,58788.41428571424,73.0,73.35,41.0,94.69999999999999,55.3,71.5789489746094,73.07439422607419,838.4463806152345,796.5,85.7894744873047,85.96555709838864,0.0180000010877848,73.07439422607419,0.0,799.7999999999998,73.3585714285714,94.73428571428566,40.999999999999986,75428.09999999999,58423.5,75768.29428571423,58672.1831428571
2021-04-26T23:14:00.0,73.5,73.5,41.0,93.8,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,69.2826919555664,815.696166992188,811.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,69.2826919555664,0.0,true,true,810.1999999999998,73.49999999999996,93.5171428571428,40.999999999999986,76071.8,59608.5,75767.58914285708,59549.69999999995,73.25,73.45,41.0,94.05,55.2,71.5789489746094,71.90353012084961,831.4211730957035,811.0,86.42105102539065,86.70212173461914,0.0180000010877848,71.911865234375,0.0,807.9999999999998,73.4628571428571,93.96428571428567,40.999999999999986,76274.55,59567.95,75922.15914285708,59358.070285714246
2021-04-26T23:16:00.0,73.5,73.6,41.0,89.9,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,70.2826766967773,821.696044921875,814.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,70.2826766967773,0.0,true,true,816.5999999999998,73.62571428571425,89.9428571428571,40.999999999999986,73178.6,59910.399999999994,73447.33714285708,60122.75828571424,73.5,73.6,41.0,90.80000000000001,55.0,71.5789489746094,70.03268051147461,820.196075439453,814.0,86.7368392944336,86.9467010498047,0.0180000010877848,70.03268051147461,0.0,815.9999999999998,73.59999999999997,90.88999999999994,40.999999999999986,73911.20000000001,59910.399999999994,74165.67171428565,60057.615428571386
2021-04-26T23:18:00.0,73.5,73.8,41.0,87.9,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,71.2826614379883,827.695983886719,817.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,71.2909927368164,0.0,true,true,817.7999999999998,73.77428571428567,87.89142857142852,40.999999999999986,71814.3,60294.6,71877.61028571423,60332.610857142805,73.5,73.75,41.0,88.30000000000001,55.0,71.5789489746094,71.03266525268555,826.195983886719,822.0,86.7368392944336,86.9467010498047,0.0180000010877848,71.03683090209961,0.0,817.4999999999998,73.73714285714281,88.29571428571424,40.999999999999986,72584.6,60622.25,72181.62514285708,60280.12542857138
2021-04-26T23:20:00.0,73.5,73.9,41.0,86.8,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,72.2826461791992,833.695861816406,817.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,72.2826461791992,0.0,true,true,816.3999999999999,73.84857142857139,87.20285714285708,40.999999999999986,70915.59999999999,60376.3,71192.41257142852,60289.973714285676,73.5,73.85,41.0,87.05,54.8,71.5789489746094,72.03264999389651,832.1958923339845,815.5,86.7368392944336,86.9467010498047,0.0180000010877848,72.03264999389651,0.0,817.3999999999999,73.84571428571425,87.13142857142851,40.999999999999986,70988.9,60224.75,71221.15828571422,60361.48399999995
2021-04-26T23:22:00.0,73.5,73.8,41.0,92.2,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,73.2826309204102,839.69580078125,817.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,73.2826309204102,0.0,true,true,816.3999999999999,73.7828571428571,91.96857142857138,40.999999999999986,75327.40000000001,60294.6,75083.14171428567,60236.32457142852,73.5,73.8,41.0,90.65,55.0,71.5789489746094,73.03263473510745,838.19580078125,817.0,86.7368392944336,86.9467010498047,0.0180000010877848,73.0368003845215,0.0,815.7999999999998,73.80857142857138,90.55999999999995,40.999999999999986,74061.05,60294.6,73879.69314285708,60213.01714285709
2021-04-26T23:24:00.0,73.5,73.9,41.0,93.1,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,74.2826156616211,845.695678710938,820.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,74.2909469604492,0.0,true,true,817.5999999999999,73.87428571428566,93.2971428571428,40.999999999999986,76342.0,60598.00000000001,76279.74399999995,60399.61599999995,73.5,73.85,41.0,93.3,55.0,71.5789489746094,74.03261947631835,844.195709228516,815.5,86.7368392944336,86.9467010498047,0.0180000010877848,74.0367851257324,0.0,817.2999999999998,73.84999999999995,93.3128571428571,40.999999999999986,76085.25,60224.9,76264.59342857137,60357.61228571423
2021-04-26T23:26:00.0,73.5,73.9,41.0,93.3,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,69.2242660522461,815.345581054688,820.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,69.2242660522461,0.0,true,true,818.1999999999998,73.92571428571425,93.30857142857137,40.999999999999986,76506.0,60598.00000000001,76345.07314285707,60486.01942857139,73.5,73.9,41.0,93.19999999999999,55.25,71.5789489746094,71.99927139282224,831.9956359863285,820.0,86.7368392944336,86.9467010498047,0.0180000010877848,72.00343704223636,0.0,817.8999999999999,73.9128571428571,93.20428571428565,40.999999999999986,76424.0,60598.00000000001,76231.8165714285,60453.329714285675
2021-04-26T23:28:00.0,74.0,74.0,41.0,93.4,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,69.4992599487305,816.995544433594,814.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,69.4992599487305,0.0,true,true,821.5999999999999,74.03428571428567,93.19428571428567,40.999999999999986,76027.6,60236.0,76568.4251428571,60826.5691428571,74.0,74.0,41.0,93.45,55.3,71.5789489746094,69.48259353637695,816.8955688476565,815.5,86.7368392944336,86.9467010498047,0.0180000010877848,69.48259353637695,0.0,820.5999999999999,73.99999999999997,93.38571428571424,40.999999999999986,76208.55,60347.0,76632.12571428568,60724.43428571425
2021-04-26T23:30:00.0,74.0,74.1,41.0,89.9,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,71.5789489746094,75.5075988769531,853.045593261719,830.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,75.5159301757812,0.0,true,true,823.5999999999999,74.10857142857137,89.95142857142852,40.999999999999986,74617.0,61502.99999999999,74083.99657142852,61035.81942857137,74.0,74.1,41.0,90.85,54.900000000000006,71.5789489746094,72.5034294128418,835.0205688476565,828.5,86.7368392944336,86.9467010498047,0.0180000010877848,72.50759506225585,0.0,823.3,74.09142857142851,90.8928571428571,40.999999999999986,75267.79999999999,61391.84999999999,74831.8068571428,60999.47828571423
2021-04-26T23:32:00.0,74.0,74.1,41.0,87.8,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.0,76.5075836181641,859.045532226563,820.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,76.5159149169922,0.0,true,true,827.9999999999999,74.09999999999995,87.54285714285709,40.999999999999986,71996.0,60761.99999999999,72485.48571428566,61354.79999999995,74.0,74.1,41.0,88.15,54.75,76.0,76.25758743286136,857.545532226563,823.5,86.7368392944336,86.9467010498047,0.0180000010877848,76.26175308227539,0.0,827.0999999999999,74.09999999999995,88.05571428571423,40.999999999999986,72592.75,61021.34999999999,72830.41971428566,61288.10999999995
2021-04-26T23:34:00.0,74.0,74.1,41.0,89.1,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.0,77.507568359375,865.04541015625,836.0,1000.0,400.0,86.7368392944336,87.1381530761719,0.0180000010877848,77.5158996582031,0.0,true,true,830.3999999999999,74.13428571428567,89.21999999999994,40.999999999999986,74487.59999999999,61947.6,74088.28799999994,61561.110857142805,74.0,74.1,41.0,88.15,54.7,76.0,77.25757217407225,863.545440673828,831.5,86.7368392944336,87.1381530761719,0.0180000010877848,77.26590347290039,0.0,830.0999999999999,74.11285714285708,88.36857142857137,40.999999999999986,73301.0,61614.149999999994,73355.00657142852,61521.08914285708
2021-04-26T23:36:00.0,74.0,74.1,41.0,93.8,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.2105255126953,78.5075531005859,871.045349121094,830.0,1000.0,400.0,87.3684234619141,87.7295455932617,0.0180000010877848,78.5075531005859,0.0,true,true,838.5999999999999,74.15999999999995,93.43999999999994,40.999999999999986,77854.0,61502.99999999999,78358.78399999994,62190.57599999996,74.0,74.15,41.0,93.0,54.75,77.10526275634766,78.2575569152832,869.545349121094,834.5,87.05263137817386,87.4338493347168,0.0180000010877848,78.26172256469724,0.0,837.0999999999999,74.14999999999995,92.75571428571422,40.999999999999986,77604.9,61878.399999999994,77646.83485714279,62070.97999999995
2021-04-26T23:38:00.0,74.0,74.2,41.0,91.9,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.2105255126953,79.5075378417969,877.045227050781,842.0,1000.0,400.0,88.0,87.9351043701172,0.0180000010877848,79.515869140625,0.0,true,true,843.1999999999998,74.23428571428568,92.0028571428571,40.999999999999986,77379.8,62476.4,77576.80914285709,62594.349714285665,74.0,74.2,41.0,92.30000000000001,54.7,78.2105255126953,79.25754165649415,875.5452575683595,844.0,88.0,87.9351043701172,0.0180000010877848,79.26587295532225,0.0,841.8999999999999,74.19571428571425,92.45857142857137,40.999999999999986,77902.0,62624.8,77840.27885714281,62465.421999999955
2021-04-26T23:40:00.0,74.0,74.3,41.0,92.0,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.2105255126953,80.5075225830078,883.045166015625,852.0,1000.0,400.0,88.0,87.9351043701172,0.0180000010877848,80.5075225830078,0.0,true,true,848.1999999999998,74.30857142857138,92.04285714285709,40.999999999999986,78384.0,63303.6,78070.75142857137,63028.53028571423,74.0,74.3,41.0,91.95,54.9,78.2105255126953,80.25752639770505,881.545166015625,849.0,88.0,87.9351043701172,0.0180000010877848,80.26169204711914,0.0,847.5999999999998,74.29142857142853,91.94142857142852,40.999999999999986,78065.70000000001,63080.7,77929.61571428565,62969.425142857086
2021-04-26T23:42:00.0,74.0,74.3,41.0,92.0,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.2105255126953,81.5075073242188,889.045043945313,852.0,1000.0,400.0,88.0,88.0708923339844,0.0180000010877848,81.5158386230469,0.0,true,true,853.9999999999998,74.29142857142853,92.11142857142852,40.999999999999986,78384.0,63303.6,78663.15999999993,63444.87999999995,74.0,74.3,41.0,92.1,55.0,78.2105255126953,81.25751113891604,887.545074462891,850.5,88.0,88.00299835205081,0.0180000010877848,81.2616767883301,0.0,851.7999999999998,74.29571428571424,92.10857142857138,40.999999999999986,78330.9,63192.149999999994,78458.08742857137,63285.07999999995
2021-04-26T23:44:00.0,74.0,74.4,41.0,91.5,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.2105255126953,82.5074920654297,895.044921875,868.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,82.5074920654297,0.0,true,true,859.5999999999999,74.40857142857139,91.47428571428566,40.999999999999986,79422.0,64579.200000000004,78631.29599999994,63961.607999999964,74.0,74.35,41.0,91.75,55.150000000000006,78.2105255126953,82.25749588012695,893.544952392578,858.5,88.31578826904294,88.57437515258789,0.0180000010877848,82.261661529541,0.0,857.6999999999999,74.36285714285711,91.71571428571423,40.999999999999986,78765.0,63829.95,78664.10942857136,63781.10942857139
2021-04-26T23:46:00.0,74.0,74.4,41.0,88.5,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,83.3491439819336,900.094848632813,868.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.3491439819336,0.0,true,true,868.9999999999998,74.42571428571425,88.61142857142852,40.999999999999986,76818.0,64579.200000000004,77003.33142857136,64675.94571428566,74.0,74.45,41.0,89.4,54.95,79.57894515991211,80.15331268310544,880.919860839844,864.5,88.6315765380859,88.6632385253906,0.0180000010877848,80.15331268310544,0.0,865.8999999999999,74.44142857142853,89.41285714285709,40.999999999999986,77283.15,64361.850000000006,77420.10857142851,64458.78428571424
2021-04-26T23:48:00.0,74.5,74.5,41.0,86.2,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,77.624137878418,865.744812011719,880.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,true,true,876.3999999999999,74.49142857142853,86.14857142857137,40.999999999999986,75856.0,65560.0,75500.60799999993,65284.28799999995,74.25,74.45,41.0,86.7,55.05,80.9473648071289,77.59914016723636,865.5948181152345,874.0,88.6315765380859,88.6632385253906,0.0180000010877848,80.59914016723636,0.0,874.1999999999998,74.44999999999996,86.66571428571423,40.999999999999986,75772.8,65069.600000000006,75762.02971428566,65084.28114285709
2021-04-26T23:50:00.0,74.5,74.7,41.0,85.7,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,77.624137878418,865.744812011719,883.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,true,true,879.9999999999998,74.65714285714282,86.06857142857137,40.999999999999986,75673.1,65960.1,75740.3428571428,65698.28571428567,74.5,74.65,41.0,85.6,54.849999999999994,80.9473648071289,77.624137878418,865.744812011719,883.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,879.3999999999999,74.6371428571428,85.74142857142851,40.999999999999986,75584.8,65915.95,75401.2085714285,65635.91542857137
2021-04-26T23:52:00.0,74.5,74.6,41.0,90.9,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,77.624137878418,865.744812011719,874.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,true,true,876.3999999999999,74.59142857142852,90.66857142857138,40.999999999999986,79446.6,65200.399999999994,79461.93599999994,65371.92799999995,74.5,74.6,41.0,89.65,54.85,80.9473648071289,77.624137878418,865.744812011719,877.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,877.5999999999998,74.61285714285711,89.49142857142851,40.999999999999986,78619.3,65424.2,78536.26514285707,65480.2691428571
2021-04-26T23:54:00.0,74.5,74.6,41.0,91.2,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,77.624137878418,865.744812011719,871.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,true,true,871.5999999999999,74.59999999999995,91.25142857142853,40.999999999999986,79435.2,64976.6,79534.74514285711,65021.35999999995,74.5,74.6,41.0,91.35,54.9,80.9473648071289,77.624137878418,865.744812011719,872.5,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,872.4999999999999,74.59999999999995,91.37571428571424,40.999999999999986,79703.1,65088.5,79725.42257142853,65088.49999999995
2021-04-26T23:56:00.0,74.5,74.6,41.0,91.3,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,77.624137878418,865.744812011719,871.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,true,true,870.3999999999999,74.59142857142852,91.20571428571424,40.999999999999986,79522.3,64976.6,79385.45371428566,64924.379428571374,74.5,74.6,41.0,91.15,55.0,80.9473648071289,77.624137878418,865.744812011719,869.5,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,870.9999999999999,74.59571428571424,91.15428571428566,40.999999999999986,79255.15,64864.7,79395.35199999994,64972.86971428566
2021-04-26T23:58:00.0,74.5,74.7,41.0,91.3,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,77.624137878418,865.744812011719,868.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,true,true,871.5999999999999,74.67428571428567,91.32571428571423,40.999999999999986,79248.4,64839.600000000006,79599.4925714285,65086.107428571384,74.5,74.65,41.0,91.3,55.05,80.9473648071289,77.624137878418,865.744812011719,871.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,870.6999999999998,74.64999999999996,91.32571428571423,40.999999999999986,79522.29999999999,65020.0,79517.29942857136,64997.77685714281
2021-04-27T00:00:00.0,74.5,74.7,41.0,91.0,54.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,80.6315765380859,71.6158065795898,829.694885253906,877.0,1000.0,400.0,88.6315765380859,88.6451721191406,0.0180000010877848,71.6158065795898,0.0,true,true,868.3999999999997,74.69999999999996,90.64857142857137,40.999999999999986,79807.0,65511.9,78719.21942857136,64869.479999999945,74.5,74.7,41.0,91.15,54.7,80.7894706726074,74.6199722290039,847.7198486328125,872.5,88.6315765380859,88.6542053222656,0.0180000010877848,74.6199722290039,0.0,869.6999999999998,74.70428571428567,91.02571428571423,40.999999999999986,79527.7,65175.75,79165.55399999995,64970.322857142804
2021-04-27T00:02:00.0,74.5,74.7,41.0,87.6,54.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.4736862182617,70.6158218383789,823.694946289063,861.0,1000.0,400.0,88.0,87.4957427978516,0.0180000010877848,70.6158218383789,0.0,true,true,862.5999999999998,74.69999999999996,87.67714285714281,40.999999999999986,75423.59999999999,64316.700000000004,75630.30342857137,64436.21999999995,74.5,74.7,41.0,88.25,54.55,71.4736862182617,70.86581802368165,825.1949157714845,864.5,88.0,87.7078742980957,0.0180000010877848,70.86581802368165,0.0,864.4999999999998,74.69999999999996,88.39999999999995,40.999999999999986,76294.4,64578.15000000001,76423.17342857138,64578.14999999995
