time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-27T00:04:00.0,74.5,74.7,41.0,86.5,54.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.4736862182617,69.615837097168,817.695007324219,849.0,1000.0,400.0,87.3684234619141,87.2918167114258,0.0180000010877848,69.615837097168,0.0,true,true,853.1999999999998,74.73428571428568,86.34571428571422,40.999999999999986,73438.5,63420.3,73670.16342857137,63763.29257142852,74.5,74.7,41.0,86.8,54.25,71.4736862182617,69.8658332824707,819.194976806641,853.5,87.3684234619141,87.2918167114258,0.0180000010877848,69.8658332824707,0.0,855.0999999999998,74.7128571428571,86.66285714285709,40.999999999999986,74085.15,63756.450000000004,74106.01171428565,63886.923428571376
2021-04-27T00:06:00.0,74.5,74.7,41.0,88.8,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.4736862182617,68.615852355957,811.695129394531,849.0,1000.0,400.0,86.7368392944336,86.7798461914062,0.0180000010877848,68.615852355957,0.0,true,true,837.3999999999999,74.73428571428568,88.92857142857137,40.999999999999986,75391.2,63420.3,74468.78571428565,62582.49085714282,74.5,74.75,41.0,87.55,54.65,71.4736862182617,68.86584854125975,813.195098876953,849.0,87.05263137817386,87.03583145141599,0.0180000010877848,68.86584854125975,0.0,841.4999999999998,74.74142857142853,87.7814285714285,40.999999999999986,74329.95,63462.75,73863.36885714279,62894.94142857138
2021-04-27T00:08:00.0,74.5,74.7,41.0,94.0,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.4736862182617,67.6158676147461,805.695190429687,817.0,1000.0,400.0,86.7368392944336,86.7798461914062,0.0180000010877848,67.6158676147461,0.0,true,true,826.3999999999999,74.69999999999996,93.87999999999994,40.999999999999986,76798.0,61029.9,77582.43199999994,61732.07999999996,74.5,74.7,41.0,93.2,55.05,71.4736862182617,67.86586380004886,807.1951904296875,820.0,86.7368392944336,86.7798461914062,0.0180000010877848,67.86586380004886,0.0,828.9999999999998,74.69571428571425,92.99857142857138,40.999999999999986,76421.6,61254.0,77093.52399999995,61922.73599999995
2021-04-27T00:10:00.0,74.5,74.7,41.0,93.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.4736862182617,66.6158828735352,799.6953125,823.0,1000.0,400.0,86.7368392944336,86.7798461914062,0.0180000010877848,66.6158828735352,0.0,true,true,819.9999999999998,74.69999999999996,93.3571428571428,40.999999999999986,76868.20000000001,61478.100000000006,76552.85714285707,61253.99999999995,74.5,74.7,41.0,93.6,55.1,71.4736862182617,66.86587905883789,801.195281982422,821.5,86.7368392944336,86.7798461914062,0.0180000010877848,66.86587905883789,0.0,819.9999999999998,74.69999999999996,93.64285714285708,40.999999999999986,76892.1,61366.05,76787.14285714278,61253.999999999956
2021-04-27T00:12:00.0,74.5,74.7,41.0,92.9,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,65.6158981323242,793.695373535156,823.0,1000.0,400.0,86.7368392944336,86.7798461914062,0.0180000010877848,65.6158981323242,0.0,true,true,820.5999999999999,74.69142857142853,92.93428571428566,40.999999999999986,76456.70000000001,61478.100000000006,76261.87485714282,61291.786285714246,74.5,74.7,41.0,92.9,54.25,66.4210510253906,65.86589431762695,795.195373535156,820.0,86.7368392944336,86.7798461914062,0.0180000010877848,65.86589431762695,0.0,820.5999999999999,74.69571428571425,92.9728571428571,40.999999999999986,76178.0,61254.0,76293.52657142852,61295.303142857105
2021-04-27T00:14:00.0,74.5,74.8,41.0,91.2,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,64.6159133911133,787.695495605469,820.0,1000.0,400.0,86.7368392944336,86.7798461914062,0.0180000010877848,64.6159133911133,0.0,true,true,819.9999999999998,74.7828571428571,91.10571428571424,40.999999999999986,74784.0,61336.0,74706.68571428566,61321.9428571428,74.5,74.75,41.0,91.95,54.05,66.4210510253906,64.86590957641599,789.1954650878905,820.0,86.7368392944336,86.7798461914062,0.0180000010877848,64.86590957641599,0.0,820.2999999999998,74.75428571428567,91.82571428571424,40.999999999999986,75399.0,61295.0,75324.84942857138,61320.93199999996
2021-04-27T00:16:00.0,74.5,74.7,41.0,88.2,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,63.6159286499023,781.695556640625,814.0,1000.0,400.0,86.1052627563477,85.997917175293,0.0180000010877848,63.6159286499023,0.0,true,true,814.5999999999998,74.75142857142853,88.14857142857139,40.999999999999986,71794.8,60805.8,71805.82628571424,60892.51371428567,74.5,74.75,41.0,88.65,54.599999999999994,66.4210510253906,63.86592483520505,783.195556640625,818.5,86.42105102539065,86.2490043640137,0.0180000010877848,63.86592483520505,0.0,815.7999999999998,74.7628571428571,88.73571428571424,40.999999999999986,72562.04999999999,61183.1,72391.30028571424,60991.552571428525
2021-04-27T00:18:00.0,74.5,74.8,41.0,87.4,55.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,62.6159439086914,775.695678710937,808.0,1000.0,400.0,86.1052627563477,85.997917175293,0.0180000010877848,62.6159439086914,0.0,true,true,808.5999999999999,74.80857142857138,87.55428571428567,40.999999999999986,70619.20000000001,60438.399999999994,70796.39542857138,60490.21085714281,74.5,74.8,41.0,87.55000000000001,55.35,66.4210510253906,62.865940093994155,777.195648193359,808.0,86.1052627563477,85.997917175293,0.0180000010877848,62.865940093994155,0.0,810.3999999999999,74.78714285714281,87.54999999999995,40.999999999999986,70740.40000000001,60438.399999999994,70950.51228571424,60607.461999999956
2021-04-27T00:20:00.0,74.5,74.8,41.0,92.0,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,61.6159591674805,769.69580078125,805.0,1000.0,400.0,86.1052627563477,85.997917175293,0.0180000010877848,61.6159591674805,0.0,true,true,803.5999999999999,74.77428571428567,91.69999999999995,40.999999999999986,74060.0,60214.0,73690.11999999995,60088.61599999996,74.5,74.8,41.0,90.45,55.05,66.4210510253906,61.8659553527832,771.1957397460935,806.5,86.1052627563477,85.997917175293,0.0180000010877848,61.8659553527832,0.0,805.1999999999998,74.79142857142853,90.4328571428571,40.999999999999986,72945.6,60326.2,72814.5091428571,60222.08571428567
2021-04-27T00:22:00.0,74.5,74.7,41.0,93.3,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.3684196472168,60.6159744262695,763.695861816406,792.0,1000.0,400.0,85.4736862182617,85.5709609985352,0.0180000010877848,60.6159744262695,0.0,true,true,797.1999999999998,74.69142857142853,93.37714285714281,40.79999999999999,73893.59999999999,59162.4,74440.25828571424,59544.00685714281,74.5,74.7,41.0,93.35,54.349999999999994,61.3684196472168,60.86597061157225,765.195831298828,798.5,85.7894744873047,85.67042541503909,0.0180000010877848,60.86597061157225,0.0,798.7999999999998,74.70857142857139,93.34142857142852,40.89999999999999,74540.29999999999,59647.95,74561.07599999994,59677.23428571424
2021-04-27T00:24:00.0,74.5,74.7,40.0,92.9,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.3684196472168,59.6159896850586,757.695922851562,792.0,1000.0,400.0,85.4736862182617,85.5709609985352,0.0180000010877848,59.6159896850586,0.0,true,true,791.3999999999999,74.69999999999996,92.89999999999995,40.79999999999999,73576.8,59162.4,73521.05999999995,59117.57999999996,74.5,74.7,40.5,92.95,54.05,61.3684196472168,59.86598587036135,759.195892333984,792.0,85.4736862182617,85.5709609985352,0.0180000010877848,59.86598587036135,0.0,792.9999999999999,74.69999999999996,92.9671428571428,40.79999999999999,73616.4,59162.4,73723.05171428566,59237.09999999996
2021-04-27T00:26:00.0,74.5,74.7,41.0,93.3,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.3684196472168,58.6160049438477,751.696044921875,789.0,1000.0,400.0,85.4736862182617,85.4955291748047,0.0180000010877848,58.6160049438477,0.0,true,true,788.7999999999998,74.69999999999996,93.17142857142852,40.79999999999999,73613.7,58938.3,73493.62285714281,58923.35999999996,74.5,74.7,41.0,93.15,54.55,61.3684196472168,58.8660011291504,753.196014404297,790.5,85.4736862182617,85.53324508666995,0.0180000010877848,58.8660011291504,0.0,790.0999999999999,74.69999999999996,93.1371428571428,40.79999999999999,73634.85,59050.350000000006,73587.61199999995,59020.46999999996
2021-04-27T00:28:00.0,74.5,74.7,41.0,91.2,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.3684196472168,57.6160202026367,745.696105957031,779.0,1000.0,400.0,84.8421020507813,84.7710037231445,0.0180000010877848,57.6160202026367,0.0,true,true,781.1999999999998,74.6828571428571,91.20857142857137,40.999999999999986,71044.8,58191.3,71252.13599999994,58342.247999999956,74.5,74.7,41.0,91.9,55.2,61.3684196472168,57.86601638793945,747.196105957031,785.5,85.15789413452151,84.92650604248045,0.0180000010877848,57.86601638793945,0.0,783.3999999999999,74.69142857142853,91.8871428571428,40.999999999999986,72192.0,58676.850000000006,71985.88057142851,58513.283999999956
2021-04-27T00:30:00.0,74.5,74.9,41.0,89.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,60.8421058654785,38.5910339355469,631.546203613281,770.0,1000.0,400.0,84.8421020507813,84.7286911010742,0.0144000016152859,38.5910339355469,0.0,true,true,756.5999999999999,74.79714285714283,88.06571428571422,40.999999999999986,68530.0,57673.00000000001,66630.51942857137,56591.51828571426,74.5,74.80000000000001,41.0,89.4,55.099999999999994,61.10526275634765,47.85353088378905,687.1211853027345,773.0,84.8421020507813,84.74984741210935,0.016200001351535348,47.85353088378905,0.0,764.8,74.78285714285711,89.15571428571423,40.999999999999986,69107.4,57820.100000000006,68195.22828571423,57193.81199999996
2021-04-27T00:32:00.0,74.5,74.7,41.0,81.7,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.7894744873047,34.5910949707031,607.546569824219,710.0,1000.0,400.0,80.4210510253906,80.0089797973633,0.0158399995416403,34.5910949707031,0.0,true,true,703.8,74.69142857142853,82.03428571428566,40.999999999999986,58007.0,53037.0,57735.73028571424,52567.8274285714,74.5,74.7,41.0,82.95,54.8,37.7894744873047,35.59107971191405,613.5464782714845,729.0,81.3684196472168,81.1004295349121,0.015480000525713,35.59107971191405,0.0,718.8999999999999,74.72999999999996,83.36571428571423,40.999999999999986,60494.3,54456.3,59951.71657142852,53723.97942857139
2021-04-27T00:34:00.0,74.5,74.6,41.0,81.7,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.5263175964355,30.5911102294922,583.546630859375,625.0,1000.0,400.0,77.2631607055664,77.1264877319336,0.0172799993306398,30.5911102294922,0.0,true,true,643.1999999999999,74.61714285714281,82.0171428571428,40.999999999999986,51062.5,46625.0,52753.426285714246,47993.74628571425,74.5,74.65,41.0,81.85,54.400000000000006,32.5263175964355,31.5911102294922,589.546630859375,645.5,77.89473724365234,77.7111511230469,0.01691999938338995,31.5911102294922,0.0,657.0999999999999,74.64999999999995,81.76857142857138,40.999999999999986,52837.25,48187.600000000006,53726.67314285711,49052.97171428568
2021-04-27T00:36:00.0,74.0,74.3,41.0,84.4,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.5263175964355,33.0327835083008,598.196716308594,609.0,1000.0,400.0,77.2631607055664,77.0958709716797,0.0180000010877848,33.0327835083008,0.0,true,true,610.3999999999999,74.35142857142853,84.25428571428566,40.599999999999994,51399.600000000006,45248.7,51428.815999999955,45384.111999999965,74.25,74.4,41.0,83.7,54.55,32.5263175964355,30.81611251831055,584.896667480469,607.5,77.2631607055664,77.0958709716797,0.0180000001564622,30.81611251831055,0.0,616.3999999999999,74.40857142857138,83.61428571428567,40.69999999999999,50848.8,45197.85,51536.00571428568,45865.786285714246
2021-04-27T00:38:00.0,74.0,74.2,40.0,84.4,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.5263175964355,30.0327835083008,580.196716308594,606.0,1000.0,400.0,77.2631607055664,77.0958709716797,0.0180000010877848,30.0327835083008,0.0,true,true,605.9999999999999,74.20857142857137,84.48571428571424,40.599999999999994,51146.4,44965.200000000004,51198.342857142816,44970.39428571425,74.0,74.25,40.0,84.55000000000001,54.7,32.5263175964355,30.7827835083008,584.6966857910155,606.0,77.2631607055664,77.0958709716797,0.0180000010877848,30.77028274536135,0.0,606.3,74.2371428571428,84.57571428571424,40.599999999999994,51237.3,44995.5,51278.282571428535,45009.98828571425
2021-04-27T00:40:00.0,74.0,74.0,41.0,84.6,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,31.8947372436523,27.0494766235352,562.296813964844,603.0,1000.0,400.0,77.2631607055664,77.0196762084961,0.0180000010877848,27.0494766235352,0.0,true,true,602.5999999999999,73.99999999999996,84.29142857142853,40.79999999999999,51013.799999999996,44622.0,50794.01485714282,44592.399999999965,74.0,74.05,41.0,84.5,54.75,32.2105274200439,27.79113388061525,566.746765136719,604.5,77.2631607055664,77.05777359008789,0.0180000010877848,27.79113388061525,0.0,603.3,74.04999999999995,84.43142857142853,40.69999999999999,51080.1,44763.3,50937.57885714282,44674.399999999965
2021-04-27T00:42:00.0,73.5,73.8,41.0,80.8,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,30.9328460693359,585.597045898437,599.0,1000.0,400.0,77.2631607055664,76.8752670288086,0.0180000010877848,30.9328460693359,0.0,true,true,598.5999999999999,73.82571428571424,80.98857142857139,40.999999999999986,48399.2,44206.2,48479.75885714283,44192.072571428536,73.5,73.85,41.0,81.85,55.150000000000006,29.2631587982178,31.4328384399414,588.597015380859,599.0,77.2631607055664,76.8752670288086,0.0180000010877848,31.4328384399414,0.0,599.3,73.8585714285714,81.94857142857138,40.999999999999986,49028.15,44236.15,49112.45085714282,44263.464857142826
2021-04-27T00:44:00.0,73.5,73.7,41.0,78.8,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,28.9328765869141,573.597229003906,599.0,1000.0,400.0,77.2631607055664,76.8752670288086,0.0180000010877848,28.9328765869141,0.0,true,true,597.7999999999998,73.70857142857139,78.79142857142853,40.599999999999994,47201.2,44146.3,47101.51599999996,44062.98399999997,73.5,73.75,41.0,79.25,55.05,29.2631587982178,29.432868957519553,576.597198486328,596.0,77.2631607055664,76.8752670288086,0.0180000010877848,29.42453384399415,0.0,597.7999999999998,73.74142857142853,79.21142857142853,40.69999999999999,47231.649999999994,43954.850000000006,47352.59199999996,44082.62599999996
2021-04-27T00:46:00.0,73.5,73.5,40.0,77.7,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,26.9329071044922,561.597412109375,599.0,1000.0,400.0,77.2631607055664,76.8752670288086,0.0180000010877848,26.9329071044922,0.0,true,true,596.5999999999999,73.49999999999996,77.59714285714281,40.19999999999999,46542.3,44026.5,46294.4554285714,43850.09999999997,73.5,73.55,40.0,77.9,54.8,29.2631587982178,27.43289947509765,564.597381591797,599.0,77.2631607055664,76.8752670288086,0.0180000010877848,27.43289947509765,0.0,596.3,73.54999999999995,77.86142857142852,40.29999999999999,46662.1,44056.45,46428.69057142853,43857.84999999996
2021-04-27T00:48:00.0,73.0,73.3,40.0,78.2,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,31.5995941162109,589.597534179687,596.0,1000.0,400.0,76.6315765380859,76.7209243774414,0.0180000010877848,31.5995941162109,0.0,true,true,592.9999999999999,73.31714285714281,78.31142857142854,39.99999999999999,46607.200000000004,43686.799999999996,46438.677142857116,43477.06571428568,73.0,73.35,40.0,77.80000000000001,54.3,29.2631587982178,31.857921600341797,591.147521972656,593.0,76.6315765380859,76.7209243774414,0.0180000010877848,31.857921600341797,0.0,593.8999999999999,73.35428571428568,77.90714285714282,39.99999999999999,46136.600000000006,43496.399999999994,46268.688285714255,43565.14371428569
2021-04-27T00:50:00.0,73.0,73.3,40.0,81.0,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,30.599609375,583.59765625,590.0,1000.0,400.0,76.6315765380859,76.7209243774414,0.0180000010877848,30.599609375,0.0,true,true,589.9999999999999,73.24857142857138,80.88857142857138,39.99999999999999,47790.0,43247.0,47724.2571428571,43216.657142857104,73.0,73.3,40.0,80.45,54.150000000000006,29.2631587982178,30.84960556030275,585.097625732422,590.0,76.6315765380859,76.7209243774414,0.0180000010877848,30.8454360961914,0.0,589.9999999999999,73.27857142857138,80.34714285714281,39.99999999999999,47465.5,43247.0,47404.814285714245,43234.3571428571
2021-04-27T00:52:00.0,73.0,73.1,40.0,81.1,54.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,29.5996246337891,577.597717285156,590.0,1000.0,400.0,76.6315765380859,76.7209243774414,0.0180000010877848,29.5912857055664,0.0,true,true,588.7999999999998,73.08285714285711,81.11714285714281,39.8,47849.0,43129.0,47761.77371428567,43031.186285714255,73.0,73.1,40.0,81.1,54.25,29.2631587982178,29.8496208190918,579.097717285156,587.0,76.6315765380859,76.7209243774414,0.0180000010877848,29.845451354980447,0.0,589.0999999999999,73.11714285714282,81.13857142857137,39.89999999999999,47605.7,42909.7,47798.73885714282,43073.31914285711
2021-04-27T00:54:00.0,73.0,73.1,39.0,81.4,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,28.5996398925781,571.597839355469,587.0,1000.0,400.0,76.6315765380859,76.7209243774414,0.0180000010877848,28.5996398925781,0.0,true,true,593.1999999999999,73.10857142857138,81.22857142857139,39.39999999999999,47781.8,42909.7,48184.78857142854,43368.00457142854,73.0,73.1,39.5,81.30000000000001,54.5,29.2631587982178,28.849636077880852,573.0978088378905,590.0,76.6315765380859,76.7209243774414,0.0180000010877848,28.849636077880852,0.0,591.3,73.10428571428567,81.25714285714281,39.49999999999999,47966.7,43129.0,48047.29428571425,43226.572285714254
2021-04-27T00:56:00.0,73.0,73.0,39.0,80.1,57.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,27.5996551513672,565.597900390625,603.0,1000.0,400.0,76.6315765380859,76.7209243774414,0.0180000010877848,27.5996551513672,0.0,true,true,594.9999999999999,73.03428571428566,80.17714285714281,38.99999999999999,48300.299999999996,44019.0,47705.399999999965,43455.39999999996,73.0,73.05,39.0,80.4,56.0,29.2631587982178,27.84965133666995,567.097869873047,598.0,76.6315765380859,76.7209243774414,0.0180000010877848,27.84965133666995,0.0,594.9999999999999,73.05428571428567,80.45571428571424,39.099999999999994,48077.7,43683.649999999994,47871.149999999965,43467.29999999996
2021-04-27T00:58:00.0,73.0,72.9,39.0,80.7,61.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,26.5996704101562,559.598022460937,593.0,1000.0,400.0,76.6315765380859,76.6607284545898,0.0180000010877848,26.5996704101562,0.0,true,true,594.3999999999999,72.95142857142852,80.65714285714282,38.99999999999999,47855.1,43229.700000000004,47942.60571428568,43362.3291428571,73.0,72.95,39.0,80.45,60.6,29.2631587982178,26.84966659545895,561.097991943359,596.0,76.6315765380859,76.6607284545898,0.0180000010877848,26.84966659545895,0.0,594.9999999999999,72.95428571428567,80.43714285714282,38.99999999999999,47947.45,43478.350000000006,47859.967999999964,43407.80171428568
2021-04-27T01:00:00.0,73.0,73.0,39.0,81.4,62.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.3157901763916,7.78301239013672,446.698059082031,587.0,1000.0,400.0,76.6315765380859,76.5523223876953,0.0180000010877848,7.74967956542969,0.0,true,true,562.8,72.97428571428567,81.21142857142851,38.99999999999999,47781.8,42851.0,45705.791999999965,41069.92799999997,73.0,73.0,39.0,81.25,62.5,28.7894744873047,16.95384216308596,501.7230224609375,588.5,76.6315765380859,76.60652542114255,0.0180000010877848,16.937175750732443,0.0,573.1999999999999,72.97428571428567,81.21142857142851,38.99999999999999,47815.4,42960.5,46550.39085714282,41828.86057142854
2021-04-27T01:02:00.0,73.0,73.0,39.0,78.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,5.5789475440979,10.1913986206055,425.148376464844,495.0,1000.0,400.0,72.2105255126953,72.1676940917969,0.0180000010877848,10.1913986206055,0.0,true,true,503.39999999999986,72.93142857142854,78.40857142857138,38.99999999999999,38956.5,36135.0,39470.87485714282,36713.681142857116,72.75,72.95,39.0,79.5,56.599999999999994,7.57894730567932,8.116386413574235,430.6983032226565,522.0,73.1578941345215,73.06974411010745,0.0180000010877848,8.116386413574235,0.0,518.8999999999999,72.94571428571425,79.47428571428567,38.99999999999999,41520.6,38078.55,41255.7254285714,37851.752571428544
2021-04-27T01:04:00.0,73.0,73.0,39.0,69.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.31578969955444,6.54145812988281,439.248748779297,435.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,0.541458129882812,0.0,true,true,448.9999999999999,72.9828571428571,69.97142857142852,38.99999999999999,30363.0,31755.0,31417.171428571397,32769.30285714283,73.0,72.95,39.0,72.25,54.8,4.94736862182617,4.433109283447265,426.598648071289,443.0,71.5789489746094,71.4660263061523,0.0180000010877848,1.416442871093751,0.0,460.9999999999999,72.97142857142853,72.31428571428566,38.99999999999999,32026.350000000002,32316.45,33364.99999999997,33639.6914285714
2021-04-27T01:06:00.0,72.5,72.8,39.0,63.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,3.34150695800781,420.049041748047,429.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,3.34150695800781,0.0,true,true,429.5999999999999,72.82571428571424,63.33428571428567,38.99999999999999,27155.699999999997,31231.199999999997,27208.40914285712,31285.926857142833,72.75,72.9,39.0,64.65,54.95,0.0,4.09982681274414,424.5989532470705,432.0,71.5789489746094,71.4660263061523,0.0180000010877848,4.09982681274414,0.0,432.39999999999986,72.89571428571425,64.67142857142852,38.99999999999999,27932.85,31493.1,27967.669714285686,31520.302857142833
2021-04-27T01:08:00.0,72.5,72.7,39.0,60.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.341552734375,402.04931640625,423.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,0.341552734375,0.0,true,true,425.9999999999999,72.67428571428567,60.42571428571426,38.99999999999999,25549.2,30752.100000000002,25741.354285714267,30959.245714285687,72.5,72.7,39.0,61.0,54.8,0.0,1.091541290283205,406.54924011230446,424.5,71.5789489746094,71.4660263061523,0.0180000010877848,1.07904052734375,0.0,427.1999999999999,72.69571428571425,60.991428571428536,38.99999999999999,25895.4,30861.15,26056.21714285712,31055.63485714283
2021-04-27T01:10:00.0,72.5,72.5,39.0,59.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,72.5085714285714,59.15714285714283,38.99999999999999,25041.600000000002,30667.5,25200.94285714284,30888.651428571407,72.5,72.55,39.0,59.45,54.95,0.0,0.0,400.0,426.0,71.5789489746094,71.4660263061523,0.0180000010877848,0.0,0.0,425.3999999999999,72.55857142857138,59.42428571428568,38.99999999999999,25326.450000000004,30906.449999999997,25278.93085714284,30866.386285714263
2021-04-27T01:12:00.0,72.0,72.2,39.0,58.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,1.2001953125,407.201171875,432.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,1.2001953125,0.0,true,true,430.19999999999993,72.25999999999996,58.43999999999997,38.99999999999999,25272.0,31190.4,25140.887999999984,31086.25199999998,72.0,72.30000000000001,39.0,58.6,54.9,0.0,1.70018768310547,410.20112609863304,427.5,71.5789489746094,71.4660263061523,0.0180000010877848,1.70018768310547,0.0,429.29999999999995,72.3128571428571,58.599999999999966,38.99999999999999,25051.050000000003,30907.800000000003,25156.835999999985,31043.86199999998
2021-04-27T01:14:00.0,72.0,72.0,39.0,58.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,0.0,0.0,false,true,434.4,72.05999999999995,58.08285714285711,38.99999999999999,25447.8,31536.0,25231.193142857126,31302.863999999976,72.0,72.1,39.0,58.150000000000006,54.95,0.0,0.100105285644531,400.60063171386696,436.5,71.5789489746094,71.4660263061523,0.0180000010877848,0.091773986816406,0.0,433.49999999999994,72.09571428571424,58.162857142857106,38.99999999999999,25382.4,31471.5,25213.526571428556,31253.459999999977
2021-04-27T01:16:00.0,71.5,71.9,39.0,57.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,3.57534027099609,421.452026367188,432.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,3.57534027099609,0.0,true,true,434.4,71.90857142857139,57.891428571428534,38.99999999999999,25012.8,31060.800000000003,25148.036571428554,31237.08342857141,71.75,71.95,39.0,57.95,55.1,0.0,1.787670135498045,410.726013183594,433.5,71.5789489746094,71.4660263061523,0.0180000010877848,1.787670135498045,0.0,434.69999999999993,71.93714285714282,57.945714285714246,38.99999999999999,25121.4,31190.4,25189.018285714264,31271.08457142855
2021-04-27T01:18:00.0,71.5,71.7,39.0,57.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,2.57558441162109,415.453491210937,432.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,2.57558441162109,0.0,true,true,431.9999999999999,71.69142857142853,57.8085714285714,38.99999999999999,24969.6,30974.4,24973.302857142837,30970.697142857116,71.5,71.75,39.0,57.8,55.1,0.0,2.82552337646484,416.9531249999995,433.5,71.5789489746094,71.4660263061523,0.0180000010877848,2.82552337646484,0.0,432.2999999999999,71.74571428571424,57.81285714285711,38.99999999999999,25056.3,31103.7,24992.499428571406,31015.688571428545
2021-04-27T01:20:00.0,71.5,71.6,39.0,57.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,1.57582855224609,409.454956054687,432.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,1.57582855224609,0.0,true,true,431.39999999999986,71.57428571428568,57.63428571428568,38.99999999999999,24883.2,30931.199999999997,24863.430857142834,30877.146857142834,71.5,71.6,39.0,57.7,55.05,0.0,1.8257675170898402,410.9545898437495,430.5,71.5789489746094,71.4660263061523,0.0180000010877848,1.8257675170898402,0.0,431.6999999999999,71.59999999999997,57.69571428571425,38.99999999999999,24839.699999999997,30823.799999999996,24907.258285714262,30909.72771428569
2021-04-27T01:22:00.0,71.0,71.4,39.0,57.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,2.73684215545654,6.75102996826172,440.506164550781,432.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,6.75102996826172,0.0,true,true,433.7999999999999,71.42571428571425,57.40857142857139,38.99999999999999,24796.8,30844.800000000003,24903.838285714264,30984.474857142835,71.25,71.45,39.0,57.45,54.650000000000006,1.36842107772827,3.913490295410155,423.480926513672,432.0,71.5789489746094,71.4660263061523,0.0180000010877848,3.913490295410155,0.0,433.4999999999999,71.4628571428571,57.44571428571425,38.99999999999999,24818.4,30866.4,24902.70599999998,30979.137428571405
2021-04-27T01:24:00.0,71.0,71.3,39.0,57.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,2.73684215545654,6.67604827880859,440.056274414062,432.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,6.67604827880859,0.0,true,true,433.7999999999999,71.33428571428566,57.47428571428568,38.99999999999999,24840.0,30801.6,24932.34514285712,30944.81314285711,71.0,71.35,39.0,57.45,55.2,2.73684215545654,6.67604827880859,440.056274414062,436.5,71.5789489746094,71.4660263061523,0.0180000010877848,6.67604827880859,0.0,433.7999999999999,71.34999999999994,57.445714285714246,38.99999999999999,25076.699999999997,31144.5,24919.950857142838,30951.62999999997
2021-04-27T01:26:00.0,71.0,71.2,39.0,57.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,2.73684215545654,6.67604827880859,440.056274414062,432.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,6.67604827880859,0.0,true,true,437.79999999999995,71.23428571428568,57.482857142857114,38.99999999999999,24840.0,30758.4,25165.994857142843,31186.370285714267,71.0,71.25,39.0,57.5,55.35,2.73684215545654,6.67604827880859,440.056274414062,432.0,71.5789489746094,71.4660263061523,0.0180000010877848,6.67604827880859,0.0,437.0999999999999,71.24999999999996,57.49999999999997,38.99999999999999,24840.0,30780.0,25133.237999999983,31143.36399999998
2021-04-27T01:28:00.0,71.0,71.1,39.0,57.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,2.73684215545654,6.67604827880859,440.056274414062,448.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,6.67604827880859,0.0,true,true,441.39999999999986,71.12571428571424,57.31714285714282,38.599999999999994,25670.399999999998,31852.799999999996,25299.786857142833,31394.890285714257,71.0,71.15,39.0,57.349999999999994,54.95,2.73684215545654,6.67604827880859,440.056274414062,446.5,71.5789489746094,71.4660263061523,0.0180000010877848,6.67604827880859,0.0,440.4999999999999,71.14571428571423,57.358571428571395,38.69999999999999,25606.699999999997,31768.399999999998,25266.413428571406,31339.669142857114
2021-04-27T01:30:00.0,71.0,71.1,38.0,57.3,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,2.73684215545654,0.667716979980469,404.006286621094,441.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,0.667716979980469,0.0,true,true,438.7999999999999,71.0828571428571,57.30857142857139,38.19999999999999,25269.3,31355.1,25147.00114285712,31191.157714285684,71.0,71.1,38.0,57.3,54.95,2.73684215545654,3.6718826293945295,422.031280517578,441.0,71.5789489746094,71.4660263061523,0.0180000010877848,3.6718826293945295,0.0,440.69999999999993,71.09142857142852,57.29999999999996,38.29999999999999,25269.3,31355.1,25252.093714285693,31330.008857142828
2021-04-27T01:32:00.0,70.5,70.9,38.0,57.2,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,1.4736841917038,5.82625579833984,434.95751953125,426.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.82625579833984,0.0,true,true,430.79999999999984,70.91714285714282,57.19999999999997,37.99999999999999,24367.2,30203.4,24641.759999999977,30551.105142857115,70.75,70.95,38.0,57.25,54.75,2.1052631735801697,2.9970474243164045,417.9822692871095,432.0,70.9473648071289,70.9382781982422,0.0180000010877848,2.9970474243164045,0.0,432.2999999999999,70.95857142857139,57.24142857142854,37.99999999999999,24732.3,30650.7,24745.531714285695,30675.45257142855
2021-04-27T01:34:00.0,70.5,70.9,38.0,57.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,426.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,423.39999999999986,70.90857142857139,57.117142857142824,37.99999999999999,24324.600000000002,30203.4,24183.398285714266,30022.689142857118,70.5,70.9,38.0,57.1,54.900000000000006,4.631578922271725,5.7804336547851545,434.68258666992153,424.5,70.9473648071289,70.9382781982422,0.0180000010877848,5.7804336547851545,0.0,424.89999999999986,70.89999999999996,57.11285714285711,37.99999999999999,24238.95,30097.050000000003,24267.24657142855,30125.397142857117
2021-04-27T01:36:00.0,70.5,70.8,38.0,57.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,423.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,421.9999999999999,70.82571428571424,57.24285714285711,37.99999999999999,24195.600000000002,29948.399999999998,24156.485714285696,29888.451428571403,70.5,70.85,38.0,57.2,55.2,4.52631568908691,5.77626800537109,434.657592773437,421.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,422.39999999999986,70.84999999999997,57.20428571428569,37.99999999999999,24081.200000000004,29827.75,24163.07485714284,29927.04971428569
2021-04-27T01:38:00.0,70.5,70.8,38.0,57.2,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,419.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,422.19999999999993,70.79999999999995,57.17428571428568,37.99999999999999,23966.800000000003,29665.199999999997,24138.98342857141,29891.759999999977,70.5,70.8,38.0,57.25,54.95,4.52631568908691,5.77626800537109,434.657592773437,421.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,421.7999999999999,70.79571428571424,57.21999999999997,37.99999999999999,24102.35,29806.799999999996,24135.377714285692,29861.633999999976
2021-04-27T01:40:00.0,70.5,70.8,38.0,57.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,423.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,420.7999999999999,70.77428571428567,57.08285714285711,37.99999999999999,24153.3,29948.399999999998,24020.466285714265,29781.8194285714,70.5,70.8,38.0,57.05,54.85,4.52631568908691,5.77626800537109,434.657592773437,423.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,420.7999999999999,70.79142857142853,57.07142857142854,37.99999999999999,24132.15,29948.399999999998,24015.657142857126,29789.033142857115
2021-04-27T01:42:00.0,70.5,70.7,38.0,57.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,423.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,421.5999999999999,70.69999999999996,57.217142857142825,37.99999999999999,24195.600000000002,29906.100000000002,24122.74742857141,29807.119999999977,70.5,70.7,38.0,57.2,55.3,4.52631568908691,5.77626800537109,434.657592773437,419.5,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,421.5999999999999,70.7128571428571,57.199999999999974,37.99999999999999,23995.4,29658.65,24115.519999999982,29812.540571428548
2021-04-27T01:44:00.0,70.5,70.6,38.0,57.1,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,423.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,422.19999999999993,70.62571428571425,57.099999999999966,37.99999999999999,24153.3,29863.8,24107.61999999998,29818.176571428554,70.5,70.65,38.0,57.150000000000006,54.85,4.52631568908691,5.77626800537109,434.657592773437,423.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,421.8999999999999,70.64999999999996,57.14142857142854,37.99999999999999,24174.45,29884.95,24107.956285714266,29807.22771428569
2021-04-27T01:46:00.0,70.5,70.6,38.0,57.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,419.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,424.5999999999999,70.56571428571425,57.017142857142815,37.99999999999999,23883.0,29581.399999999998,24209.478857142833,29962.202285714266,70.5,70.6,38.0,57.0,54.8,4.52631568908691,5.77626800537109,434.657592773437,421.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,423.69999999999993,70.58285714285711,57.0128571428571,37.99999999999999,23997.0,29722.6,24156.351428571405,29905.94114285712
2021-04-27T01:48:00.0,70.5,70.6,38.0,57.1,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,432.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,428.7999999999999,70.53999999999996,57.13428571428568,37.99999999999999,24667.2,30499.199999999997,24499.181714285693,30247.551999999978,70.5,70.55,38.0,57.1,55.2,4.52631568908691,5.77626800537109,434.657592773437,429.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,427.5999999999999,70.54999999999995,57.099999999999966,37.99999999999999,24495.9,30266.1,24416.00114285712,30167.167999999972
2021-04-27T01:50:00.0,70.5,70.5,38.0,57.2,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,5.89473676681519,5.77626800537109,434.657592773437,435.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,435.5999999999999,70.46571428571424,57.217142857142825,37.99999999999999,24882.0,30667.5,24923.78742857141,30694.865142857117,70.5,70.5,38.0,57.2,55.2,5.21052622795105,5.77626800537109,434.657592773437,433.5,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,434.3999999999999,70.50428571428567,57.19571428571426,37.99999999999999,24796.2,30561.75,24845.843999999983,30627.015428571405
2021-04-27T01:52:00.0,70.0,70.4,38.0,57.1,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.68421077728272,12.0262069702148,472.1572265625,438.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,12.0262069702148,0.0,true,true,437.9999999999999,70.39142857142853,57.12571428571425,37.99999999999999,25009.8,30835.2,25021.062857142835,30831.445714285688,70.0,70.4,38.0,57.150000000000006,55.099999999999994,9.578947544097904,11.917900085449201,471.507385253906,439.5,70.9473648071289,70.9382781982422,0.0180000010877848,8.917900085449194,0.0,437.39999999999986,70.40857142857138,57.14999999999997,37.99999999999999,25117.5,30940.800000000003,24997.395428571406,30796.69885714283
2021-04-27T01:54:00.0,70.0,70.4,38.0,57.1,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.68421077728272,12.767692565918,476.606140136719,438.0,1000.0,400.0,70.9473648071289,70.9999771118164,0.0180000010877848,12.767692565918,0.0,true,true,439.9999999999999,70.37428571428566,57.125714285714245,37.99999999999999,25009.8,30835.2,25135.314285714263,30964.685714285682,70.0,70.4,38.0,57.1,54.849999999999994,9.68421077728272,12.53858184814455,475.23147583007847,438.0,70.9473648071289,70.9999771118164,0.0180000010877848,12.53858184814455,0.0,439.5999999999999,70.39142857142852,57.09142857142854,37.99999999999999,25009.8,30835.2,25097.405714285695,30944.065142857115
2021-04-27T01:56:00.0,70.0,70.3,38.0,58.4,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.68421077728272,13.7257919311523,482.354736328125,445.0,1000.0,400.0,71.5789489746094,71.8148880004883,0.0180000010877848,13.7341232299805,0.0,true,true,446.3999999999999,70.29999999999995,58.43428571428568,37.599999999999994,25988.0,31283.5,26085.065142857122,31381.919999999973,70.0,70.3,38.0,57.95,54.849999999999994,9.68421077728272,13.47585296630855,480.8551025390625,443.0,71.26315689086915,71.61345672607425,0.0180000010877848,13.48001861572265,0.0,444.19999999999993,70.3128571428571,57.97142857142853,37.69999999999999,25672.75,31142.9,25751.926857142837,31232.942857142833
2021-04-27T01:58:00.0,70.0,70.2,37.0,61.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.4210529327393,14.7255477905273,488.353271484375,460.0,1000.0,400.0,72.2105255126953,72.3214340209961,0.0180000010877848,14.7255477905273,0.0,true,true,453.9999999999999,70.25142857142853,61.4028571428571,37.19999999999999,28198.0,32292.0,27876.897142857117,31894.148571428545,70.0,70.25,37.0,60.55,55.0,12.052631855011011,14.47560882568355,486.8536376953125,454.0,72.2105255126953,72.3214340209961,0.0180000010877848,14.47560882568355,0.0,452.0999999999999,70.25857142857139,60.524285714285675,37.29999999999999,27494.199999999997,31893.199999999997,27364.698857142834,31763.886571428546
2021-04-27T02:00:00.0,70.0,70.3,37.0,69.0,54.9,72.5,85.0,65.0,73.5,70.5,3.0,0.0,74.5,71.5,85.0,55.0,14.7368421554565,15.7253036499023,494.351806640625,460.0,1000.0,400.0,72.2105255126953,72.3539810180664,0.0144000016152859,27.7502975463867,0.0,true,true,478.5999999999999,70.2828571428571,68.97428571428567,36.99999999999999,31740.0,32338.0,33011.09314285711,33637.3754285714,70.0,70.3,37.0,66.65,54.95,14.7368421554565,15.47536468505855,492.8521728515625,458.5,72.2105255126953,72.33770751953125,0.016200001351535348,21.49202728271485,0.0,470.3999999999999,70.27857142857138,66.70999999999995,36.99999999999999,30562.55,32232.55,31398.951142857117,33059.07514285712
2021-04-27T02:02:00.0,70.0,70.2,37.0,77.8,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.1052627563477,30.7250289916992,584.350158691406,530.0,1000.0,400.0,75.3684234619141,75.5530853271484,0.0158399995416403,30.7250289916992,0.0,true,true,520.3999999999999,70.21714285714282,77.50857142857139,36.99999999999999,41234.0,37206.0,40335.460571428535,36541.001142857116,70.0,70.2,37.0,75.85,55.0,28.1052627563477,29.97509765625,579.8505859375,508.0,74.7368431091309,74.85659027099604,0.015480000525713,29.97509765625,0.0,509.29999999999984,70.21714285714282,75.72142857142853,36.99999999999999,38574.7,35661.600000000006,38584.76085714283,35761.59085714283
2021-04-27T02:04:00.0,70.0,70.3,37.0,79.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.2631568908691,33.7247543334961,602.348510742187,568.0,1000.0,400.0,76.0,76.1643676757813,0.0172799993306398,33.7247543334961,0.0,true,true,561.3999999999999,70.33428571428567,79.71142857142851,36.99999999999999,45212.799999999996,39930.4,44749.995999999956,39485.66799999997,70.0,70.3,37.0,79.35,55.0,30.6842098236084,32.9748229980469,597.848907470703,563.0,76.0,76.1643676757813,0.01691999938338995,32.9748229980469,0.0,552.2999999999998,70.29999999999995,79.4571428571428,36.99999999999999,44675.299999999996,39578.9,43886.493999999955,38827.001999999964
2021-04-27T02:06:00.0,70.0,70.4,37.0,79.3,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.2631568908691,30.5995407104492,583.597229003906,577.0,1000.0,400.0,76.0,76.4203414916992,0.0180000010877848,30.5995407104492,0.0,true,true,573.3999999999999,70.43428571428566,79.30857142857138,36.99999999999999,45756.1,40620.8,45475.53485714282,40387.01942857139,70.0,70.4,37.0,79.6,55.0,33.2631568908691,32.9079132080078,597.447479248047,575.5,76.0,76.29235458374026,0.0180000001564622,32.9079132080078,0.0,571.7999999999998,70.39999999999995,79.54428571428566,36.99999999999999,45809.350000000006,40515.200000000004,45483.045428571386,40254.77485714282
2021-04-27T02:08:00.0,70.5,70.5,37.0,78.1,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.2631568908691,32.6411743164062,595.847045898437,574.0,1000.0,400.0,76.0,76.5095825195312,0.0180000010877848,32.6411743164062,0.0,true,true,576.3999999999999,70.52571428571424,78.15999999999997,36.99999999999999,44829.399999999994,40467.0,45051.42399999997,40651.02171428568,70.5,70.5,37.0,78.3,55.0,33.2631568908691,32.14118194580075,592.8470764160155,574.0,76.0,76.5095825195312,0.0180000010877848,32.14118194580075,0.0,575.8,70.49571428571424,78.32571428571424,36.99999999999999,44944.2,40467.0,45099.846857142824,40591.45028571425
2021-04-27T02:10:00.0,70.5,70.7,37.0,80.6,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.2631568908691,34.6411437988281,607.846862792969,580.0,1000.0,400.0,76.0,76.5095825195312,0.0180000010877848,34.6411437988281,0.0,true,true,579.5999999999999,70.67428571428567,80.5228571428571,36.99999999999999,46748.0,41006.0,46671.04799999997,40962.81599999997,70.5,70.65,37.0,79.69999999999999,55.05,33.2631568908691,34.14115142822265,604.846893310547,578.5,76.0,76.5095825195312,0.0180000010877848,34.14115142822265,0.0,577.9999999999999,70.6371428571428,79.72571428571425,36.99999999999999,46107.8,40871.1,46082.73828571425,40828.327999999965
2021-04-27T02:12:00.0,70.5,70.8,37.0,82.4,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.2631568908691,36.64111328125,619.8466796875,590.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,36.6577835083008,0.0,true,true,587.7999999999998,70.79142857142854,82.39999999999996,36.99999999999999,48616.0,41772.0,48434.719999999965,41611.201714285686,70.5,70.75,37.0,82.2,54.95,33.2631568908691,36.141120910644545,616.846710205078,583.5,76.31578826904294,76.52508926391599,0.0180000010877848,36.14945602416995,0.0,585.8999999999999,70.7585714285714,82.1528571428571,36.99999999999999,47965.0,41282.95,48133.82857142853,41457.5094285714
2021-04-27T02:14:00.0,71.0,71.0,37.0,82.2,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,32.3494186401367,594.096496582031,596.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,32.3494186401367,0.0,true,true,591.7999999999998,71.00857142857139,82.27714285714282,36.99999999999999,48991.200000000004,42316.0,48691.61314285711,42022.87257142853,70.75,70.95,37.0,82.25,55.1,33.31578826904295,34.9952583312988,609.9715270996095,596.0,76.6315765380859,76.5405960083008,0.0180000010877848,34.9952583312988,0.0,590.7999999999998,70.95428571428567,82.2928571428571,36.99999999999999,49021.0,42286.2,48618.604285714246,41919.846285714244
2021-04-27T02:16:00.0,71.0,71.1,37.0,82.7,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.4736824035645,33.3744049072266,600.246398925781,587.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,33.3744049072266,0.0,true,true,590.5999999999999,71.15142857142851,82.67428571428567,36.99999999999999,48544.9,41735.7,48827.43314285711,42022.03371428567,71.0,71.1,37.0,82.6,55.1,33.4736824035645,33.12440872192385,598.746429443359,588.5,76.6315765380859,76.5405960083008,0.0180000010877848,33.1285743713379,0.0,591.1999999999998,71.10857142857138,82.58714285714282,36.99999999999999,48609.95,41842.35,48825.46657142854,42039.36171428568
2021-04-27T02:18:00.0,71.0,71.4,37.0,81.1,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.4736824035645,34.3743896484375,606.246337890625,590.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,34.3743896484375,0.0,true,true,591.7999999999998,71.40857142857139,81.14285714285708,36.99999999999999,47849.0,42126.0,48020.34285714281,42259.59257142854,71.0,71.35,37.0,81.69999999999999,55.25,33.4736824035645,34.12439346313475,604.746368408203,590.0,76.6315765380859,76.5405960083008,0.0180000010877848,34.12855911254885,0.0,591.1999999999998,71.33714285714282,81.67857142857137,36.99999999999999,48203.0,42096.5,48288.04999999996,42174.56171428568
2021-04-27T02:20:00.0,71.5,71.6,37.0,79.0,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,28.7577209472656,572.546325683594,596.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,28.7577209472656,0.0,true,true,595.3999999999999,71.58285714285711,78.89714285714282,36.99999999999999,47084.0,42673.6,46975.358857142826,42620.43314285711,71.5,71.55,37.0,79.45,55.0,33.3684196472168,28.7535514831543,572.5213012695315,596.0,76.6315765380859,76.5405960083008,0.0180000010877848,28.7535514831543,0.0,594.4999999999999,71.54571428571424,79.41999999999996,36.99999999999999,47352.2,42643.8,47214.71942857139,42533.96057142854
2021-04-27T02:22:00.0,71.5,71.6,37.0,78.5,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,28.7577209472656,572.546325683594,599.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,28.7577209472656,0.0,true,true,597.1999999999998,71.59999999999995,78.61999999999996,36.99999999999999,47021.5,42888.399999999994,46951.863999999965,42759.51999999996,71.5,71.6,37.0,78.35,54.75,33.3684196472168,28.7577209472656,572.546325683594,597.5,76.6315765380859,76.5405960083008,0.0180000010877848,28.7577209472656,0.0,597.1999999999998,71.60428571428567,78.44428571428568,36.99999999999999,46814.350000000006,42781.0,46846.92742857139,42762.07942857139
2021-04-27T02:24:00.0,71.5,71.6,37.0,81.8,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,28.7577209472656,572.546325683594,596.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,28.7577209472656,0.0,true,true,597.1999999999998,71.60857142857138,81.71428571428567,36.99999999999999,48752.799999999996,42673.6,48799.77142857139,42764.63885714282,71.5,71.6,37.0,80.94999999999999,55.0,33.3684196472168,28.7577209472656,572.546325683594,597.5,76.6315765380859,76.5405960083008,0.0180000010877848,28.7577209472656,0.0,597.4999999999999,71.60428571428567,80.89857142857139,36.99999999999999,48366.34999999999,42781.0,48336.65171428568,42783.55942857139
