time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-27T02:26:00.0,71.5,71.5,37.0,82.5,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,28.7577209472656,572.546325683594,593.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,28.7577209472656,0.0,true,true,596.5999999999999,71.55142857142852,82.59428571428566,36.99999999999999,48922.5,42399.5,49275.75085714282,42687.58228571425,71.5,71.55,37.0,82.55,55.05,33.3684196472168,28.7577209472656,572.546325683594,596.0,76.6315765380859,76.5405960083008,0.0180000010877848,28.7577209472656,0.0,596.8999999999999,71.55857142857138,82.55428571428567,36.99999999999999,49199.95,42643.95,49276.6411428571,42713.31342857139
2021-04-27T02:28:00.0,71.5,71.6,37.0,82.5,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,28.7577209472656,572.546325683594,596.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,28.7577209472656,0.0,true,true,594.8,71.62571428571425,82.62857142857139,36.99999999999999,49170.0,42673.6,49147.47428571426,42602.974857142835,71.5,71.6,37.0,82.5,55.1,33.3684196472168,28.7577209472656,572.546325683594,597.5,76.6315765380859,76.5405960083008,0.0180000010877848,28.7577209472656,0.0,595.6999999999999,71.59142857142854,82.54714285714282,36.99999999999999,49293.75,42781.0,49173.25971428568,42646.98314285712
2021-04-27T02:30:00.0,71.5,71.8,37.0,82.2,55.1,74.0,85.0,65.0,74.5,73.0,3.0,0.0,76.0,73.0,85.0,55.0,33.5789489746094,46.78271484375,680.6962890625,590.0,1000.0,400.0,76.6315765380859,76.5752410888672,0.0180000010877848,46.78271484375,0.0,true,true,610.5999999999999,71.7828571428571,83.03142857142852,36.99999999999999,48498.0,42362.0,50698.990285714244,43830.61257142854,71.5,71.75,37.0,82.5,55.05,33.4736843109131,37.7702178955078,626.621307373047,593.0,76.6315765380859,76.557918548584,0.0180000010877848,37.7702178955078,0.0,604.8999999999999,71.74142857142853,82.67571428571424,36.99999999999999,48923.399999999994,42547.600000000006,50012.56714285711,43396.62628571426
2021-04-27T02:32:00.0,71.5,71.8,37.0,86.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.1578941345215,49.7826690673828,698.695983886719,656.0,1000.0,400.0,79.7894744873047,79.8427352905273,0.0180000010877848,49.8076705932617,0.0,true,true,643.3999999999999,71.81714285714281,86.01142857142852,36.99999999999999,56547.200000000004,47100.799999999996,55339.7531428571,46207.149714285675,71.5,71.8,37.0,85.65,55.0,47.1578941345215,49.032680511474595,694.196044921875,635.5,79.1578941345215,79.1908950805664,0.0180000010877848,49.04518127441405,0.0,635.1999999999998,71.80857142857138,85.31142857142852,36.99999999999999,54441.850000000006,45628.899999999994,54195.55942857139,45612.874857142815
2021-04-27T02:34:00.0,72.0,72.0,37.0,86.8,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.684211730957,46.6242980957031,679.745788574219,678.0,1000.0,400.0,80.4210510253906,80.369758605957,0.0180000010877848,46.6242980957031,0.0,true,true,674.7999999999998,71.99142857142853,87.53714285714281,36.99999999999999,58850.4,48816.0,59070.063999999955,48579.81599999996,71.75,71.95,37.0,86.35,55.25,48.42105293273925,48.95347213745114,693.7208251953125,678.0,80.10526275634766,80.27152252197266,0.0180000010877848,48.9659729003906,0.0,668.1999999999998,71.94571428571425,86.71857142857138,36.99999999999999,58545.3,48782.100000000006,57950.75199999996,48074.42799999997
2021-04-27T02:36:00.0,71.5,71.9,37.0,94.0,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.1052627563477,54.9409255981445,729.645568847656,681.0,1000.0,400.0,80.8421020507813,80.9480209350586,0.0180000010877848,48.9409255981445,0.0,true,true,689.3999999999999,71.91714285714282,93.85428571428567,36.99999999999999,64014.0,48963.9,64703.14457142852,49579.67828571425,71.75,71.95,37.0,92.75,55.05,49.89473724365235,51.3534355163574,708.12060546875,681.0,80.63157653808595,80.7708206176758,0.0180000010877848,48.36176681518555,0.0,686.4999999999999,71.94999999999996,92.41999999999996,36.99999999999999,63162.75,48997.95,63450.48942857138,49393.579714285675
2021-04-27T02:38:00.0,72.0,72.0,37.0,94.1,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.5263175964355,51.2492218017578,707.495361328125,707.0,1000.0,400.0,81.0526351928711,81.3099899291992,0.0180000010877848,51.2492218017578,0.0,true,true,698.9999999999998,71.96571428571424,94.15142857142851,36.99999999999999,66528.7,50904.0,65811.8485714285,50304.03428571424,72.0,71.95,37.0,94.19999999999999,55.0,52.5263175964355,53.703395843505845,722.2203979492185,703.5,81.0526351928711,81.3099899291992,0.0180000010877848,53.703395843505845,0.0,697.0999999999999,71.94142857142853,94.26857142857136,36.99999999999999,66269.35,50617.0,65714.39857142851,50150.41599999996
2021-04-27T02:40:00.0,72.0,72.1,37.0,94.4,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.7368431091309,53.2491912841797,719.495178222656,700.0,1000.0,400.0,81.0526351928711,81.3099899291992,0.0180000010877848,53.2491912841797,0.0,true,true,704.3999999999999,72.09999999999997,94.43428571428566,36.99999999999999,66080.0,50469.99999999999,66519.51085714281,50787.23999999997,72.0,72.05,37.0,94.25,54.650000000000006,52.68421173095705,52.749198913574205,716.4952087402345,703.5,81.0526351928711,81.3099899291992,0.0180000010877848,52.7575340270996,0.0,703.9999999999999,72.0628571428571,94.30142857142852,36.99999999999999,66304.35,50687.0,66388.25885714282,50732.26628571424
2021-04-27T02:42:00.0,72.0,72.2,37.0,92.7,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.7368431091309,55.2491607666016,731.494934082031,704.0,1000.0,400.0,81.0526351928711,81.3099899291992,0.0180000010877848,55.2491607666016,0.0,true,true,703.1999999999998,72.22571428571425,92.7771428571428,36.99999999999999,65260.8,50828.8,65240.8868571428,50789.12228571424,72.0,72.2,37.0,93.5,54.849999999999994,52.7368431091309,54.749168395996094,728.4949951171875,704.0,81.0526351928711,81.3099899291992,0.0180000010877848,54.749168395996094,0.0,703.4999999999998,72.19999999999996,93.43142857142851,36.99999999999999,65824.0,50828.8,65729.20628571423,50792.69228571425
2021-04-27T02:44:00.0,72.0,72.4,37.0,89.7,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.7368431091309,57.2491302490234,743.494750976562,704.0,1000.0,400.0,81.0526351928711,81.3551330566406,0.0180000010877848,57.2491302490234,0.0,true,true,709.9999999999998,72.4085714285714,89.71714285714282,36.99999999999999,63148.8,50969.600000000006,63699.17142857138,51410.085714285684,72.0,72.35,37.0,90.35,55.1,52.7368431091309,56.749137878417955,740.4948120117185,704.0,81.0526351928711,81.3325614929199,0.0180000010877848,56.749137878417955,0.0,708.1999999999998,72.34999999999997,90.37571428571424,36.99999999999999,63606.4,50934.4,64002.895428571384,51238.375428571395
2021-04-27T02:46:00.0,72.5,72.5,37.0,88.5,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.8421058654785,52.7824478149414,716.694702148437,722.0,1000.0,400.0,81.684211730957,81.6985015869141,0.0180000010877848,52.7824478149414,0.0,true,true,717.1999999999998,72.5085714285714,88.58571428571423,36.99999999999999,63897.0,52345.0,63533.67428571423,52003.14742857139,72.5,72.5,37.0,88.7,55.2,54.8421058654785,52.46161651611325,714.7697143554685,719.0,81.684211730957,81.6985015869141,0.0180000010877848,52.46161651611325,0.0,715.3999999999999,72.49571428571426,88.68285714285709,36.99999999999999,63774.7,52127.5,63443.541142857095,51863.45714285711
2021-04-27T02:48:00.0,72.5,72.5,37.0,93.1,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.8421058654785,59.8074340820312,722.844604492187,722.0,1000.0,400.0,81.684211730957,81.6985015869141,0.0180000010877848,53.8074340820312,0.0,true,true,721.9999999999999,72.51714285714282,92.77428571428565,36.99999999999999,67218.2,52345.0,66983.03428571422,52357.377142857105,72.5,72.5,37.0,91.44999999999999,55.2,54.8421058654785,56.553268432617145,721.319610595703,722.0,81.684211730957,81.6985015869141,0.0180000010877848,53.553268432617145,0.0,721.3999999999999,72.50428571428569,91.45428571428565,36.99999999999999,66026.9,52345.0,65975.91371428565,52304.5994285714
2021-04-27T02:50:00.0,72.5,72.7,37.0,95.1,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,54.8074264526367,728.844543457031,722.0,1000.0,400.0,81.684211730957,81.6985015869141,0.0180000010877848,54.8074264526367,0.0,true,true,719.5999999999999,72.64857142857139,95.09142857142851,36.99999999999999,68662.2,52489.4,68427.79199999994,52277.91199999996,72.5,72.65,37.0,94.94999999999999,54.85,54.89473724365235,54.5574264526367,727.344543457031,722.0,81.684211730957,81.6985015869141,0.0180000010877848,54.5574264526367,0.0,720.4999999999999,72.62857142857138,94.91999999999993,36.99999999999999,68553.9,52453.3,68389.70571428566,52328.867714285676
2021-04-27T02:52:00.0,72.5,72.7,37.0,94.8,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,55.8074264526367,734.844543457031,713.0,1000.0,400.0,81.684211730957,81.6985015869141,0.0180000010877848,55.8074264526367,0.0,true,true,715.9999999999998,72.65714285714282,94.83428571428564,36.99999999999999,67592.4,51835.1,67901.34857142849,52022.51428571424,72.5,72.65,37.0,94.8,54.85,54.9473686218262,55.5574264526367,733.344543457031,716.0,81.684211730957,81.6985015869141,0.0180000010877848,55.5574264526367,0.0,716.8999999999999,72.65857142857138,94.85571428571421,36.99999999999999,67876.79999999999,52017.25,68002.08085714279,52088.9311428571
2021-04-27T02:54:00.0,72.5,72.8,37.0,95.3,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,56.8074264526367,740.844543457031,713.0,1000.0,400.0,81.684211730957,81.6985015869141,0.0180000010877848,56.8074264526367,0.0,true,true,712.9999999999999,72.77428571428567,95.23999999999994,36.99999999999999,67948.9,51906.4,67906.11999999995,51888.06571428567,72.5,72.75,37.0,95.19999999999999,54.9,54.9473686218262,56.5574264526367,739.344573974609,713.0,81.684211730957,81.6985015869141,0.0180000010877848,56.5574264526367,0.0,713.8999999999999,72.75428571428567,95.1914285714285,36.99999999999999,67877.6,51870.75,67957.11714285708,51939.26657142853
2021-04-27T02:56:00.0,72.5,72.8,37.0,92.5,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,57.8074264526367,746.844543457031,710.0,1000.0,400.0,81.684211730957,81.6985015869141,0.0180000010877848,57.8074264526367,0.0,true,true,713.5999999999999,72.81714285714281,92.62857142857138,36.99999999999999,65675.0,51688.0,66099.74857142853,51962.31314285711,72.5,72.8,37.0,93.5,55.0,54.9473686218262,57.5574264526367,745.344543457031,713.0,81.684211730957,81.6985015869141,0.0180000010877848,57.5574264526367,0.0,712.9999999999999,72.80857142857138,93.49142857142851,36.99999999999999,66668.5,51906.399999999994,66658.87085714281,51912.51657142853
2021-04-27T02:58:00.0,73.0,73.0,37.0,89.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,52.5990829467773,715.594482421875,719.0,1000.0,400.0,82.315788269043,82.2210845947266,0.0180000010877848,52.5990829467773,0.0,true,true,717.3999999999999,72.9828571428571,89.40857142857138,36.99999999999999,64278.600000000006,52487.0,64141.70914285709,52357.901714285676,72.75,72.95,37.0,90.1,55.0,54.9473686218262,55.4407501220703,732.644500732422,714.5,82.0,82.19067001342776,0.0180000010877848,55.4407501220703,0.0,716.3999999999999,72.94142857142853,90.09142857142852,36.99999999999999,64373.3,52123.0,64540.81657142853,52255.28085714282
2021-04-27T03:00:00.0,73.0,73.0,37.0,88.6,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.9473686218262,58.7157440185547,752.29443359375,726.0,1000.0,400.0,82.315788269043,82.2210845947266,0.0180000010877848,58.7157440185547,0.0,true,true,724.3999999999999,72.99999999999996,88.9771428571428,36.99999999999999,64323.6,52998.0,64455.042285714226,52881.19999999996,73.0,73.0,37.0,88.6,54.9,54.9473686218262,55.71157836914065,734.2694396972655,724.0,82.315788269043,82.2210845947266,0.0180000010877848,55.71157836914065,0.0,722.4999999999999,73.00428571428567,88.71571428571423,36.99999999999999,64146.399999999994,52852.0,64097.60028571423,52745.58828571424
2021-04-27T03:02:00.0,73.0,73.0,37.0,94.2,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.9473686218262,59.7157287597656,758.294372558594,729.0,1000.0,400.0,82.315788269043,82.2210845947266,0.0180000010877848,59.7157287597656,0.0,true,true,728.3999999999999,72.99999999999996,94.05428571428565,36.99999999999999,68671.8,53217.0,68509.14171428565,53173.19999999996,73.0,73.0,37.0,92.75,55.0,54.9473686218262,59.4657325744629,756.794403076172,727.5,82.315788269043,82.2210845947266,0.0180000010877848,59.4657325744629,0.0,727.3999999999999,72.99999999999996,92.63428571428565,36.99999999999999,67477.8,53107.5,67383.59942857138,53100.19999999996
2021-04-27T03:04:00.0,73.0,73.0,37.0,96.3,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,60.315788269043,60.7157135009766,764.294250488281,732.0,1000.0,400.0,82.315788269043,82.2210845947266,0.0180000010877848,60.7157135009766,0.0,true,true,732.5999999999999,73.02571428571424,96.29999999999994,36.99999999999999,70491.59999999999,53436.0,70549.37999999995,53498.638285714245,73.0,73.0,37.0,96.05,55.2,60.1578941345215,60.46571731567385,762.794281005859,730.5,82.315788269043,82.2210845947266,0.0180000010877848,60.46571731567385,0.0,731.3999999999999,73.00857142857139,96.03285714285708,36.99999999999999,70164.9,53326.5,70238.75228571423,53398.48971428567
2021-04-27T03:06:00.0,73.0,73.1,37.0,96.4,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,60.315788269043,61.7156982421875,770.294189453125,738.0,1000.0,400.0,82.315788269043,82.2210845947266,0.0180000010877848,61.7156982421875,0.0,true,true,736.1999999999998,73.09999999999995,96.45999999999995,36.99999999999999,71143.2,53947.799999999996,71013.85199999994,53816.21999999995,73.0,73.1,37.0,96.35,55.4,60.315788269043,61.46570205688475,768.794219970703,736.5,82.315788269043,82.2210845947266,0.0180000010877848,61.46570205688475,0.0,735.2999999999998,73.08714285714281,96.40999999999994,36.99999999999999,70961.85,53838.149999999994,70890.31799999994,53740.98771428567
2021-04-27T03:08:00.0,73.0,73.2,37.0,95.8,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,60.315788269043,62.7156829833984,776.294128417969,738.0,1000.0,400.0,82.315788269043,82.3448791503906,0.0180000010877848,62.7156829833984,0.0,true,true,739.9999999999999,73.19999999999996,95.63714285714279,36.99999999999999,70700.4,54021.6,70771.48571428565,54167.99999999996,73.0,73.15,37.0,96.15,55.1,60.315788269043,62.4656867980957,774.794128417969,738.0,82.315788269043,82.2829818725586,0.0180000010877848,62.4656867980957,0.0,738.6999999999998,73.15857142857139,96.05999999999995,36.99999999999999,70958.7,53984.7,70958.97228571423,54042.29057142854
2021-04-27T03:10:00.0,73.0,73.3,37.0,91.5,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,60.315788269043,63.7156677246094,782.294006347656,748.0,1000.0,400.0,82.9473648071289,83.0091247558594,0.0180000010877848,63.7156677246094,0.0,true,true,746.3999999999999,73.31714285714281,91.59428571428566,36.99999999999999,68442.0,54828.4,68365.9748571428,54723.91542857139,73.0,73.3,37.0,92.6,55.0,60.315788269043,63.465671539306655,780.794036865234,743.0,82.9473648071289,82.97869110107425,0.0180000010877848,63.465671539306655,0.0,744.7999999999998,73.29999999999995,92.66428571428567,36.99999999999999,68796.3,54461.9,69014.64799999996,54593.867428571386
2021-04-27T03:12:00.0,73.0,73.2,37.0,89.3,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,60.315788269043,64.7156524658203,788.2939453125,754.0,1000.0,400.0,82.9473648071289,83.0091247558594,0.0180000010877848,64.7156524658203,0.0,true,true,753.9999999999999,73.2428571428571,89.11142857142852,36.99999999999999,67332.2,55192.8,67190.01714285709,55225.11428571425,73.0,73.25,37.0,89.69999999999999,54.95,60.315788269043,64.46565628051755,786.7939453125,754.0,82.9473648071289,83.0091247558594,0.0180000010877848,64.46565628051755,0.0,752.0999999999999,73.25428571428567,89.58428571428567,36.99999999999999,67633.79999999999,55230.5,67375.4428571428,55094.52657142853
2021-04-27T03:14:00.0,73.0,73.4,37.0,92.9,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,65.7156372070312,794.293823242187,757.0,1000.0,400.0,82.9473648071289,83.2390518188477,0.0180000010877848,65.7156372070312,0.0,true,true,758.9999999999998,73.38285714285709,92.77999999999994,36.99999999999999,70325.3,55563.8,70420.01999999993,55697.58857142852,73.0,73.35,37.0,91.15,54.9,62.84210586547855,65.46564102172849,792.7938537597655,757.0,82.9473648071289,83.12408828735354,0.0180000010877848,65.46564102172849,0.0,757.6999999999998,73.33714285714282,91.35571428571424,36.99999999999999,69000.55,55525.95,69222.07628571423,55567.61257142853
2021-04-27T03:16:00.0,73.0,73.4,37.0,96.7,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,66.7156219482422,800.293762207031,767.0,1000.0,400.0,83.5789489746094,83.5500640869141,0.0180000010877848,66.7156219482422,0.0,true,true,762.3999999999999,73.39999999999996,96.73428571428565,36.599999999999994,74168.90000000001,56297.8,73750.21942857136,55960.15999999996,73.0,73.4,37.0,96.4,54.75,65.3684234619141,66.46562576293945,798.793762207031,763.5,83.5789489746094,83.5425605773926,0.0180000010877848,66.46562576293945,0.0,761.6999999999998,73.40428571428569,96.24999999999994,36.699999999999996,73602.45000000001,56040.90000000001,73313.96399999995,55912.04142857139
2021-04-27T03:18:00.0,73.0,73.4,36.0,96.1,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,67.6322784423828,805.793640136719,764.0,1000.0,400.0,83.5789489746094,83.9675369262695,0.0180000010877848,67.6322784423828,0.0,true,true,769.9999999999998,73.38285714285712,96.03999999999994,36.199999999999996,73420.4,56077.600000000006,73950.79999999993,56504.79999999997,73.0,73.4,36.0,96.19999999999999,54.9,65.3684234619141,67.41978073120114,804.5186767578125,764.0,83.5789489746094,83.7588005065918,0.0180000010877848,67.41978073120114,0.0,767.7999999999997,73.39142857142855,96.23428571428566,36.3,73496.79999999999,56077.600000000006,73888.25714285708,56349.91999999996
2021-04-27T03:20:00.0,73.5,73.6,36.0,95.8,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,62.0322723388672,772.193603515625,782.0,1000.0,400.0,84.2105255126953,84.1722106933594,0.0180000010877848,62.0322723388672,0.0,true,true,775.3999999999999,73.54857142857139,95.9114285714285,35.99999999999999,74915.59999999999,57555.2,74369.72171428565,57029.562285714244,73.5,73.5,36.0,95.8,55.1,65.3684234619141,61.982273101806655,771.893615722656,777.5,84.2105255126953,84.1722106933594,0.0180000010877848,61.982273101806655,0.0,773.8999999999999,73.49999999999997,95.89428571428564,35.99999999999999,74484.5,57146.7,74212.61342857138,56881.72285714281
2021-04-27T03:22:00.0,73.5,73.6,36.0,93.4,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,62.0322723388672,772.193603515625,779.0,1000.0,400.0,84.2105255126953,84.1722106933594,0.0180000010877848,62.0322723388672,0.0,true,true,779.5999999999998,73.59142857142852,93.60571428571423,35.99999999999999,72758.6,57334.399999999994,72975.0148571428,57371.87771428566,73.5,73.6,36.0,94.5,55.25,65.3684234619141,62.0322723388672,772.193603515625,779.0,84.2105255126953,84.1722106933594,0.0180000010877848,62.0322723388672,0.0,778.9999999999998,73.60428571428567,94.42285714285708,35.99999999999999,73615.5,57334.399999999994,73554.91542857137,57337.73085714281
2021-04-27T03:24:00.0,73.5,73.7,36.0,90.2,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,62.0322723388672,772.193603515625,779.0,1000.0,400.0,84.2105255126953,84.1722106933594,0.0180000010877848,62.0322723388672,0.0,true,true,777.8,73.69999999999996,90.16571428571423,35.99999999999999,70265.8,57412.3,70130.89257142853,57323.859999999964,73.5,73.65,36.0,90.9,54.95,65.3684234619141,62.0322723388672,772.193603515625,779.0,84.2105255126953,84.1722106933594,0.0180000010877848,62.0322723388672,0.0,778.0999999999999,73.65857142857139,90.88285714285709,35.99999999999999,70811.1,57373.35,70716.16628571424,57313.721999999965
2021-04-27T03:26:00.0,73.5,73.8,36.0,89.0,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,62.0322723388672,772.193603515625,776.0,1000.0,400.0,84.2105255126953,84.1722106933594,0.0180000010877848,62.0322723388672,0.0,true,true,778.3999999999999,73.80857142857138,89.25714285714281,35.99999999999999,69064.0,57268.799999999996,69477.75999999995,57452.59199999995,73.5,73.8,36.0,89.1,54.75,65.3684234619141,62.0322723388672,772.193603515625,776.0,84.2105255126953,84.1722106933594,0.0180000010877848,62.0322723388672,0.0,778.0999999999999,73.79571428571424,89.1771428571428,35.99999999999999,69141.6,57268.799999999996,69388.7588571428,57420.44914285709
2021-04-27T03:28:00.0,73.5,73.8,36.0,94.4,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,62.0322723388672,772.193603515625,782.0,1000.0,400.0,84.2105255126953,84.1722106933594,0.0180000010877848,62.0322723388672,0.0,true,true,778.3999999999999,73.79142857142853,94.15142857142854,35.99999999999999,73820.8,57711.6,73287.47199999997,57439.247999999956,73.5,73.8,36.0,92.80000000000001,55.150000000000006,65.3684234619141,62.0322723388672,772.193603515625,780.5,84.2105255126953,84.1722106933594,0.0180000010877848,62.0322723388672,0.0,778.0999999999999,73.79571428571424,92.73142857142852,35.99999999999999,72432.8,57600.899999999994,72154.75057142854,57420.44399999996
2021-04-27T03:30:00.0,73.5,73.9,36.0,95.9,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,61.2631568908691,44.0072708129883,664.043640136719,779.0,1000.0,400.0,84.2105255126953,84.1370849609375,0.0144000016152859,44.0072708129883,0.0,true,true,765.1999999999998,73.83999999999996,95.27428571428567,35.99999999999999,74706.1,57568.100000000006,72903.88342857138,56502.36799999996,73.5,73.85,36.0,95.9,55.2,63.3157901763916,53.01977157592775,718.118621826172,777.5,84.2105255126953,84.15464782714845,0.016200001351535348,53.01977157592775,0.0,770.1999999999998,73.83714285714282,95.66857142857138,35.99999999999999,74562.25,57418.45,73685.9051428571,56869.3531428571
2021-04-27T03:32:00.0,73.5,73.9,36.0,91.9,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,43.5789489746094,41.0073165893555,646.043884277344,729.0,1000.0,400.0,80.4210510253906,80.3019104003906,0.0158399995416403,41.0073165893555,0.0,true,true,722.9999999999998,73.86571428571423,91.97714285714281,35.99999999999999,66995.1,53873.100000000006,66499.47428571423,53404.91142857137,73.5,73.85,36.0,92.30000000000001,55.05,43.5789489746094,41.7573051452637,650.5438232421875,744.5,81.3684196472168,81.1688194274902,0.015480000525713,41.7448081970215,0.0,734.6999999999998,73.8628571428571,92.61714285714281,35.99999999999999,68723.55,54980.55,68053.3028571428,54267.00771428566
2021-04-27T03:34:00.0,73.5,73.9,36.0,93.0,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.4210510253906,38.0073623657227,628.044189453125,659.0,1000.0,400.0,78.5263137817383,78.4554748535156,0.0172799993306398,38.0073623657227,0.0,true,true,673.9999999999998,73.90857142857139,92.57142857142853,35.99999999999999,61287.0,48700.100000000006,62393.142857142804,49814.3771428571,73.5,73.9,36.0,92.8,54.9,41.0,38.7573509216309,632.5440979003905,673.5,78.84210586547849,78.755012512207,0.01691999938338995,38.7573509216309,0.0,685.2999999999998,73.90857142857139,92.58999999999995,35.99999999999999,62497.899999999994,49771.65000000001,63452.1368571428,50649.543999999965
2021-04-27T03:36:00.0,73.5,73.8,36.0,90.3,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.4210510253906,35.0074005126953,610.044372558594,647.0,1000.0,400.0,78.5263137817383,78.4554748535156,0.0180000010877848,35.0074005126953,0.0,true,true,644.3999999999999,73.83428571428567,90.52285714285709,35.99999999999999,58424.1,47748.6,58332.929142857094,47578.81371428567,73.5,73.85,36.0,90.75,54.9,38.4210510253906,35.75739288330075,614.5443420410155,647.0,78.5263137817383,78.4554748535156,0.0180000001564622,35.7448959350586,0.0,650.6999999999998,73.85428571428567,90.99857142857138,35.99999999999999,58715.25,47780.95,59215.76742857138,48057.10971428567
2021-04-27T03:38:00.0,73.5,73.7,36.0,88.2,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,33.2631568908691,32.0074081420898,592.04443359375,625.0,1000.0,400.0,77.2631607055664,77.3134994506836,0.0180000010877848,31.9824066162109,0.0,true,true,626.1999999999998,73.72571428571425,88.40571428571425,35.99999999999999,55125.0,46062.5,55359.65828571425,46167.04228571425,73.5,73.75,36.0,89.2,54.95,35.84210395812985,32.7574081420898,596.54443359375,634.5,77.57894897460935,77.5161819458008,0.0180000010877848,32.74490737915035,0.0,630.2999999999998,73.74571428571424,89.07571428571424,35.99999999999999,56606.9,46794.85,56147.16971428567,46482.005714285675
2021-04-27T03:40:00.0,73.5,73.7,36.0,86.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,33.2631568908691,29.0074157714844,574.044494628906,606.0,1000.0,400.0,77.2631607055664,77.3134994506836,0.0180000010877848,29.0074157714844,0.0,true,true,608.9999999999999,73.67428571428567,86.49142857142851,35.99999999999999,52419.0,44662.200000000004,52673.279999999955,44867.63999999997,73.5,73.7,36.0,86.7,54.9,33.2631568908691,29.757411956787102,578.544464111328,607.5,77.2631607055664,77.3134994506836,0.0180000010877848,29.757411956787102,0.0,614.0999999999999,73.68714285714282,86.75571428571423,35.99999999999999,52670.55,44772.75,53278.031999999956,45251.33999999997
2021-04-27T03:42:00.0,73.5,73.6,36.0,83.7,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,28.1052627563477,26.007453918457,556.044677734375,593.0,1000.0,400.0,76.0,75.7581939697266,0.0180000010877848,25.9824523925781,0.0,true,true,594.9999999999999,73.57428571428566,84.04285714285709,35.99999999999999,49634.1,43644.799999999996,50005.499999999956,43776.69999999996,73.5,73.6,36.0,84.75,55.1,28.1052627563477,26.7574424743652,560.5446166992185,602.5,76.6315803527832,76.2636642456055,0.0180000010877848,26.74494171142575,0.0,597.8999999999999,73.60428571428568,84.74999999999994,35.99999999999999,51071.85,44344.0,50674.075714285675,44008.0894285714
2021-04-27T03:44:00.0,73.0,73.4,36.0,82.9,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,28.1052627563477,29.4158248901367,576.494934082031,580.0,1000.0,400.0,76.0,75.7431411743164,0.0180000010877848,29.3991622924805,0.0,true,true,584.1999999999998,73.42571428571425,82.8571428571428,35.99999999999999,48082.0,42572.0,48405.14285714281,42895.30228571425,73.0,73.45,36.0,83.0,55.1,28.1052627563477,29.994983673095703,579.9698791503905,582.0,76.0,75.75066757202151,0.0180000010877848,29.9783172607422,0.0,587.3999999999999,73.4628571428571,82.94857142857138,35.99999999999999,48306.2,42748.0,48724.28342857139,43152.20114285711
2021-04-27T03:46:00.0,73.0,73.3,36.0,82.6,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.7894744873047,27.4075241088867,564.445129394531,580.0,1000.0,400.0,76.0,75.7277297973633,0.0180000010877848,27.4075241088867,0.0,true,true,582.3999999999999,73.33428571428567,82.57428571428565,35.99999999999999,47908.0,42514.0,48091.26399999995,42709.88799999996,73.0,73.35,36.0,82.65,55.0,27.7894744873047,27.9075164794922,567.445068359375,582.0,76.0,75.7277297973633,0.0180000010877848,27.9075164794922,0.0,582.3999999999999,73.34999999999997,82.64571428571423,35.99999999999999,48102.4,42689.8,48132.86399999996,42719.039999999964
2021-04-27T03:48:00.0,73.0,73.2,36.0,82.6,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.7894744873047,25.4075546264648,552.4453125,584.0,1000.0,400.0,76.0,75.7277297973633,0.0180000010877848,25.4075546264648,0.0,true,true,580.3999999999999,73.19999999999996,82.59999999999994,35.99999999999999,48238.399999999994,42748.8,47941.03999999995,42485.27999999997,73.0,73.25,36.0,82.55,55.05,27.7894744873047,25.9075469970703,555.445281982422,584.0,76.0,75.7277297973633,0.0180000010877848,25.9075469970703,0.0,581.0999999999999,73.23714285714281,82.57999999999994,35.99999999999999,48209.2,42778.0,47987.22399999996,42558.129714285686
2021-04-27T03:50:00.0,73.0,73.1,36.0,81.4,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.7894744873047,23.407585144043,540.445495605469,577.0,1000.0,400.0,76.0,75.7277297973633,0.0180000010877848,23.3909149169922,0.0,true,true,574.7999999999998,73.09142857142852,81.46857142857138,35.99999999999999,46967.8,42178.7,46828.13485714282,42012.953142857106,73.0,73.1,36.0,81.9,55.05,27.7894744873047,23.90757751464845,543.4454345703125,577.0,76.0,75.7277297973633,0.0180000010877848,23.89924240112305,0.0,576.6999999999998,73.10428571428568,81.89142857142852,35.99999999999999,47256.3,42178.7,47227.59028571425,42159.265999999974
2021-04-27T03:52:00.0,73.0,73.1,36.0,78.2,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.6315784454346,21.4076156616211,528.445678710937,565.0,1000.0,400.0,75.3684234619141,75.3190307617188,0.0180000010877848,21.4076156616211,0.0,true,true,565.3999999999999,73.0828571428571,78.3028571428571,35.99999999999999,44183.0,41301.5,44272.4354285714,41321.04742857139,73.0,73.1,36.0,79.15,55.05,22.6315784454346,21.90760803222655,531.445617675781,568.0,75.3684234619141,75.3190307617188,0.0180000010877848,21.90760803222655,0.0,568.1999999999998,73.09571428571424,79.1328571428571,35.99999999999999,44960.05,41520.8,44965.6134285714,41533.02085714282
2021-04-27T03:54:00.0,72.5,72.9,36.0,76.6,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.6315784454346,25.5659790039062,553.395874023438,549.0,1000.0,400.0,74.7368392944336,74.7424545288086,0.0180000010877848,25.5659790039062,0.0,true,true,555.3999999999999,72.92571428571425,76.68571428571424,35.99999999999999,42053.399999999994,40022.100000000006,42591.24571428568,40502.941714285684,72.75,72.95,36.0,76.8,54.85,22.6315784454346,22.9868049621582,537.920806884766,557.0,74.7368392944336,74.77263259887695,0.0180000010877848,22.9868049621582,0.0,557.5999999999999,72.9628571428571,76.82999999999996,35.99999999999999,42779.2,40633.55,42840.7254285714,40684.17085714283
2021-04-27T03:56:00.0,72.5,72.8,36.0,78.8,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.6315784454346,24.5326614379883,547.195922851562,549.0,1000.0,400.0,74.7368392944336,74.7424545288086,0.0180000010877848,24.5326614379883,0.0,true,true,547.1999999999998,72.79999999999997,78.80857142857138,35.99999999999999,43261.2,39967.2,43124.05028571425,39836.15999999997,72.5,72.85,36.0,78.1,54.8,22.6315784454346,24.782657623291,548.695922851562,549.0,74.7368392944336,74.7424545288086,0.0180000010877848,24.782657623291,0.0,549.3999999999999,72.83714285714282,78.10857142857138,35.99999999999999,42876.9,39994.65,42911.309142857106,40016.80799999996
2021-04-27T03:58:00.0,72.5,72.7,36.0,80.5,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.6315784454346,23.5326766967773,541.196044921875,543.0,1000.0,400.0,74.7368392944336,74.7424545288086,0.0180000010877848,23.5326766967773,0.0,true,true,547.1999999999998,72.69142857142853,80.50857142857137,35.99999999999999,43711.5,39476.1,44054.29028571424,39776.74971428568,72.5,72.7,36.0,80.3,55.1,22.6315784454346,23.78267288208005,542.696014404297,544.5,74.7368392944336,74.7424545288086,0.0180000010877848,23.77850341796875,0.0,547.1999999999998,72.70428571428567,80.24857142857138,35.99999999999999,43723.05,39585.15,43912.01828571425,39783.785142857116
2021-04-27T04:00:00.0,72.5,72.7,36.0,80.5,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,23.4736843109131,40.5576858520508,643.346069335937,549.0,1000.0,400.0,74.7368392944336,74.8001480102539,0.0144000016152859,40.5743560791016,0.0,true,true,560.3999999999999,72.64857142857139,81.22857142857137,35.99999999999999,44194.5,39912.3,45520.49142857138,40712.25942857139,72.5,72.7,36.0,80.5,55.25,23.05263137817385,31.79518508911135,590.771087646484,549.0,74.7368392944336,74.77130126953125,0.016200001351535348,31.803520202636747,0.0,555.6999999999998,72.6828571428571,80.70999999999995,35.99999999999999,44194.5,39912.3,44852.98428571425,40389.70257142854
2021-04-27T04:02:00.0,72.5,72.5,36.0,88.0,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,40.8421058654785,42.5576553344727,655.345947265625,593.0,1000.0,400.0,77.8947372436523,77.8841323852539,0.0158399995416403,42.5743255615234,0.0,true,true,592.9999999999999,72.47428571428568,87.72571428571425,35.8,52184.0,42992.5,52021.34857142854,42977.251428571406,72.5,72.5,36.0,86.25,54.9,40.8421058654785,42.0576629638672,652.345977783203,580.5,76.94736862182614,77.19806671142581,0.015480000525713,42.06599807739255,0.0,584.4999999999999,72.51285714285711,86.00142857142853,35.89999999999999,50090.0,42086.25,50282.49142857139,42383.43714285712
2021-04-27T04:04:00.0,72.5,72.6,35.0,89.1,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,40.8421058654785,44.5576248168945,667.345764160156,634.0,1000.0,400.0,78.5263137817383,78.982780456543,0.0172799993306398,44.5742950439453,0.0,true,true,626.9999999999999,72.59999999999995,88.91142857142852,35.39999999999999,56489.399999999994,46028.399999999994,55747.46571428567,45520.19999999996,72.5,72.55,35.5,89.1,54.9,40.8421058654785,44.05763244628905,664.345794677734,627.5,78.5263137817383,78.96134185791016,0.01691999938338995,44.07430267333985,0.0,619.0999999999999,72.55857142857138,89.06999999999994,35.49999999999999,55910.25,45525.45,55141.98428571424,44921.33885714282
2021-04-27T04:06:00.0,72.5,72.7,35.0,87.2,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,46.0,46.5575942993164,679.345520019531,647.0,1000.0,400.0,78.5263137817383,78.982780456543,0.0180000010877848,46.5742645263672,0.0,true,true,644.7999999999998,72.69999999999996,87.23428571428566,35.39999999999999,56418.4,47036.9,56248.66742857138,46876.95999999996,72.5,72.7,35.0,87.5,54.900000000000006,43.42105293273925,46.05760192871095,676.3455810546875,643.5,78.5263137817383,78.982780456543,0.0180000001564622,46.074272155761705,0.0,641.2999999999998,72.69142857142853,87.61571428571423,35.39999999999999,56305.2,46782.45,56186.622571428525,46617.0431428571
2021-04-27T04:08:00.0,72.5,72.8,36.0,86.5,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,46.0,48.5575637817383,691.345397949219,656.0,1000.0,400.0,79.1578979492187,79.1690826416016,0.0180000010877848,48.5575637817383,0.0,true,true,654.9999999999999,72.75714285714281,86.34571428571422,35.39999999999999,56744.0,47756.799999999996,56556.44285714281,47655.92857142853,72.5,72.75,36.0,86.75,55.1,46.0,48.0575714111328,688.345428466797,651.5,78.84210586547849,79.0759315490723,0.0180000010877848,48.0575714111328,0.0,652.3999999999999,72.74142857142853,86.62142857142851,35.39999999999999,56516.5,47396.85,56511.1031428571,47456.54885714282
2021-04-27T04:10:00.0,73.0,73.0,35.0,88.4,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,46.0,44.4908676147461,666.945190429687,666.0,1000.0,400.0,79.7894744873047,79.8480987548828,0.0180000010877848,44.4992065429687,0.0,true,true,666.7999999999998,72.9228571428571,88.27999999999996,35.19999999999999,58874.4,48618.0,58865.103999999956,48624.9611428571,72.75,72.9,35.0,87.30000000000001,55.05,46.0,47.02420806884765,682.1452331542965,662.5,79.47368621826169,79.570613861084,0.0180000010877848,47.03671264648435,0.0,663.9999999999998,72.89571428571423,87.4328571428571,35.29999999999999,57840.100000000006,48296.6,58057.789142857095,48402.83028571424
2021-04-27T04:12:00.0,72.5,72.9,35.0,92.9,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.2105255126953,52.0241775512695,712.145080566406,675.0,1000.0,400.0,79.7894744873047,79.8480987548828,0.0180000010877848,52.0408477783203,0.0,true,true,674.9999999999999,72.8828571428571,92.65142857142851,34.99999999999999,62707.50000000001,49207.50000000001,62539.71428571423,49195.928571428536,72.5,72.9,35.0,91.9,54.7,48.2105255126953,51.66168212890625,709.9700927734375,676.5,79.7894744873047,79.8480987548828,0.0180000010877848,48.6700210571289,0.0,672.8,72.91285714285709,91.7971428571428,34.99999999999999,62168.850000000006,49316.850000000006,61762.99714285709,49055.70428571425
2021-04-27T04:14:00.0,73.0,73.0,35.0,93.1,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.9473686218262,47.4741592407227,684.844909667969,681.0,1000.0,400.0,79.7894744873047,80.2881088256836,0.0180000010877848,47.4741592407227,0.0,true,true,684.3999999999999,72.97428571428567,93.1771428571428,34.99999999999999,63401.1,49713.0,63770.436571428516,49943.6011428571,72.75,72.95,35.0,93.1,55.0,48.57894706726075,50.1116638183594,700.669952392578,678.0,79.7894744873047,80.11387252807614,0.0180000010877848,50.1116638183594,0.0,682.1999999999998,72.94999999999996,93.18571428571423,34.99999999999999,63121.799999999996,49460.25,63571.275428571375,49766.543428571385
2021-04-27T04:16:00.0,73.0,73.0,35.0,93.6,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,49.7894744873047,48.782470703125,692.69482421875,700.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,48.782470703125,0.0,true,true,693.1999999999999,72.99142857142853,93.63428571428565,34.99999999999999,65519.99999999999,51100.0,64907.28685714281,50597.65828571425,73.0,73.0,35.0,93.5,55.3,49.68421173095705,48.5033073425293,691.019836425781,695.5,80.4210510253906,80.3993988037109,0.0180000010877848,48.5074768066406,0.0,690.9999999999999,72.99999999999996,93.5171428571428,34.99999999999999,65029.7,50771.5,64620.60342857138,50442.981142857105
2021-04-27T04:18:00.0,73.0,73.1,35.0,91.7,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,50.5263175964355,49.7907867431641,698.744689941406,697.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,49.7907867431641,0.0,true,true,697.5999999999999,73.06571428571424,91.79428571428566,34.99999999999999,63914.9,50950.7,64035.69371428567,50970.642285714246,73.0,73.05,35.0,92.5,55.05,50.3684215545654,49.54079055786135,697.244720458984,697.0,80.4210510253906,80.3993988037109,0.0180000010877848,49.54079055786135,0.0,696.6999999999998,73.04571428571424,92.45285714285708,34.99999999999999,64472.5,50915.85,64411.31285714281,50890.9671428571
2021-04-27T04:20:00.0,73.0,73.2,35.0,89.1,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,50.5263175964355,50.790771484375,704.74462890625,700.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,50.790771484375,0.0,true,true,697.5999999999999,73.14857142857139,89.03999999999996,35.19999999999999,62369.99999999999,51240.0,62114.30399999997,51028.443428571394,73.0,73.15,35.0,89.65,54.9,50.5263175964355,50.54077529907225,703.244659423828,697.0,80.4210510253906,80.3993988037109,0.0180000010877848,50.54077529907225,0.0,697.5999999999999,73.14571428571425,89.63285714285709,35.099999999999994,62484.399999999994,50985.7,62527.881142857106,51026.45028571425
2021-04-27T04:22:00.0,73.0,73.1,36.0,88.8,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,50.5263175964355,51.7907562255859,710.744506835938,697.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,51.7907562255859,0.0,true,true,698.7999999999998,73.1085714285714,89.19428571428566,35.599999999999994,61893.6,50950.7,62328.966857142805,51088.26971428568,73.0,73.1,35.5,88.6,54.8,50.5263175964355,51.5407600402832,709.244537353516,698.5,80.4210510253906,80.3993988037109,0.0180000010877848,51.5407600402832,0.0,698.1999999999998,73.11714285714282,88.75857142857137,35.49999999999999,61886.8,51060.34999999999,61971.495999999956,51050.38399999996
2021-04-27T04:24:00.0,73.0,73.3,36.0,94.7,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,50.5263175964355,52.7907409667969,716.744445800781,700.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,52.7907409667969,0.0,true,true,696.9999999999999,73.2828571428571,94.4428571428571,35.99999999999999,66290.0,51310.0,65826.67142857138,51078.151428571386,73.0,73.25,36.0,93.30000000000001,55.15,50.5263175964355,52.540744781494155,715.244476318359,698.5,80.4210510253906,80.3993988037109,0.0180000010877848,52.540744781494155,0.0,697.3,73.24142857142853,93.11999999999995,35.89999999999999,65172.15,51165.2,64932.1791428571,51071.23571428568
2021-04-27T04:26:00.0,73.0,73.3,36.0,95.2,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,50.5263175964355,53.7907257080078,722.744323730469,697.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,53.7907257080078,0.0,true,true,695.8,73.29999999999995,95.1914285714285,35.99999999999999,66354.40000000001,51090.1,66234.19599999995,51002.13999999996,73.0,73.3,36.0,95.30000000000001,55.2,50.5263175964355,53.54072952270505,721.244354248047,695.5,80.4210510253906,80.3993988037109,0.0180000010877848,53.54072952270505,0.0,696.0999999999999,73.30428571428567,95.3171428571428,35.99999999999999,66281.0,50980.149999999994,66350.3008571428,51027.11457142854
2021-04-27T04:28:00.0,73.0,73.3,36.0,95.0,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,50.5263175964355,54.7907257080078,728.744323730469,694.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,54.7907257080078,0.0,true,true,695.8,73.29142857142853,94.97428571428566,35.79999999999999,65930.0,50870.2,66083.10799999995,50996.17599999996,73.0,73.3,36.0,94.9,54.8,50.5263175964355,54.5407257080078,727.244323730469,694.0,80.4210510253906,80.3993988037109,0.0180000010877848,54.5407257080078,0.0,695.1999999999999,73.29571428571424,94.96857142857137,35.8,65860.6,50870.2,66022.15428571423,50955.17799999996
2021-04-27T04:30:00.0,73.0,73.4,36.0,93.1,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.1578941345215,49.7823944091797,698.6943359375,700.0,1000.0,400.0,80.4210510253906,80.4444808959961,0.0180000010877848,49.7823944091797,0.0,true,true,697.5999999999999,73.33999999999996,93.33999999999995,35.79999999999999,65169.99999999999,51380.00000000001,65113.98399999995,51161.98399999997,73.0,73.35,35.5,93.9,54.650000000000006,52.8421058654785,52.5365562438965,715.2193298339845,697.0,80.4210510253906,80.42193984985349,0.0180000010877848,52.5365562438965,0.0,696.9999999999999,73.33714285714282,93.89999999999995,35.79999999999999,65445.899999999994,51125.100000000006,65447.96399999995,51115.990285714244
2021-04-27T04:32:00.0,73.0,73.4,36.0,91.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.684211730957,49.7823944091797,698.6943359375,700.0,1000.0,400.0,80.4210510253906,80.4444808959961,0.0180000010877848,49.7823944091797,0.0,true,true,699.3999999999999,73.33142857142853,91.29428571428566,35.599999999999994,63840.0,51380.00000000001,63851.22342857138,51288.00114285711,73.0,73.35,36.0,91.7,55.0,49.684211730957,49.7823944091797,698.6943359375,700.0,80.4210510253906,80.4444808959961,0.0180000010877848,49.7823944091797,0.0,699.0999999999999,73.34999999999997,91.69571428571425,35.599999999999994,64190.0,51345.0,64104.35342857138,51278.979428571394
2021-04-27T04:34:00.0,73.0,73.4,35.0,89.4,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.7368431091309,49.7573928833008,698.544372558594,697.0,1000.0,400.0,80.4210510253906,80.4286804199219,0.0180000010877848,49.7573928833008,0.0,true,true,696.3999999999999,73.39999999999996,89.59714285714281,35.19999999999999,62311.8,51159.8,62395.45028571424,51115.759999999966,73.0,73.35,35.0,89.95,55.25,48.7368431091309,49.76155853271485,698.5693359375,698.5,80.4210510253906,80.4286804199219,0.0180000010877848,49.76155853271485,0.0,697.2999999999998,73.37571428571425,89.91571428571424,35.29999999999999,62830.9,51234.9,62698.51428571424,51164.863714285675
2021-04-27T04:36:00.0,73.0,73.4,35.0,93.3,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.6315803527832,49.6740570068359,698.044311523437,691.0,1000.0,400.0,80.4210510253906,80.4286804199219,0.0180000010877848,43.6740570068359,0.0,true,true,691.5999999999999,73.43428571428568,93.2228571428571,34.99999999999999,64470.299999999996,50719.4,64472.927999999956,50787.151999999965,73.25,73.45,35.0,91.8,55.1,48.6315803527832,46.6990585327148,698.1943359375,692.5,80.4210510253906,80.4286804199219,0.0180000010877848,46.6990585327148,0.0,692.8,73.44571428571425,91.8771428571428,34.99999999999999,63569.25,50864.2,63650.86971428567,50883.20457142855
2021-04-27T04:38:00.0,73.0,73.4,35.0,96.1,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.0,49.524055480957,697.144348144531,688.0,1000.0,400.0,80.4210510253906,80.4286804199219,0.0180000010877848,49.524055480957,0.0,true,true,689.7999999999998,73.43428571428568,96.13428571428565,34.99999999999999,66116.8,50499.200000000004,66313.43028571423,50654.97028571425,73.0,73.4,35.0,95.94999999999999,55.0,48.263158798217745,49.55738830566405,697.344329833984,688.0,80.4210510253906,80.4286804199219,0.0180000010877848,49.55738830566405,0.0,690.0999999999999,73.4085714285714,95.83428571428566,34.99999999999999,66013.6,50499.200000000004,66135.15057142852,50659.2474285714
2021-04-27T04:40:00.0,73.5,73.4,35.0,95.3,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.0,43.2490615844727,659.494384765625,691.0,1000.0,400.0,80.4210510253906,80.4286804199219,0.0180000010877848,43.2490615844727,0.0,true,true,690.9999999999998,73.45999999999997,95.59999999999994,35.199999999999996,65852.3,50719.4,66059.59999999993,50760.85999999996,73.5,73.45,35.0,95.44999999999999,54.849999999999994,48.0,46.33239364624025,659.994354248047,691.0,80.4210510253906,80.4286804199219,0.0180000010877848,43.33239364624025,0.0,690.3999999999999,73.44999999999996,95.62571428571422,35.19999999999999,65955.95,50753.95,66019.97771428566,50709.88599999997
2021-04-27T04:42:00.0,73.5,73.5,35.0,93.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,46.315788269043,42.5490570068359,655.294311523438,694.0,1000.0,400.0,80.4210510253906,80.38232421875,0.0180000010877848,42.5490570068359,0.0,true,true,688.9999999999998,73.53428571428567,93.47714285714281,35.199999999999996,64819.600000000006,51009.0,64405.75142857138,50665.122857142815,73.5,73.5,35.5,94.5,55.150000000000006,46.0,42.765724182128906,656.5943298339845,692.5,80.4210510253906,80.40550231933595,0.0180000010877848,42.765724182128906,0.0,690.2999999999998,73.49571428571424,94.30714285714281,35.19999999999999,65439.6,50898.75,65101.29971428566,50734.04142857139
2021-04-27T04:44:00.0,73.5,73.6,35.0,89.8,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,46.315788269043,41.5740661621094,649.444396972656,678.0,1000.0,400.0,79.7894744873047,79.7582092285156,0.0180000010877848,41.5740661621094,0.0,true,true,681.9999999999999,73.61714285714281,89.69714285714281,35.199999999999996,60884.4,49900.799999999996,61173.45142857138,50206.89142857139,73.5,73.6,35.0,90.4,55.1,46.315788269043,41.82406234741215,650.944366455078,684.5,79.7894744873047,79.7582092285156,0.0180000010877848,41.82406234741215,0.0,683.8999999999999,73.59571428571425,90.45999999999995,35.3,61882.7,50379.2,61867.043428571385,50332.06828571425
2021-04-27T04:46:00.0,73.5,73.5,35.0,87.4,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,40.5740814208984,643.444458007812,672.0,1000.0,400.0,79.7894744873047,79.7582092285156,0.0180000010877848,40.5657501220703,0.0,true,true,674.9999999999999,73.55999999999995,87.38285714285709,35.199999999999996,58732.8,49392.0,58983.42857142853,49652.999999999956,73.5,73.55,35.5,88.0,54.95,41.2631568908691,40.82407760620115,644.944427490234,673.5,79.7894744873047,79.7582092285156,0.0180000010877848,40.81574630737305,0.0,676.5999999999999,73.5628571428571,87.97857142857137,35.19999999999999,59268.899999999994,49536.0,59527.25457142852,49772.63371428568
