time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-27T04:48:00.0,73.5,73.5,35.0,86.4,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,39.5740966796875,637.444580078125,675.0,1000.0,400.0,79.7894744873047,79.6223831176758,0.0180000010877848,39.5740966796875,0.0,true,true,672.3999999999999,73.49999999999996,86.59714285714281,34.99999999999999,58320.00000000001,49612.5,58227.91885714282,49421.39999999996,73.5,73.55,35.0,86.45,54.9,41.2631568908691,39.82409286499025,638.944549560547,675.0,79.7894744873047,79.6902961730957,0.0180000010877848,39.8199272155762,0.0,673.6999999999998,73.52428571428567,86.51428571428566,35.099999999999994,58353.75,49646.25,58284.56657142853,49533.34285714282
2021-04-27T04:50:00.0,73.5,73.5,35.0,91.5,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,38.8157730102539,632.894592285156,662.0,1000.0,400.0,79.1578979492187,79.1942977905273,0.0180000010877848,44.8157730102539,0.0,true,true,667.1999999999998,73.47428571428567,91.28571428571422,34.99999999999999,60573.0,48657.0,60905.82857142851,49022.043428571385,73.25,73.45,35.0,89.95,55.05,41.2631568908691,38.97410583496095,633.8446044921875,670.0,79.47368621826169,79.25950622558591,0.0180000010877848,44.97410583496095,0.0,668.4999999999999,73.45857142857139,89.91142857142852,34.99999999999999,60254.100000000006,49211.100000000006,60104.00342857138,49107.034571428536
2021-04-27T04:52:00.0,73.0,73.4,35.0,93.1,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,44.5491104125977,667.294677734375,662.0,1000.0,400.0,79.1578979492187,79.1942977905273,0.0180000010877848,44.5491104125977,0.0,true,true,660.7999999999998,73.42571428571425,93.11714285714281,34.99999999999999,61632.2,48590.8,61531.80799999995,48519.71199999996,73.25,73.45,35.0,93.1,55.2,41.2631568908691,41.58660888671875,649.5196533203125,660.5,79.1578979492187,79.1942977905273,0.0180000010877848,41.5824432373047,0.0,662.6999999999998,73.45428571428567,93.05285714285708,34.99999999999999,61492.549999999996,48513.65,61666.00628571423,48678.2094285714
2021-04-27T04:54:00.0,73.0,73.4,35.0,92.9,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,44.4907760620117,666.944641113281,659.0,1000.0,400.0,79.1578979492187,79.1942977905273,0.0180000010877848,44.4907760620117,0.0,true,true,660.7999999999998,73.39999999999996,92.99428571428567,34.99999999999999,61221.100000000006,48370.600000000006,61450.62399999995,48502.719999999965,73.0,73.4,35.0,92.80000000000001,55.0,41.2631568908691,44.4907760620117,666.944641113281,660.5,79.1578979492187,79.1942977905273,0.0180000010877848,44.4907760620117,0.0,660.4999999999998,73.39571428571426,92.91571428571424,34.99999999999999,61294.25,48480.700000000004,61370.85285714281,48477.87057142854
2021-04-27T04:56:00.0,73.0,73.4,35.0,91.6,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,38.4241104125977,630.544677734375,662.0,1000.0,400.0,79.1578979492187,79.1942977905273,0.0180000010877848,38.4241104125977,0.0,true,true,658.9999999999999,73.39999999999996,91.66857142857137,34.99999999999999,60639.2,48590.8,60409.588571428525,48370.59999999997,73.0,73.4,35.0,92.35,54.75,41.2631568908691,41.4449462890625,648.669677734375,660.5,79.1578979492187,79.1942977905273,0.0180000010877848,41.4449462890625,0.0,659.5999999999999,73.39999999999996,92.24714285714279,34.99999999999999,60996.049999999996,48480.700000000004,60846.56257142852,48414.63999999997
2021-04-27T04:58:00.0,73.0,73.4,35.0,88.7,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,44.2907791137695,665.74462890625,656.0,1000.0,400.0,79.1578979492187,79.1942977905273,0.0180000010877848,44.2907791137695,0.0,true,true,657.1999999999998,73.39142857142855,88.69999999999996,34.99999999999999,58187.200000000004,48150.4,58293.639999999956,48232.84685714283,73.0,73.4,35.0,89.30000000000001,55.05,41.2631568908691,44.33244705200195,665.994659423828,657.5,79.1578979492187,79.1942977905273,0.0180000010877848,44.33244705200195,0.0,657.4999999999999,73.39571428571426,89.33428571428567,34.99999999999999,58715.65000000001,48260.5,58737.483142857105,48257.6834285714
2021-04-27T05:00:00.0,73.5,73.5,35.0,87.4,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,42.0,50.1157836914063,700.694702148437,656.0,1000.0,400.0,79.1578979492187,79.2113647460937,0.0180000010877848,50.1241149902344,0.0,true,true,668.8,73.44857142857138,87.45142857142852,34.99999999999999,57334.4,48216.0,58487.515428571394,49122.40457142854,73.25,73.45,35.0,87.65,55.25,41.63157844543455,47.1574516296387,682.944702148437,654.5,79.1578979492187,79.20283126831049,0.0180000010877848,47.16161727905275,0.0,663.9999999999999,73.44142857142853,87.61999999999995,34.99999999999999,57366.55,48073.100000000006,58178.870857142814,48765.142857142826
2021-04-27T05:02:00.0,73.0,73.4,35.0,91.5,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,55.684211730957,57.9907531738281,747.944519042969,707.0,1000.0,400.0,81.684211730957,82.0353240966797,0.0180000010877848,57.9907531738281,0.0,true,true,696.5999999999999,73.39142857142855,91.66285714285709,34.99999999999999,64690.5,51893.8,63852.346285714244,51124.46914285712,73.0,73.4,35.0,89.95,54.849999999999994,54.0526313781738,54.5199279785156,727.119567871094,689.5,81.0526313781738,81.45106506347655,0.0180000010877848,54.5199279785156,0.0,689.3,73.41285714285712,90.11714285714281,34.99999999999999,62047.65,50609.3,62129.030285714245,50603.32599999997
2021-04-27T05:04:00.0,73.0,73.4,35.0,96.5,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.3684196472168,59.9657516479492,759.794494628906,726.0,1000.0,400.0,82.315788269043,82.2342758178711,0.0180000010877848,59.9657516479492,0.0,true,true,721.8,73.43428571428568,96.54285714285709,34.99999999999999,70059.0,53288.4,69684.63428571424,53004.8674285714,73.0,73.4,35.0,95.9,54.849999999999994,57.3684196472168,59.46991729736325,756.8194885253905,724.0,82.315788269043,82.2342758178711,0.0180000010877848,59.46991729736325,0.0,715.8,73.41285714285712,95.72428571428566,34.99999999999999,69432.79999999999,53141.600000000006,68524.3551428571,52549.051714285684
2021-04-27T05:06:00.0,73.0,73.4,35.0,95.8,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.3684196472168,55.7574157714844,734.544494628906,732.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,55.7574157714844,0.0,true,true,731.1999999999998,73.45142857142854,95.89428571428566,34.99999999999999,70125.59999999999,53728.8,70117.90171428566,53707.68457142853,73.25,73.45,35.0,96.1,54.95,57.3684196472168,55.336582183837905,750.0195007324215,727.0,82.63157653808595,82.82934188842776,0.0180000010877848,55.336582183837905,0.0,729.5999999999998,73.44571428571425,96.14285714285708,34.99999999999999,69863.2,53397.9,70145.4308571428,53586.00228571425
2021-04-27T05:08:00.0,73.5,73.6,35.0,95.6,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.3684196472168,56.8324127197266,740.994506835937,738.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,62.8324127197266,0.0,true,true,738.7999999999998,73.57428571428566,95.3771428571428,34.99999999999999,70552.8,54316.799999999996,70464.63314285708,54356.68228571424,73.5,73.55,35.0,95.6,55.1,57.3684196472168,56.5824127197266,739.4945068359375,738.0,82.9473648071289,83.0221099853516,0.0180000010877848,59.5865821838379,0.0,736.4999999999998,73.5328571428571,95.54857142857136,34.99999999999999,70552.8,54279.899999999994,70371.1285714285,54157.04457142853
2021-04-27T05:10:00.0,73.5,73.7,35.0,92.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.4736824035645,57.8324127197266,746.994506835937,745.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,57.8324127197266,0.0,true,true,744.5999999999999,73.66571428571424,92.4171428571428,34.99999999999999,68838.0,54906.5,68813.80457142853,54851.49085714282,73.5,73.65,35.0,93.30000000000001,55.150000000000006,57.4736824035645,57.5824127197266,745.4945068359375,743.0,82.9473648071289,83.0221099853516,0.0180000010877848,57.5824127197266,0.0,743.2999999999998,73.64999999999996,93.32571428571424,34.99999999999999,69320.1,54722.05,69367.82228571424,54744.06542857138
2021-04-27T05:12:00.0,73.5,73.8,35.0,89.8,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.4736824035645,58.8323974609375,752.994384765625,751.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,58.8323974609375,0.0,true,true,749.1999999999998,73.76571428571424,89.61142857142852,34.99999999999999,67439.8,55423.799999999996,67136.88228571424,55265.27314285709,73.5,73.75,35.0,90.3,55.25,57.4736824035645,58.58240127563475,751.494415283203,749.5,82.9473648071289,83.0221099853516,0.0180000010877848,58.58240127563475,0.0,748.1999999999998,73.74999999999996,90.24428571428567,34.99999999999999,67679.1,55275.7,67520.14171428565,55179.76571428566
2021-04-27T05:14:00.0,73.5,73.9,35.0,89.8,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.4736824035645,59.8323822021484,758.994323730469,751.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,59.8323822021484,0.0,true,true,750.9999999999998,73.88285714285709,90.09999999999995,34.99999999999999,67439.8,55498.9,67665.09999999995,55486.02571428566,73.5,73.85,35.0,89.35,55.099999999999994,57.4736824035645,59.5823860168457,757.494323730469,751.0,82.9473648071289,83.0221099853516,0.0180000010877848,59.5823860168457,0.0,750.6999999999998,73.85857142857138,89.55571428571423,34.99999999999999,67101.85,55461.35,67229.63799999995,55445.6368571428
2021-04-27T05:16:00.0,73.5,73.8,35.0,95.1,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.4736824035645,60.8323669433594,764.994201660156,751.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,60.840705871582,0.0,true,true,751.5999999999999,73.85142857142853,94.91142857142852,34.99999999999999,71420.09999999999,55423.799999999996,71335.42971428567,55506.73371428568,73.5,73.85,35.0,94.0,54.849999999999994,57.4736824035645,60.582370758056655,763.494232177734,751.0,82.9473648071289,83.0221099853516,0.0180000010877848,60.586540222167955,0.0,751.2999999999998,73.8628571428571,93.81571428571422,34.99999999999999,70594.0,55461.35,70484.0748571428,55493.1611428571
2021-04-27T05:18:00.0,73.5,73.9,35.0,95.0,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.4736824035645,61.8323516845703,770.994079589844,754.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,61.8323516845703,0.0,true,true,753.9999999999998,73.90857142857139,95.05999999999995,34.99999999999999,71630.0,55720.600000000006,71675.23999999993,55727.06285714281,73.5,73.9,35.0,95.2,54.7,57.4736824035645,61.5823554992676,769.494110107422,752.5,82.9473648071289,83.0221099853516,0.0180000010877848,61.5823554992676,0.0,753.3999999999999,73.8871428571428,95.23857142857138,34.99999999999999,71637.70000000001,55609.75,71752.63257142852,55666.586285714235
2021-04-27T05:20:00.0,73.5,73.9,35.0,95.4,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.5263175964355,62.8323364257812,776.994018554688,757.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,62.8406753540039,0.0,true,true,756.9999999999998,73.89999999999996,95.42571428571424,34.99999999999999,72217.8,55942.3,72237.26571428565,55942.29999999995,73.5,73.9,35.0,95.15,54.849999999999994,60.0,62.5823402404785,775.494049072266,757.0,82.9473648071289,83.0221099853516,0.0180000010877848,62.59067916870115,0.0,756.3999999999999,73.89999999999996,95.1928571428571,34.99999999999999,72028.55,55942.3,72004.0168571428,55897.959999999955
2021-04-27T05:22:00.0,73.5,73.9,35.0,96.3,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.1052627563477,63.63232421875,781.7939453125,757.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,63.6406631469727,0.0,true,true,758.1999999999998,73.92571428571425,96.24857142857137,34.99999999999999,72899.09999999999,55942.3,72975.66685714279,56050.47657142853,73.5,73.9,35.0,96.19999999999999,54.95,62.1052627563477,60.46982955932615,762.8189697265625,758.5,82.9473648071289,83.0221099853516,0.0180000010877848,60.4739990234375,0.0,758.1999999999998,73.90857142857139,96.13999999999993,34.99999999999999,72967.54999999999,56053.15000000001,72893.34799999994,56037.47885714282
2021-04-27T05:24:00.0,74.0,74.0,35.0,96.2,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.1052627563477,57.6573257446289,745.943969726562,757.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,57.6573257446289,0.0,true,true,755.7999999999998,74.03428571428567,96.19999999999996,34.99999999999999,72823.40000000001,56018.0,72707.95999999995,55955.1131428571,74.0,74.0,35.0,96.15,54.95,62.1052627563477,57.65316009521485,745.918975830078,758.5,82.9473648071289,83.0221099853516,0.0180000010877848,57.65316009521485,0.0,756.6999999999998,73.99999999999997,96.18857142857138,34.99999999999999,72929.70000000001,56129.0,72785.88171428567,55995.76914285711
2021-04-27T05:26:00.0,74.0,74.1,35.0,96.5,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.1052627563477,57.6573257446289,745.943969726562,751.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,57.6573257446289,0.0,true,true,752.1999999999998,74.10857142857137,96.50857142857137,34.99999999999999,72471.5,55649.1,72593.74742857137,55744.46742857137,74.0,74.1,35.0,96.45,55.25,62.1052627563477,57.6573257446289,745.943969726562,752.5,82.9473648071289,83.0221099853516,0.0180000010877848,57.6573257446289,0.0,752.7999999999998,74.09142857142851,96.44571428571423,34.99999999999999,72578.55,55760.25,72604.29599999994,55776.01714285709
2021-04-27T05:28:00.0,74.0,74.1,35.0,96.3,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.1052627563477,57.6573257446289,745.943969726562,754.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,57.6573257446289,0.0,true,true,750.9999999999999,74.0828571428571,96.36857142857139,34.99999999999999,72610.2,55871.399999999994,72372.7971428571,55636.22571428567,74.0,74.1,35.0,96.4,55.2,62.1052627563477,57.6573257446289,745.943969726562,749.5,82.9473648071289,83.0221099853516,0.0180000010877848,57.6573257446289,0.0,751.3,74.09142857142852,96.41285714285709,34.99999999999999,72251.35,55537.95,72434.99285714282,55664.89285714281
2021-04-27T05:30:00.0,74.0,74.3,35.0,96.1,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,61.2631568908691,33.6239929199219,601.743957519531,751.0,1000.0,400.0,82.9473648071289,82.9308319091797,0.0144000016152859,33.5906600952148,0.0,true,true,733.1999999999998,74.21428571428568,95.19999999999993,34.99999999999999,72171.09999999999,55799.299999999996,69800.63999999993,54413.91428571424,74.0,74.19999999999999,35.0,96.19999999999999,54.849999999999994,61.6842098236084,45.640659332275405,673.8439636230465,752.5,82.9473648071289,82.97647094726565,0.016200001351535348,45.62399291992185,0.0,739.5999999999998,74.18714285714282,95.93857142857135,34.99999999999999,72390.65,55835.34999999999,70960.89428571421,54868.637142857086
2021-04-27T05:32:00.0,74.0,74.3,35.0,86.4,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,32.6315803527832,29.6240005493164,577.743957519531,681.0,1000.0,400.0,77.8947372436523,77.9877243041992,0.0158399995416403,29.5906677246094,0.0,true,true,675.1999999999998,74.27428571428567,87.02571428571424,34.99999999999999,58838.4,50598.299999999996,58759.76228571424,50149.997714285666,74.0,74.25,35.0,88.65,54.8,32.6315803527832,30.6240005493164,583.743988037109,703.5,79.15789413452146,79.10811233520505,0.015480000525713,30.5906677246094,0.0,691.2999999999998,74.27142857142853,89.08285714285711,34.99999999999999,62415.90000000001,52233.75,61616.0991428571,51343.79257142853
2021-04-27T05:34:00.0,74.0,74.2,35.0,83.8,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,25.6240081787109,553.744018554688,593.0,1000.0,400.0,76.0,75.6943359375,0.0172799993306398,25.5906677246094,0.0,true,true,609.9999999999999,74.2428571428571,83.94571428571423,34.99999999999999,49693.4,44000.6,51206.88571428567,45288.142857142826,74.0,74.25,35.0,84.65,55.0,29.89473628997805,26.62400436401365,559.7439880371095,609.0,76.31578826904294,76.07522964477539,0.01691999938338995,26.607334136962898,0.0,625.4999999999999,74.2628571428571,84.46999999999994,34.99999999999999,51565.45,45219.05,52844.111428571385,46451.72714285711
2021-04-27T05:36:00.0,74.0,74.0,35.0,82.3,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.3157901763916,21.6240081787109,529.744018554687,571.0,1000.0,400.0,75.3684234619141,74.8535461425781,0.0180000010877848,21.5906753540039,0.0,true,true,568.3999999999999,74.02571428571426,82.06857142857137,34.99999999999999,46993.299999999996,42254.0,46647.775999999954,42076.21599999997,74.0,74.1,35.0,82.55,55.05,24.89473724365235,22.6240081787109,535.7440185546875,575.5,75.68421173095706,75.2141876220703,0.0180000001564622,22.5906753540039,0.0,576.2999999999998,74.08714285714282,82.47714285714281,34.99999999999999,47508.649999999994,42645.0,47534.80514285709,42696.90571428568
2021-04-27T05:38:00.0,73.5,73.9,35.0,80.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.3157901763916,24.1990356445312,545.194213867187,546.0,1000.0,400.0,74.7368392944336,74.8074188232422,0.0180000010877848,24.1740341186523,0.0,true,true,551.5999999999999,73.86571428571423,80.6828571428571,34.99999999999999,44062.200000000004,40349.4,44504.66399999997,40744.327999999965,73.5,73.9,35.0,80.9,55.0,22.3157901763916,24.9823608398437,549.8941650390625,549.0,74.7368392944336,74.8074188232422,0.0180000010877848,24.9573593139648,0.0,555.3,73.89142857142852,80.97714285714281,34.99999999999999,44414.7,40571.100000000006,44967.69628571425,41032.0054285714
2021-04-27T05:40:00.0,73.5,73.8,35.0,80.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.3157901763916,21.1990814208984,527.194458007812,543.0,1000.0,400.0,74.7368392944336,74.8074188232422,0.0180000010877848,21.1740798950195,0.0,true,true,543.3999999999999,73.74857142857138,80.49142857142851,34.99999999999999,43711.5,40073.4,43739.04228571424,40074.973714285676,73.5,73.8,35.0,80.55,55.0,22.3157901763916,21.949069976806598,531.694396972656,544.5,74.7368392944336,74.8074188232422,0.0180000010877848,21.9240684509277,0.0,544.6999999999998,73.79571428571424,80.54571428571423,34.99999999999999,43859.55,40184.1,43873.321142857094,40196.58685714282
2021-04-27T05:42:00.0,73.5,73.5,35.0,79.2,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.3157901763916,18.1991271972656,509.194763183594,539.0,1000.0,400.0,74.7368392944336,74.8074188232422,0.0180000010877848,18.1991271972656,0.0,true,true,543.9999999999999,73.4828571428571,79.25142857142852,34.99999999999999,42688.8,39616.5,43112.77714285711,39974.67428571425,73.5,73.55,35.0,79.65,54.849999999999994,22.3157901763916,18.9491157531738,513.6946716308595,541.0,74.7368392944336,74.8074188232422,0.0180000010877848,18.93661499023435,0.0,543.9999999999999,73.55857142857138,79.64571428571423,34.99999999999999,43091.55,39790.649999999994,43327.26857142853,40015.86285714283
2021-04-27T05:44:00.0,73.0,73.4,35.0,77.3,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.2631587982178,21.7825012207031,530.695007324219,546.0,1000.0,400.0,74.7368392944336,74.2434692382812,0.0180000010877848,21.7825012207031,0.0,true,true,545.1999999999998,73.37428571428568,77.29142857142853,34.99999999999999,42205.799999999996,40076.4,42139.28685714282,40003.66057142854,73.0,73.4,35.0,77.8,55.15,21.4736843109131,22.3074913024902,533.844940185547,547.5,74.7368392944336,74.29695892333979,0.0180000010877848,22.3074913024902,0.0,544.8999999999999,73.39999999999996,77.77428571428567,34.99999999999999,42596.25,40186.5,42379.06342857139,39995.652285714255
2021-04-27T05:46:00.0,73.0,73.2,35.0,76.7,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.2631587982178,19.7825317382812,518.695190429688,546.0,1000.0,400.0,74.7368392944336,74.2434692382812,0.0180000010877848,19.7825317382812,0.0,true,true,543.1999999999998,73.19142857142852,76.75999999999996,34.99999999999999,41878.200000000004,39967.200000000004,41696.03199999996,39757.58399999996,73.0,73.25,35.0,76.65,55.2,21.2631587982178,20.2825241088867,521.6951293945315,546.0,74.7368392944336,74.2434692382812,0.0180000010877848,20.2825241088867,0.0,544.1999999999998,73.24999999999996,76.69714285714281,34.99999999999999,41850.9,39994.5,41738.52228571425,39862.708571428535
2021-04-27T05:48:00.0,73.0,73.1,35.0,79.0,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.2631587982178,17.7825622558594,506.695373535156,539.0,1000.0,400.0,74.7368392944336,74.2434692382812,0.0180000010877848,17.7825622558594,0.0,true,true,537.9999999999999,73.06571428571424,78.8885714285714,34.99999999999999,42581.0,39400.899999999994,42442.0514285714,39309.35428571425,73.0,73.1,35.0,78.35,54.8,21.2631587982178,18.28255462646485,509.6953125,539.0,74.7368392944336,74.2434692382812,0.0180000010877848,18.28255462646485,0.0,538.9999999999999,73.09571428571425,78.31142857142854,34.99999999999999,42230.65,39400.899999999994,42209.282857142825,39398.619999999966
2021-04-27T05:50:00.0,73.0,73.0,35.0,79.8,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,19.4736843109131,15.7992553710937,494.795532226562,536.0,1000.0,400.0,74.1052627563477,73.9352416992187,0.0180000010877848,15.7992553710937,0.0,true,true,529.1999999999998,72.96571428571424,79.68857142857138,34.99999999999999,42772.799999999996,39128.0,42171.19199999996,38613.45599999996,73.0,73.0,35.0,79.69999999999999,54.8,20.36842155456545,16.29091644287105,497.7454986572265,533.0,74.1052627563477,74.06608963012695,0.0180000010877848,16.29091644287105,0.0,531.9999999999999,72.99999999999994,79.66999999999996,34.99999999999999,42480.399999999994,38909.0,42384.38799999996,38836.09599999996
2021-04-27T05:52:00.0,72.5,72.9,35.0,79.1,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,19.1578941345215,20.3909454345703,522.345642089844,511.0,1000.0,400.0,73.4736862182617,73.4423065185547,0.0180000010877848,20.3909454345703,0.0,true,true,517.1999999999998,72.86571428571423,79.1428571428571,34.99999999999999,40420.1,37251.9,40932.685714285675,37686.147428571385,72.5,72.9,35.0,79.19999999999999,55.25,19.3157892227173,20.7076072692871,524.24560546875,520.5,73.4736862182617,73.46525192260745,0.0180000010877848,20.7076072692871,0.0,520.0999999999999,72.89999999999995,79.26428571428566,34.99999999999999,41224.55,37944.45,41225.70714285711,37915.38942857139
2021-04-27T05:54:00.0,72.5,72.8,35.0,79.1,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,18.9473686218262,19.3742904663086,516.245727539063,501.0,1000.0,400.0,73.4736862182617,73.4423065185547,0.0180000010877848,19.3742904663086,0.0,true,true,505.19999999999993,72.79999999999995,79.15142857142853,34.99999999999999,39629.1,36472.799999999996,39987.301714285684,36778.55999999997,72.5,72.8,35.0,79.15,55.0,18.9473686218262,19.62428665161135,517.7456970214845,504.5,73.4736862182617,73.4423065185547,0.0180000010877848,19.62428665161135,0.0,507.69999999999993,72.8128571428571,79.14571428571423,34.99999999999999,39931.35,36727.6,40182.26485714283,36967.11971428568
2021-04-27T05:56:00.0,72.5,72.7,35.0,78.5,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,18.9473686218262,18.3743057250977,510.245819091797,505.0,1000.0,400.0,73.4736862182617,73.4423065185547,0.0180000010877848,18.3743057250977,0.0,true,true,503.9999999999999,72.72571428571425,78.44857142857138,34.99999999999999,39642.5,36713.5,39538.079999999965,36653.75999999997,72.5,72.75,35.0,78.75,54.849999999999994,18.9473686218262,18.624301910400398,511.745803833008,503.0,73.4736862182617,73.4423065185547,0.0180000010877848,18.624301910400398,0.0,504.2999999999999,72.74999999999996,78.71142857142851,34.99999999999999,39610.75,36593.149999999994,39694.25228571425,36687.832285714256
2021-04-27T05:58:00.0,72.5,72.7,35.0,76.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,18.9473686218262,17.3743209838867,504.245910644531,505.0,1000.0,400.0,73.4736862182617,73.4423065185547,0.0180000010877848,17.3743209838867,0.0,true,true,504.7999999999999,72.69999999999996,76.49999999999996,34.99999999999999,38632.5,36713.5,38617.19999999997,36698.95999999997,72.5,72.7,35.0,77.0,54.9,18.9473686218262,17.624317169189453,505.745895385742,506.5,73.4736862182617,73.4423065185547,0.0180000010877848,17.624317169189453,0.0,504.39999999999986,72.69571428571425,77.00857142857137,34.99999999999999,39001.25,36822.55,38842.91999999997,36667.71999999997
2021-04-27T06:00:00.0,72.5,72.7,35.0,75.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.5263156890869,0.0,400.0,505.0,1000.0,400.0,73.4736862182617,73.4021987915039,0.0180000010877848,0.0,0.0,false,true,481.9999999999999,72.70857142857139,75.6828571428571,34.99999999999999,38228.5,36713.5,36479.137142857115,35045.531428571405,72.5,72.7,35.0,75.75,55.05,18.73684215545655,8.43716430664065,450.6229858398435,503.0,73.4736862182617,73.4222526550293,0.0180000010877848,8.43716430664065,0.0,489.89999999999986,72.70428571428567,75.83571428571425,34.99999999999999,38102.149999999994,36568.100000000006,37153.12399999997,35617.79571428569
2021-04-27T06:02:00.0,72.5,72.6,35.0,69.9,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,444.79999999999995,72.59999999999995,70.17428571428567,34.99999999999999,29987.100000000002,31145.399999999998,31213.522285714265,32292.479999999974,72.5,72.65,35.0,72.1,55.1,0.0,0.0,400.0,449.5,70.9473686218262,70.86188507080075,0.0180000010877848,0.0,0.0,453.8999999999999,72.64142857142852,72.00999999999996,34.99999999999999,32454.050000000003,32657.199999999997,32702.043999999976,32972.321428571406
2021-04-27T06:04:00.0,72.5,72.5,35.0,63.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,412.5999999999999,72.49999999999997,63.35999999999996,34.99999999999999,25953.0,29725.0,26142.335999999978,29913.49999999998,72.5,72.5,35.0,64.69999999999999,54.9,0.0,0.0,400.0,410.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,419.19999999999993,72.5085714285714,64.7428571428571,34.99999999999999,26527.0,29725.0,27149.332571428553,30395.649714285697
2021-04-27T06:06:00.0,72.0,72.4,35.0,60.4,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,72.3828571428571,60.374285714285676,34.99999999999999,24401.6,29249.600000000002,24644.78342857141,29546.682285714265,72.25,72.45,35.0,61.0,54.95,0.0,0.0,400.0,407.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,408.19999999999993,72.43714285714282,60.969999999999956,34.99999999999999,24828.8,29487.300000000003,24887.95399999998,29568.841714285696
2021-04-27T06:08:00.0,72.0,72.1,35.0,59.0,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.3999999999999,72.11714285714281,58.97428571428568,34.99999999999999,24190.0,29560.999999999996,23967.149714285693,29308.406857142832,72.0,72.15,35.0,59.25,54.849999999999994,0.0,0.0,400.0,408.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,406.69999999999993,72.1671428571428,59.25428571428568,34.99999999999999,24203.25,29473.199999999997,24098.80199999998,29350.391999999978
2021-04-27T06:10:00.0,72.0,72.0,35.0,58.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.19999999999993,72.00857142857139,58.29142857142854,34.99999999999999,23728.1,29304.0,23677.978285714267,29249.881714285693,72.0,72.05,35.0,58.45,54.8,0.0,0.0,400.0,405.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,406.9,72.04142857142853,58.44571428571426,34.99999999999999,23701.25,29216.199999999997,23781.66914285713,29313.680285714265
2021-04-27T06:12:00.0,71.5,71.8,35.0,58.1,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,405.5999999999999,71.79142857142854,58.031428571428535,34.99999999999999,23240.0,28720.0,23537.547428571408,29118.60342857141,71.5,71.85,35.0,58.1,55.1,0.0,0.0,400.0,405.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,405.29999999999995,71.84571428571425,58.08714285714282,34.99999999999999,23530.5,29099.5,23542.702285714266,29119.051714285695
2021-04-27T06:14:00.0,71.5,71.7,35.0,57.9,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,404.9999999999999,71.67428571428567,57.86571428571425,34.99999999999999,23565.3,29181.9,23435.614285714262,29028.08571428569,71.5,71.7,35.0,57.9,55.150000000000006,0.0,0.0,400.0,405.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,405.29999999999995,71.69999999999996,57.912857142857106,34.99999999999999,23478.449999999997,29074.350000000002,23472.09514285712,29060.017714285692
2021-04-27T06:16:00.0,71.5,71.5,35.0,57.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,71.52571428571424,57.699999999999974,34.99999999999999,23483.9,29100.5,23483.899999999983,29110.96571428569,71.5,71.55,35.0,57.75,55.2,0.0,0.0,400.0,407.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,406.69999999999993,71.5628571428571,57.754285714285686,34.99999999999999,23504.25,29120.85,23488.651714285697,29104.602857142832
2021-04-27T06:18:00.0,71.0,71.4,35.0,57.5,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,405.5999999999999,71.43428571428568,57.51714285714283,34.99999999999999,23402.5,29059.800000000003,23328.953142857128,28973.746285714264,71.25,71.45,35.0,57.55,54.8,0.0,0.0,400.0,407.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,406.2999999999999,71.44999999999996,57.55428571428568,34.99999999999999,23422.85,29080.15,23384.33228571427,29030.14599999998
2021-04-27T06:20:00.0,71.0,71.3,35.0,57.5,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.79999999999995,71.33428571428566,57.53428571428569,34.99999999999999,23000.0,28520.0,23174.810285714273,28733.450285714258,71.0,71.35,35.0,57.5,55.1,0.0,0.0,400.0,403.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,403.49999999999994,71.34999999999994,57.5085714285714,34.99999999999999,23201.25,28789.9,23204.690571428557,28789.735999999975
2021-04-27T06:22:00.0,71.0,71.2,35.0,57.5,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,71.23428571428568,57.50857142857139,34.99999999999999,23000.0,28480.0,23095.442285714267,28607.68914285712,71.0,71.25,35.0,57.55,55.35,0.0,0.0,400.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,401.8999999999999,71.24999999999996,57.53285714285711,34.99999999999999,23020.0,28500.0,23122.462571428554,28635.379714285693
2021-04-27T06:24:00.0,71.0,71.1,35.0,57.4,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,71.13428571428568,57.374285714285676,34.99999999999999,23189.6,28724.399999999998,23041.513142857122,28567.52914285712,71.0,71.15,35.0,57.4,54.8,0.0,0.0,400.0,404.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,401.5999999999999,71.14999999999996,57.39999999999996,34.99999999999999,23189.6,28744.6,23051.839999999982,28573.83999999998
2021-04-27T06:26:00.0,71.0,71.0,35.0,57.2,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,400.79999999999995,71.03428571428567,57.217142857142825,34.99999999999999,22880.0,28400.0,22932.63085714284,28470.541714285693,71.0,71.05,35.0,57.25,54.8,0.0,0.0,400.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,401.19999999999993,71.04999999999995,57.25857142857139,34.99999999999999,22900.0,28420.0,22972.15542857141,28505.266285714264
2021-04-27T06:28:00.0,70.5,70.9,35.0,57.2,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,400.79999999999995,70.92571428571425,57.225714285714254,34.99999999999999,22880.0,28360.000000000004,22936.06628571427,28427.02628571427,70.75,70.95,35.0,57.2,55.0,0.0,0.0,400.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,400.79999999999995,70.94571428571425,57.20428571428568,34.99999999999999,22880.0,28380.0,22927.4777142857,28435.04228571427
2021-04-27T06:30:00.0,70.5,70.9,35.0,57.3,55.2,71.0,85.0,65.0,73.5,70.5,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,403.5999999999999,70.90857142857139,57.28285714285711,34.99999999999999,22920.0,28360.000000000004,23119.361142857124,28618.699428571406,70.5,70.9,35.0,57.3,55.150000000000006,0.0,0.0,400.0,402.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,402.8999999999999,70.89999999999996,57.28285714285711,34.99999999999999,23034.6,28501.800000000003,23079.263142857126,28565.61599999998
2021-04-27T06:32:00.0,70.5,70.8,35.0,57.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,405.5999999999999,70.82571428571424,57.19142857142854,34.99999999999999,23280.4,28815.6,23196.84342857141,28726.909714285688,70.5,70.85,35.0,57.2,54.9,0.0,0.0,400.0,407.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,405.29999999999995,70.84999999999997,57.208571428571396,34.99999999999999,23280.4,28835.95,23186.628857142838,28715.49771428569
2021-04-27T06:34:00.0,70.5,70.8,35.0,57.2,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.3999999999999,70.79999999999995,57.208571428571396,34.99999999999999,23280.4,28815.6,23249.56342857141,28773.119999999977,70.5,70.8,35.0,57.2,55.05,0.0,0.0,400.0,407.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,406.69999999999993,70.79571428571424,57.20428571428568,34.99999999999999,23280.4,28815.6,23264.981714285695,28792.61571428569
2021-04-27T06:36:00.0,70.5,70.8,35.0,57.1,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.99999999999994,70.77428571428567,57.12571428571425,34.99999999999999,23068.4,28603.199999999997,23021.66285714284,28522.03714285712,70.5,70.8,35.0,57.150000000000006,54.849999999999994,0.0,0.0,400.0,405.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,403.9999999999999,70.79142857142853,57.14999999999997,34.99999999999999,23174.4,28709.399999999998,23088.62428571427,28599.75428571426
2021-04-27T06:38:00.0,70.5,70.7,35.0,57.1,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,399.5999999999999,70.69142857142853,57.07428571428568,34.99999999999999,22668.7,28067.9,22806.884571428553,28248.294857142835,70.5,70.7,35.0,57.1,54.9,0.0,0.0,400.0,398.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,400.2999999999999,70.70857142857139,57.08714285714282,34.99999999999999,22754.35,28173.95,22851.992285714266,28304.653142857118
2021-04-27T06:40:00.0,70.5,70.7,35.0,57.0,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,396.9999999999999,70.67428571428567,57.017142857142815,35.39999999999999,22800.0,28280.0,22635.805714285692,28057.691428571405,70.5,70.7,35.0,57.0,54.849999999999994,0.0,0.0,400.0,398.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,397.2999999999999,70.69142857142853,57.017142857142815,35.29999999999999,22714.5,28173.95,22652.910857142837,28085.70971428569
2021-04-27T06:42:00.0,70.5,70.6,36.0,57.1,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,396.9999999999999,70.59142857142852,57.099999999999966,35.8,22668.7,28028.199999999997,22668.69999999998,28024.797142857115,70.5,70.6,36.0,57.1,55.1,0.0,0.0,400.0,395.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,396.9999999999999,70.6085714285714,57.08714285714282,35.699999999999996,22583.050000000003,27922.299999999996,22663.595714285693,28031.602857142832
2021-04-27T06:44:00.0,70.5,70.6,36.0,57.2,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,396.39999999999986,70.60857142857138,57.17428571428569,35.99999999999999,22708.4,28028.199999999997,22663.88685714284,27989.237714285686,70.5,70.6,36.0,57.150000000000006,55.05,0.0,0.0,400.0,397.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,396.0999999999999,70.60428571428567,57.14999999999997,35.99999999999999,22688.550000000003,28028.199999999997,22637.122285714267,27966.35885714283
2021-04-27T06:46:00.0,70.5,70.5,36.0,57.2,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,397.7999999999999,70.52571428571424,57.19999999999997,35.99999999999999,22708.4,27988.5,22754.15999999998,28055.12914285712,70.5,70.55,36.0,57.2,55.150000000000006,0.0,0.0,400.0,395.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,397.7999999999999,70.54999999999995,57.20428571428568,35.99999999999999,22622.600000000002,27902.449999999997,22755.86485714284,28064.78999999998
2021-04-27T06:48:00.0,70.5,70.5,36.0,57.2,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,399.5999999999999,70.49999999999996,57.225714285714254,35.99999999999999,22708.4,27988.5,22867.39542857141,28171.799999999977,70.5,70.5,36.0,57.2,55.2,0.0,0.0,400.0,400.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,398.9999999999999,70.49571428571424,57.208571428571396,35.99999999999999,22908.600000000002,28235.25,22826.230285714268,28127.79257142855
2021-04-27T06:50:00.0,70.5,70.5,36.0,57.3,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,399.4,70.47428571428567,57.28285714285711,35.99999999999999,22920.0,28200.0,22878.773142857128,28147.429714285696,70.5,70.5,36.0,57.3,55.0,0.0,0.0,400.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,399.79999999999995,70.49142857142853,57.28285714285711,35.99999999999999,22920.0,28200.0,22901.68628571427,28182.47999999998
2021-04-27T06:52:00.0,70.0,70.4,36.0,57.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.19999999999993,70.36571428571423,57.16571428571426,35.99999999999999,22880.0,28160.000000000004,22992.05028571427,28301.09028571426,70.0,70.4,36.0,57.2,54.9,0.0,0.0,400.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,401.49999999999994,70.39999999999995,57.199999999999974,35.99999999999999,22880.0,28160.000000000004,22965.775999999983,28265.575999999975
2021-04-27T06:54:00.0,70.0,70.3,36.0,57.1,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,404.3999999999999,70.29142857142853,57.06571428571425,35.99999999999999,23239.7,28612.1,23077.374857142837,28425.85371428569,70.0,70.3,36.0,57.1,54.8,0.0,0.0,400.0,405.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,403.69999999999993,70.30857142857138,57.099999999999966,35.99999999999999,23154.050000000003,28506.649999999998,23051.24599999998,28383.558285714265
2021-04-27T06:56:00.0,70.0,70.3,36.0,57.0,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,404.3999999999999,70.30857142857138,56.982857142857114,36.199999999999996,23199.0,28612.1,23043.86742857141,28432.78628571426,70.0,70.3,36.0,57.0,54.9,0.0,0.0,400.0,405.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,404.79999999999995,70.30428571428567,57.00428571428568,36.099999999999994,23113.5,28506.649999999998,23075.34342857141,28459.17314285712
2021-04-27T06:58:00.0,70.0,70.2,37.0,57.1,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,404.19999999999993,70.25142857142853,57.099999999999966,36.599999999999994,22840.0,28080.0,23079.81999999998,28395.62742857141,70.0,70.25,36.5,57.05,55.05,0.0,0.0,400.0,402.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,404.5999999999999,70.25857142857139,57.05857142857139,36.49999999999999,22934.0,28240.6,23085.88142857141,28426.620857142836
2021-04-27T07:00:00.0,70.0,70.3,37.0,57.2,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.79999999999995,70.25714285714281,57.191428571428546,36.99999999999999,22880.0,28120.0,23036.707428571415,28299.57714285712,70.0,70.3,37.0,57.2,55.2,0.0,0.0,400.0,405.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,402.79999999999995,70.26999999999995,57.191428571428546,36.89999999999999,23166.0,28471.5,23036.707428571415,28304.75599999998
2021-04-27T07:02:00.0,70.0,70.1,37.0,57.0,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.99999999999994,70.11714285714282,57.03428571428567,36.99999999999999,23028.0,28320.399999999998,22984.817142857122,28257.208571428553,70.0,70.1,37.0,57.05,54.7,0.0,0.0,400.0,402.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,403.29999999999995,70.12999999999995,57.06714285714282,36.99999999999999,22934.0,28180.199999999997,23015.188571428553,28283.432857142834
2021-04-27T07:04:00.0,70.0,70.1,37.0,56.8,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,70.13428571428568,56.90285714285711,36.99999999999999,23117.6,28530.699999999997,23159.462857142837,28544.654285714263,70.0,70.15,37.0,56.9,54.9,0.0,0.0,400.0,405.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,405.9999999999999,70.14142857142853,56.912857142857106,36.99999999999999,23072.8,28445.75,23106.60999999998,28477.412857142834
2021-04-27T07:06:00.0,70.0,70.1,37.0,57.0,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,70.10857142857138,57.01714285714283,36.99999999999999,23370.0,28740.999999999996,23377.028571428556,28744.514285714264,70.0,70.1,37.0,57.0,55.0,0.0,0.0,400.0,410.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,409.0999999999999,70.09999999999995,56.974285714285685,36.99999999999999,23370.0,28740.999999999996,23308.21885714284,28677.917714285693
2021-04-27T07:08:00.0,70.0,70.0,37.0,57.0,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,70.05142857142853,57.025714285714244,36.99999999999999,23541.0,28910.0,23312.11199999998,28637.02399999998,70.0,70.05,37.0,57.0,55.0,0.0,0.0,400.0,411.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,409.4,70.05857142857138,57.00857142857139,36.99999999999999,23455.5,28825.5,23339.29885714284,28681.983428571406
2021-04-27T07:10:00.0,70.0,70.1,37.0,57.1,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,70.10857142857138,57.108571428571395,36.99999999999999,23068.4,28320.399999999998,23243.188571428553,28534.188571428545,70.0,70.1,37.0,57.1,55.05,0.0,0.0,400.0,405.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,407.2999999999999,70.08714285714281,57.09142857142854,36.99999999999999,23154.050000000003,28425.549999999996,23253.333714285694,28546.48685714283
2021-04-27T07:12:00.0,70.0,70.1,37.0,57.1,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,405.79999999999995,70.09999999999995,57.099999999999966,36.99999999999999,23239.7,28530.699999999997,23171.179999999982,28446.579999999976,70.0,70.1,37.0,57.1,55.1,0.0,0.0,400.0,405.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,405.79999999999995,70.09999999999995,57.099999999999966,36.99999999999999,23154.050000000003,28425.549999999996,23171.179999999982,28446.579999999976
2021-04-27T07:14:00.0,70.0,70.1,37.0,57.1,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,70.10857142857138,57.099999999999966,36.99999999999999,23239.7,28530.699999999997,23239.69999999998,28534.188571428545,70.0,70.1,37.0,57.1,55.05,0.0,0.0,400.0,407.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,406.69999999999993,70.10428571428567,57.099999999999966,36.99999999999999,23239.7,28530.699999999997,23222.569999999978,28511.414285714258
2021-04-27T07:16:00.0,70.0,70.0,37.0,57.1,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,70.02571428571424,57.07428571428568,36.99999999999999,23239.7,28490.0,23331.967999999983,28626.51199999998,70.0,70.05,37.0,57.1,55.1,0.0,0.0,400.0,407.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,408.49999999999994,70.04999999999995,57.09142857142854,36.99999999999999,23239.7,28510.35,23321.84342857141,28615.417714285693
2021-04-27T07:18:00.0,70.0,70.0,37.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,69.99999999999996,56.99142857142854,36.99999999999999,23370.0,28700.0,23298.095999999987,28615.999999999978,70.0,70.0,37.0,57.0,54.849999999999994,0.0,0.0,400.0,411.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,409.09999999999997,69.99571428571426,57.00857142857139,36.99999999999999,23455.5,28805.0,23322.2117142857,28635.245428571412
