time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-27T07:20:00.0,70.0,70.0,37.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.3999999999999,69.97428571428567,56.99142857142854,36.99999999999999,23028.0,28280.0,23161.316571428557,28437.54971428569,70.0,70.0,37.0,57.0,54.849999999999994,0.0,0.0,400.0,407.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,407.29999999999995,69.99142857142853,56.99571428571426,36.99999999999999,23199.0,28490.0,23214.35828571427,28507.524285714266
2021-04-27T07:22:00.0,69.5,69.9,37.0,57.1,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,404.5999999999999,69.89142857142853,57.07428571428568,36.8,23068.4,28239.600000000002,23092.25599999998,28278.07199999998,69.5,69.9,37.0,57.05,55.349999999999994,0.0,0.0,400.0,404.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,405.19999999999993,69.90857142857139,57.04999999999996,36.89999999999999,23048.2,28239.600000000002,23116.645428571406,28326.96342857141
2021-04-27T07:24:00.0,69.5,69.9,36.0,57.1,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,405.19999999999993,69.89999999999996,57.07428571428568,36.39999999999999,23068.4,28239.600000000002,23126.500571428554,28323.47999999998,69.5,69.9,36.5,57.1,55.0,0.0,0.0,400.0,405.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,405.19999999999993,69.89999999999996,57.09571428571425,36.49999999999999,23154.050000000003,28344.450000000004,23135.183428571414,28323.47999999998
2021-04-27T07:26:00.0,69.5,69.9,36.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.99999999999994,69.87428571428568,56.965714285714256,35.99999999999999,23028.0,28239.600000000002,22957.18285714284,28159.337142857123,69.75,69.9,36.0,57.0,54.95,0.0,0.0,400.0,405.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,403.69999999999993,69.89142857142853,56.999999999999964,36.099999999999994,23113.5,28344.450000000004,23010.92399999998,28215.181714285696
2021-04-27T07:28:00.0,69.5,69.8,36.0,56.9,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,400.79999999999995,69.79142857142853,56.91714285714282,35.99999999999999,22760.0,27920.0,22812.39085714284,27972.40457142855,69.5,69.8,36.0,56.9,54.8,0.0,0.0,400.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,401.49999999999994,69.80857142857138,56.91714285714282,35.99999999999999,22760.0,27920.0,22852.232857142837,28028.153428571408
2021-04-27T07:30:00.0,69.5,69.8,36.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,399.5999999999999,69.80857142857138,57.00857142857139,35.99999999999999,22800.0,27920.0,22780.625142857123,27895.505142857117,69.5,69.8,36.0,57.0,55.0,0.0,0.0,400.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,399.19999999999993,69.80428571428567,56.991428571428536,35.99999999999999,22800.0,27920.0,22750.985142857124,27865.872571428547
2021-04-27T07:32:00.0,69.5,69.7,36.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,399.5999999999999,69.72571428571425,56.99999999999997,35.99999999999999,23028.0,28158.800000000003,22777.199999999983,27862.395428571406,69.5,69.75,36.0,57.0,54.95,0.0,0.0,400.0,399.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,399.5999999999999,69.74999999999996,56.99999999999997,35.99999999999999,22743.0,27830.0,22777.199999999983,27872.099999999977
2021-04-27T07:34:00.0,69.5,69.7,36.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.9999999999999,69.73428571428568,56.99142857142854,35.99999999999999,22800.0,27880.0,22967.545714285698,28102.91714285712,69.5,69.7,36.0,57.0,55.05,0.0,0.0,400.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,401.69999999999993,69.70857142857139,56.99571428571426,35.99999999999999,22800.0,27880.0,22895.17285714284,28001.96657142855
2021-04-27T07:36:00.0,69.5,69.7,36.0,57.1,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,405.5999999999999,69.73428571428568,57.06571428571425,35.99999999999999,23239.7,28367.9,23145.853714285695,28284.226285714263,69.5,69.75,36.0,57.05,55.05,0.0,0.0,400.0,405.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,404.8999999999999,69.74142857142853,57.04571428571425,35.99999999999999,23133.85,28283.55,23097.823714285696,28238.299428571405
2021-04-27T07:38:00.0,69.5,69.7,36.0,57.2,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.66571428571424,57.15714285714283,35.99999999999999,23280.4,28367.9,23297.251428571413,28395.74514285712,69.5,69.7,36.0,57.150000000000006,55.349999999999994,0.0,0.0,400.0,408.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,406.9999999999999,69.6828571428571,57.14999999999997,35.99999999999999,23345.7,28472.45,23260.054285714272,28360.912571428547
2021-04-27T07:40:00.0,69.5,69.7,36.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.63999999999996,57.025714285714244,35.99999999999999,23370.0,28577.0,23243.68114285712,28385.263999999977,69.5,69.65,36.0,57.05,54.9,0.0,0.0,400.0,407.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,407.8999999999999,69.64999999999995,57.06714285714282,35.99999999999999,23219.2,28347.699999999997,23277.69999999998,28410.237999999976
2021-04-27T07:42:00.0,69.5,69.6,36.0,56.9,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.59142857142852,56.951428571428536,35.99999999999999,23158.3,28327.199999999997,23213.402285714266,28365.46628571426,69.5,69.6,36.0,56.95,54.75,0.0,0.0,400.0,408.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,407.5999999999999,69.61285714285711,56.95428571428568,35.99999999999999,23264.15,28431.6,23214.56685714284,28374.200571428548
2021-04-27T07:44:00.0,69.5,69.6,36.0,57.0,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.99999999999994,69.59999999999995,57.025714285714244,35.99999999999999,23028.0,28118.399999999998,23209.465714285696,28327.199999999975,69.5,69.6,36.0,57.0,55.150000000000006,0.0,0.0,400.0,405.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,406.9999999999999,69.59999999999995,56.991428571428536,35.99999999999999,23113.5,28222.799999999996,23195.511428571408,28327.199999999975
2021-04-27T07:46:00.0,69.5,69.6,36.0,57.2,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,69.59999999999995,57.199999999999974,35.99999999999999,23452.0,28535.999999999996,23383.359999999986,28452.479999999978,69.5,69.6,36.0,57.150000000000006,55.3,0.0,0.0,400.0,408.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,408.19999999999993,69.59999999999995,57.14999999999997,35.99999999999999,23345.85,28431.6,23328.65999999998,28410.719999999976
2021-04-27T07:48:00.0,69.5,69.6,36.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,69.59999999999995,57.059999999999974,35.99999999999999,23541.0,28744.8,23463.071999999986,28619.519999999975,69.5,69.6,36.0,57.1,54.9,0.0,0.0,400.0,411.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,410.8999999999999,69.59999999999995,57.1085714285714,35.99999999999999,23496.5,28640.399999999998,23465.897428571414,28598.639999999974
2021-04-27T07:50:00.0,69.5,69.6,36.0,56.9,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,69.60857142857138,56.951428571428536,35.99999999999999,23329.0,28535.999999999996,23418.42742857141,28623.044571428545,69.5,69.6,36.0,56.95,54.7,0.0,0.0,400.0,411.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,411.19999999999993,69.60428571428567,56.94999999999997,35.99999999999999,23435.0,28640.399999999998,23417.839999999982,28621.28228571426
2021-04-27T07:52:00.0,69.5,69.5,36.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,409.4,69.52571428571423,57.03428571428567,35.99999999999999,23370.0,28495.0,23349.836571428554,28463.827428571403,69.5,69.55,36.0,57.0,54.95,0.0,0.0,400.0,410.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,409.69999999999993,69.54999999999995,56.99571428571425,35.99999999999999,23370.0,28515.5,23351.132571428556,28494.64228571426
2021-04-27T07:54:00.0,69.5,69.5,36.0,57.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,409.4,69.49999999999996,57.108571428571395,35.99999999999999,23411.0,28495.0,23380.249142857127,28453.29999999998,69.5,69.5,36.0,57.1,55.1,0.0,0.0,400.0,408.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,409.4,69.49571428571424,57.09142857142854,35.99999999999999,23325.35,28390.75,23373.230857142844,28451.545428571408
2021-04-27T07:56:00.0,69.5,69.5,36.0,57.1,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,69.46571428571424,57.108571428571395,35.99999999999999,23411.0,28495.0,23448.779428571408,28522.62228571426,69.5,69.5,36.0,57.1,55.2,0.0,0.0,400.0,410.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,409.69999999999993,69.48714285714281,57.10428571428568,35.99999999999999,23411.0,28495.0,23395.629714285697,28468.86314285712
2021-04-27T07:58:00.0,69.5,69.5,36.0,57.0,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,69.46571428571424,56.99999999999997,35.99999999999999,23712.0,28912.0,23506.799999999985,28647.660571428547,69.25,69.45,36.0,57.05,54.95,0.0,0.0,400.0,411.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,412.0999999999999,69.45857142857139,57.04142857142854,35.99999999999999,23475.85,28578.9,23506.76028571427,28623.87942857141
2021-04-27T08:00:00.0,69.5,69.5,36.0,56.9,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,436.0,413.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.47428571428567,56.90857142857139,35.99999999999999,23499.7,28703.5,23537.38514285712,28734.564571428546,69.5,69.5,36.0,56.9,54.8,0.0,0.0,418.0,414.5,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,412.9999999999999,69.49571428571424,56.90857142857139,35.99999999999999,23585.05,28807.75,23503.23999999998,28701.717142857116
2021-04-27T08:02:00.0,69.0,69.4,36.0,57.1,55.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.21052646636963,6.50820922851562,439.049255371094,413.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,6.50820922851562,0.0,true,true,411.19999999999993,69.39142857142855,57.117142857142824,35.99999999999999,23582.3,28662.2,23486.569142857126,28533.755428571414,69.0,69.4,36.0,57.05,55.3,4.21052646636963,3.362411499023435,420.1744689941405,411.5,70.315788269043,70.3849945068359,0.0180000010877848,6.362411499023435,0.0,411.79999999999995,69.4085714285714,57.05428571428568,35.99999999999999,23476.15,28558.100000000002,23494.917142857128,28582.459999999985
2021-04-27T08:04:00.0,69.0,69.4,36.0,57.1,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.21052646636963,7.38299560546875,444.297973632812,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,7.39132690429687,0.0,true,true,409.99999999999994,69.43428571428568,57.14285714285711,35.99999999999999,23411.0,28454.000000000004,23428.571428571413,28468.057142857124,69.0,69.4,36.0,57.150000000000006,55.1,4.21052646636963,7.15388488769531,442.92330932617153,410.0,70.315788269043,70.3849945068359,0.0180000010877848,7.15805053710937,0.0,410.29999999999995,69.41285714285712,57.14999999999997,35.99999999999999,23431.5,28454.000000000004,23448.647142857128,28480.08885714284
2021-04-27T08:06:00.0,69.0,69.4,36.0,57.0,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.21052646636963,8.30776977539063,413.846618652344,407.0,1000.0,400.0,70.315788269043,70.6866073608398,0.0180000010877848,8.30776977539063,0.0,true,true,413.7999999999999,69.44285714285711,57.03428571428567,35.99999999999999,23199.0,28245.800000000003,23600.787428571406,28735.454285714262,69.0,69.45,36.0,57.05,54.9,4.21052646636963,8.078659057617191,430.47195434570347,408.5,70.315788269043,70.58097839355466,0.0180000010877848,8.08282470703125,0.0,411.8999999999999,69.44571428571425,57.04999999999996,35.99999999999999,23305.0,28370.4,23498.865142857125,28604.684285714266
2021-04-27T08:08:00.0,69.0,69.3,36.0,56.9,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.26315784454346,9.25753784179688,455.545227050781,429.0,1000.0,400.0,71.5789489746094,71.4899826049805,0.0180000010877848,9.265869140625,0.0,true,true,421.9999999999999,69.31714285714281,56.91714285714282,35.99999999999999,24410.1,29729.699999999997,24019.034285714264,29251.83428571426,69.0,69.35,36.0,56.95,54.9,6.736842155456545,9.011764526367191,454.070587158203,421.0,71.26315689086915,71.39849853515625,0.0180000010877848,9.01593017578125,0.0,419.7999999999999,69.34142857142854,56.94142857142854,35.99999999999999,23975.55,29195.949999999997,23903.958285714267,29109.478285714264
2021-04-27T08:10:00.0,69.0,69.4,36.0,57.0,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.26315784454346,10.2572937011719,461.543762207031,432.0,1000.0,400.0,71.5789489746094,71.4899826049805,0.0180000010877848,10.265625,0.0,true,true,431.39999999999986,69.34857142857139,56.965714285714256,35.99999999999999,24624.0,29980.800000000003,24575.00914285712,29916.973714285687,69.0,69.35,36.0,56.95,55.05,9.26315784454346,10.00735473632814,460.0441284179685,430.5,71.5789489746094,71.4899826049805,0.0180000010877848,10.011520385742191,0.0,429.1999999999999,69.33714285714282,56.94142857142854,35.99999999999999,24517.05,29855.25,24439.31457142855,29759.52685714283
2021-04-27T08:12:00.0,69.0,69.3,36.0,57.1,55.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.26315784454346,11.2570495605469,467.542297363281,435.0,1000.0,400.0,71.5789489746094,71.4899826049805,0.0180000010877848,11.2570495605469,0.0,true,true,433.1999999999999,69.29142857142853,57.08285714285711,35.99999999999999,24838.5,30145.5,24728.293714285694,30017.04685714283,69.0,69.3,36.0,57.05,55.349999999999994,9.26315784454346,11.00711059570315,466.0426635742185,433.5,71.5789489746094,71.4899826049805,0.0180000010877848,11.0112762451172,0.0,432.5999999999999,69.3128571428571,57.05857142857139,35.99999999999999,24731.25,30041.55,24683.552571428547,29984.729142857115
2021-04-27T08:14:00.0,69.0,69.3,36.0,57.0,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.26315784454346,12.2568054199219,473.540832519531,435.0,1000.0,400.0,71.5789489746094,71.5959854125977,0.0180000010877848,12.26513671875,0.0,true,true,439.5999999999999,69.30857142857138,57.03428571428567,35.99999999999999,24795.0,30145.5,25072.271999999975,30468.047999999973,69.0,69.3,36.0,57.05,55.0,9.26315784454346,12.00686645507815,472.0411987304685,433.5,71.5789489746094,71.54298400878909,0.0180000010877848,12.01519775390625,0.0,437.69999999999993,69.30428571428567,57.05857142857139,35.99999999999999,24731.1,30041.55,24974.49057142855,30334.493999999977
2021-04-27T08:16:00.0,69.0,69.2,36.0,56.9,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.26315784454346,13.2565612792969,479.539367675781,451.0,1000.0,400.0,72.2105255126953,72.1501693725586,0.0180000010877848,13.2565612792969,0.0,true,true,448.39999999999986,69.22571428571425,56.89999999999996,35.99999999999999,25661.899999999998,31209.2,25513.959999999977,31040.81028571426,69.0,69.25,36.0,56.95,54.9,9.26315784454346,13.00662231445315,478.0397338867185,448.0,72.2105255126953,72.1501693725586,0.0180000010877848,13.0107879638672,0.0,446.1999999999999,69.24999999999996,56.93714285714282,35.99999999999999,25513.449999999997,31023.85,25405.271428571406,30899.296571428546
2021-04-27T08:18:00.0,69.0,69.2,36.0,56.8,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.26315784454346,14.2563171386719,485.537902832031,454.0,1000.0,400.0,72.2105255126953,72.1501693725586,0.0180000010877848,14.2646484375,0.0,true,true,453.9999999999999,69.19999999999996,56.65428571428568,35.99999999999999,25787.199999999997,31416.800000000003,25721.04571428569,31416.799999999974,69.0,69.2,36.0,56.8,54.8,9.26315784454346,14.00637817382815,484.0382690429685,455.5,72.2105255126953,72.1501693725586,0.0180000010877848,14.01470947265625,0.0,453.0999999999999,69.19571428571425,56.709999999999965,35.99999999999999,25872.399999999998,31520.600000000002,25695.250857142833,31352.581999999973
2021-04-27T08:20:00.0,69.0,69.2,36.0,60.8,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,14.3157892227173,15.2560729980469,491.536437988281,454.0,1000.0,400.0,72.2105255126953,72.1501693725586,0.0180000010877848,15.264404296875,0.0,true,true,455.99999999999994,69.19999999999996,60.962857142857104,35.99999999999999,27603.199999999997,31416.800000000003,27799.062857142835,31555.19999999998,69.0,69.2,36.0,59.099999999999994,55.2,14.3157892227173,15.00613403320315,490.0368041992185,454.0,72.2105255126953,72.1501693725586,0.0180000010877848,15.0102996826172,0.0,455.29999999999995,69.19999999999996,59.3228571428571,35.99999999999999,26831.399999999998,31416.800000000003,27010.844857142834,31506.759999999977
2021-04-27T08:22:00.0,69.0,69.2,36.0,69.7,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,14.3157892227173,16.2558288574219,497.534973144531,464.0,1000.0,400.0,72.8421020507812,73.0514373779297,0.0180000010877848,16.26416015625,0.0,true,true,462.3999999999999,69.19999999999996,69.59714285714283,35.99999999999999,32340.800000000003,32108.800000000003,32181.718857142838,31998.079999999976,69.0,69.2,36.0,67.80000000000001,55.15,14.3157892227173,16.00588989257815,496.0353393554685,459.0,72.52631378173825,72.7845344543457,0.0180000010877848,16.01422119140625,0.0,460.19999999999993,69.19999999999996,67.64142857142855,35.99999999999999,31129.700000000004,31762.800000000003,31132.88799999998,31845.839999999975
2021-04-27T08:24:00.0,69.0,69.2,36.0,72.6,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,14.3157892227173,17.2555847167969,503.533508300781,476.0,1000.0,400.0,73.4736862182617,73.431396484375,0.0180000010877848,17.263916015625,0.0,true,true,473.1999999999999,69.22571428571425,72.65142857142853,35.99999999999999,34557.6,32939.200000000004,34378.655999999966,32757.607999999975,69.0,69.2,36.0,72.15,54.599999999999994,14.3157892227173,17.00564575195315,502.0338745117185,470.0,73.15789413452146,73.2567939758301,0.0180000010877848,17.01397705078125,0.0,470.29999999999995,69.20857142857139,72.15857142857138,35.99999999999999,33913.2,32524.000000000004,33937.605428571405,32548.840857142834
2021-04-27T08:26:00.0,69.0,69.3,36.0,74.9,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,14.3157892227173,18.2553405761719,509.532043457031,483.0,1000.0,400.0,73.4736862182617,73.431396484375,0.0180000010877848,18.263671875,0.0,true,true,479.19999999999993,69.32571428571424,74.84857142857139,36.199999999999996,36176.700000000004,33471.9,35867.43542857141,33220.88228571426,69.0,69.3,36.0,74.2,54.85,14.3157892227173,18.00540161132815,508.0324096679685,481.0,73.4736862182617,73.431396484375,0.0180000010877848,18.01373291015625,0.0,477.69999999999993,69.29571428571424,74.22999999999996,36.099999999999994,35691.600000000006,33333.3,35460.59885714283,33102.60771428569
2021-04-27T08:28:00.0,69.5,69.5,37.0,76.6,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,14.3157892227173,13.0218200683594,478.130920410156,479.0,1000.0,400.0,73.4736862182617,73.431396484375,0.0180000010877848,13.0218200683594,0.0,true,true,477.4,69.4828571428571,76.62571428571424,36.599999999999994,36691.399999999994,33290.5,36581.11599999997,33171.11599999998,69.25,69.45,36.5,76.3,55.150000000000006,14.3157892227173,15.8885192871094,495.331115722656,479.0,73.4736862182617,73.431396484375,0.0180000010877848,15.8885192871094,0.0,478.29999999999995,69.44142857142853,76.29142857142853,36.49999999999999,36547.7,33266.55,36489.889428571405,33213.79799999998
2021-04-27T08:30:00.0,69.5,69.5,37.0,77.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.8421049118042,25.0384902954102,550.230895996094,470.0,1000.0,400.0,73.4736862182617,73.4804611206055,0.0144000016152859,25.0551528930664,0.0,true,true,489.39999999999986,69.51714285714282,77.35428571428568,36.99999999999999,36284.0,32665.0,37857.1874285714,34021.68971428568,69.5,69.5,37.0,77.1,55.2,14.57894706726075,19.0301551818848,514.180908203125,473.0,73.4736862182617,73.45592880249025,0.016200001351535348,19.038486480712898,0.0,484.5999999999999,69.50857142857139,77.1385714285714,36.89999999999999,36468.0,32873.5,37382.387142857115,33683.89485714283
2021-04-27T08:32:00.0,69.5,69.7,37.0,78.8,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.4210529327393,27.038459777832,562.230773925781,527.0,1000.0,400.0,75.3684234619141,75.5304183959961,0.0158399995416403,27.038459777832,0.0,true,true,517.1999999999999,69.69999999999996,78.62857142857138,36.99999999999999,41527.6,36731.9,40666.69714285711,36048.839999999975,69.5,69.65,37.0,78.44999999999999,55.15,25.84210586547855,26.53846740722655,559.230804443359,511.0,75.05263137817386,75.16591262817386,0.015480000525713,26.546798706054652,0.0,508.9999999999999,69.64571428571423,78.3728571428571,36.99999999999999,40093.55,35591.95,39893.881142857106,35450.11371428568
2021-04-27T08:34:00.0,69.5,69.9,37.0,77.2,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.4210529327393,29.0384292602539,574.230590820312,558.0,1000.0,400.0,76.0,75.9334564208984,0.0172799993306398,29.0384292602539,0.0,true,true,550.1999999999999,69.90857142857139,77.21714285714282,36.99999999999999,43077.6,39004.200000000004,42484.871999999974,38463.695999999974,69.5,69.85,37.0,77.7,54.75,26.4210529327393,28.53843688964845,571.2306213378905,547.0,76.0,75.9334564208984,0.01691999938338995,28.53843688964845,0.0,543.1999999999998,69.85428571428568,77.72571428571425,36.99999999999999,42496.4,38208.5,42217.047999999966,37945.227999999974
2021-04-27T08:36:00.0,70.0,70.0,37.0,75.8,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.4210529327393,24.2466201782227,545.479675292969,565.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,24.2466201782227,0.0,true,true,564.7999999999998,70.03428571428567,75.85999999999996,36.99999999999999,42827.0,39550.0,42845.72799999997,39555.36457142854,70.0,70.0,37.0,76.05,54.8,26.4210529327393,23.9966506958008,543.9798583984375,565.0,76.0,75.9334564208984,0.0180000001564622,23.9966506958008,0.0,561.5999999999999,70.00428571428569,76.06714285714281,36.99999999999999,42968.25,39550.0,42718.64457142854,39314.50285714283
2021-04-27T08:38:00.0,70.0,70.1,37.0,77.7,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.4210529327393,25.2466049194336,551.479614257813,568.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,25.2466049194336,0.0,true,true,567.9999999999999,70.09999999999995,77.6571428571428,37.39999999999999,44133.6,39816.799999999996,44109.2571428571,39816.79999999997,70.0,70.1,37.0,77.0,55.150000000000006,26.4210529327393,24.996608734130852,549.979644775391,568.0,76.0,75.9334564208984,0.0180000010877848,24.996608734130852,0.0,567.6999999999998,70.08714285714281,77.02142857142852,37.29999999999999,43736.0,39816.799999999996,43725.25571428568,39788.47485714282
2021-04-27T08:40:00.0,70.0,70.2,38.0,79.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.5263156890869,26.2465896606445,557.4794921875,568.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,26.2465896606445,0.0,true,true,570.3999999999999,70.17428571428567,79.27428571428567,37.79999999999999,45042.4,39873.6,45218.05257142853,40027.41257142854,70.0,70.15,38.0,79.1,55.2,26.4736843109131,25.9965934753418,555.979522705078,569.5,76.0,75.9334564208984,0.0180000010877848,25.9965934753418,0.0,569.8,70.14999999999995,79.04857142857139,37.69999999999999,45047.15,39950.35,45042.01142857139,39971.48457142854
2021-04-27T08:42:00.0,70.0,70.2,38.0,79.2,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,27.2465744018555,563.479431152344,574.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,27.2465744018555,0.0,true,true,569.8,70.22571428571425,79.23428571428568,37.99999999999999,45460.8,40294.8,45147.695999999974,40014.61199999997,70.0,70.2,38.0,79.2,54.95,26.6315784454346,26.99657821655275,561.979461669922,572.5,76.0,75.9334564208984,0.0180000010877848,27.0007438659668,0.0,569.8,70.2128571428571,79.2428571428571,37.99999999999999,45342.0,40189.5,45152.57999999997,40007.28599999998
2021-04-27T08:44:00.0,70.0,70.3,38.0,79.1,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,28.2465591430664,569.479309082031,571.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,28.2465591430664,0.0,true,true,569.7999999999998,70.36857142857139,79.04857142857138,37.99999999999999,45166.1,40141.299999999996,45041.87599999996,40096.011999999966,70.0,70.3,38.0,79.19999999999999,54.8,26.6315784454346,27.99656295776365,567.979339599609,568.0,76.0,75.9334564208984,0.0180000010877848,27.99656295776365,0.0,569.8,70.3128571428571,79.16571428571424,37.99999999999999,44985.3,39930.399999999994,45108.62399999997,40064.26599999997
2021-04-27T08:46:00.0,70.0,70.4,38.0,77.6,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,28.9715423583984,573.829223632812,571.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,22.9715423583984,0.0,true,true,569.8,70.43428571428566,77.59999999999997,38.19999999999999,44309.6,40198.4,44216.479999999974,40133.45599999997,70.25,70.45,38.0,78.0,54.900000000000006,26.6315784454346,25.8465461730957,555.0792541503905,569.5,76.0,75.9334564208984,0.0180000010877848,22.8465461730957,0.0,569.8,70.42857142857139,78.00857142857139,38.099999999999994,44420.4,40121.2,44449.28399999997,40130.19999999997
2021-04-27T08:48:00.0,70.5,70.5,39.0,76.5,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,565.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,true,true,568.5999999999999,70.46571428571424,76.41428571428567,38.39999999999999,43222.5,39832.5,43449.16285714282,40066.80514285711,70.5,70.45,38.5,76.7,55.25,26.6315784454346,23.0465469360352,538.279235839844,569.5,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,568.5999999999999,70.44142857142853,76.6828571428571,38.39999999999999,43681.55,40121.05,43601.87257142854,40052.99628571425
2021-04-27T08:50:00.0,70.5,70.6,38.0,76.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,568.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,true,true,565.5999999999999,70.58285714285711,76.14571428571423,38.39999999999999,43168.0,40100.799999999996,43068.01599999997,39921.663999999975,70.5,70.55,38.5,76.0,55.05,26.6315784454346,23.0465469360352,538.279235839844,566.5,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,566.4999999999999,70.55857142857138,76.06857142857137,38.39999999999999,43054.0,39966.649999999994,43092.77628571425,39971.40885714283
2021-04-27T08:52:00.0,70.5,70.5,38.0,78.6,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,565.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,true,true,566.1999999999998,70.55142857142852,78.47999999999995,37.99999999999999,44409.0,39832.5,44435.37599999995,39946.21885714281,70.5,70.55,38.0,77.9,55.1,26.6315784454346,23.0465469360352,538.279235839844,565.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,565.8999999999999,70.5628571428571,77.83999999999995,38.099999999999994,44013.5,39860.75,44049.84799999996,39931.517428571395
2021-04-27T08:54:00.0,70.5,70.6,38.0,79.4,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,568.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,true,true,567.3999999999999,70.64285714285711,79.39142857142855,37.99999999999999,45099.200000000004,40100.799999999996,45046.69657142855,40082.75714285712,70.5,70.6,38.0,79.30000000000001,54.95,26.6315784454346,23.0465469360352,538.279235839844,566.5,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,566.7999999999998,70.59999999999997,79.30428571428568,37.99999999999999,44923.600000000006,39994.899999999994,44949.7214285714,40016.10571428569
2021-04-27T08:56:00.0,70.5,70.6,38.0,79.5,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,571.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,true,true,568.5999999999999,70.62571428571425,79.5428571428571,37.99999999999999,45394.5,40312.6,45228.06857142854,40157.781142857115,70.5,70.65,38.0,79.45,55.0,26.6315784454346,23.0465469360352,538.279235839844,569.5,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,568.3,70.63714285714282,79.4928571428571,37.99999999999999,45246.850000000006,40235.1,45175.805714285685,40143.08485714283
2021-04-27T08:58:00.0,70.5,70.7,38.0,78.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,568.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,true,true,567.8,70.65714285714282,78.72571428571425,37.99999999999999,44701.6,40157.6,44700.46057142854,40119.125714285685,70.5,70.65,38.0,79.1,55.1,26.6315784454346,23.0465469360352,538.279235839844,568.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,567.5,70.63714285714282,79.0528571428571,37.99999999999999,44928.8,40129.2,44862.398285714255,40086.584571428546
2021-04-27T09:00:00.0,70.5,70.9,38.0,77.2,55.1,73.5,85.0,65.0,73.5,70.5,3.0,0.0,75.5,72.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,571.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,47.0798797607422,0.0,true,true,589.9999999999999,70.8228571428571,78.00571428571425,37.99999999999999,44081.200000000004,40483.9,46023.371428571394,41785.485714285685,70.5,70.80000000000001,38.0,77.5,55.05,26.6315784454346,23.0465469360352,538.279235839844,566.0,76.0,75.9334564208984,0.0180000010877848,35.0632133483887,0.0,582.0999999999999,70.79571428571424,77.7228571428571,37.99999999999999,43863.5,40073.3,45244.70971428568,41210.39971428568
2021-04-27T09:02:00.0,70.5,70.8,38.0,85.9,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.7894744873047,51.0464782714844,706.278869628906,647.0,1000.0,400.0,79.7894744873047,80.0902633666992,0.0180000010877848,51.0798110961914,0.0,true,true,637.9999999999999,70.7828571428571,85.6771428571428,37.99999999999999,55577.3,45807.6,54662.0171428571,45159.46285714282,70.5,70.8,38.0,83.7,55.150000000000006,47.7894744873047,50.0464973449707,700.2789916992185,625.0,78.8421058654785,79.24635314941406,0.0180000010877848,50.063163757324205,0.0,625.3,70.8128571428571,83.42571428571424,37.99999999999999,52360.9,44250.0,52194.69228571425,44278.89857142854
2021-04-27T09:04:00.0,70.5,70.9,38.0,93.6,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,52.9473686218262,55.0464172363281,730.278503417969,688.0,1000.0,400.0,81.0526351928711,81.2277603149414,0.0180000010877848,55.0464172363281,0.0,true,true,688.3999999999999,70.89999999999996,92.94857142857137,37.99999999999999,64396.799999999996,48779.200000000004,63985.79657142852,48807.55999999996,70.5,70.85,38.0,91.5,54.95,52.9473686218262,54.046432495117145,724.278594970703,684.5,80.73684310913085,81.06182861328125,0.0180000010877848,54.0630989074707,0.0,677.0999999999999,70.8585714285714,91.43142857142851,37.99999999999999,62639.1,48497.0,61925.36399999996,47978.80685714282
2021-04-27T09:06:00.0,71.0,71.0,38.0,94.1,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.4736824035645,52.7463607788086,716.478149414062,716.0,1000.0,400.0,81.684211730957,81.8221817016602,0.0180000010877848,52.7463607788086,0.0,true,true,710.9999999999998,71.02571428571423,94.27142857142852,37.99999999999999,67375.59999999999,50836.0,67026.98571428565,50499.2828571428,71.0,71.0,38.0,94.1,54.7,53.210525512695355,54.883876800537095,729.303253173828,713.0,81.684211730957,81.8221817016602,0.0180000010877848,54.883876800537095,0.0,707.1999999999998,70.99999999999996,94.27571428571423,37.99999999999999,67093.29999999999,50623.0,66671.7688571428,50211.29771428567
2021-04-27T09:08:00.0,71.0,71.2,38.0,95.0,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.4736824035645,55.7463150024414,734.477905273437,719.0,1000.0,400.0,81.684211730957,81.8221817016602,0.0180000010877848,55.7713165283203,0.0,true,true,719.5999999999998,71.19142857142853,94.76857142857136,37.99999999999999,68305.0,51192.8,68195.46399999993,51229.351999999955,71.0,71.15,38.0,94.85,55.0,53.4736824035645,54.9963264465332,729.9779663085935,720.5,81.684211730957,81.8221817016602,0.0180000010877848,55.021327972412095,0.0,718.3999999999999,71.14142857142852,94.75142857142852,37.99999999999999,68339.20000000001,51263.5,68069.4468571428,51108.062285714244
2021-04-27T09:10:00.0,71.0,71.5,38.0,92.2,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.5263175964355,52.729606628418,716.377624511719,722.0,1000.0,400.0,81.684211730957,81.8221817016602,0.0180000010877848,52.7462692260742,0.0,true,true,721.5999999999999,71.4485714285714,92.45714285714281,37.79999999999999,66568.40000000001,51623.0,66717.07428571425,51557.28914285712,71.0,71.4,38.0,92.95,55.150000000000006,55.0,54.9879493713379,729.927673339844,720.5,81.684211730957,81.8221817016602,0.0180000010877848,54.996280670166,0.0,721.5999999999999,71.39142857142853,93.07857142857137,37.89999999999999,66969.35,51443.85,67165.49714285709,51516.05485714282
2021-04-27T09:12:00.0,71.5,71.6,37.0,91.2,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.5263175964355,54.8712387084961,729.227416992187,722.0,1000.0,400.0,81.684211730957,81.8221817016602,0.0180000010877848,54.8879089355469,0.0,true,true,720.9999999999998,71.59142857142852,91.28571428571425,37.39999999999999,65846.40000000001,51695.2,65816.99999999996,51617.41999999995,71.5,71.55,37.5,91.55000000000001,55.0,56.5263175964355,54.3712463378906,726.2274780273435,724.0,81.684211730957,81.8221817016602,0.0180000010877848,54.387916564941406,0.0,721.2999999999998,71.5628571428571,91.49857142857138,37.49999999999999,66282.90000000001,51802.1,65997.98342857139,51618.28028571424
2021-04-27T09:14:00.0,71.5,71.8,37.0,90.0,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.5263175964355,56.871208190918,741.227233886719,716.0,1000.0,400.0,81.684211730957,81.8221817016602,0.0180000010877848,56.8878784179687,0.0,true,true,718.9999999999998,71.80857142857138,89.78571428571423,36.99999999999999,64440.0,51408.799999999996,64555.928571428514,51630.362857142805,71.5,71.75,37.0,90.35,54.8,56.5263175964355,56.3712158203125,738.227294921875,717.5,81.684211730957,81.8221817016602,0.0180000010877848,56.38788604736325,0.0,719.6999999999998,71.75428571428567,90.2171428571428,37.099999999999994,64826.65,51480.55,64929.57971428566,51641.52142857139
2021-04-27T09:16:00.0,71.5,71.9,37.0,91.3,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.5263175964355,52.8628540039062,717.177124023437,719.0,1000.0,400.0,81.684211730957,81.8221817016602,0.0180000010877848,52.8711929321289,0.0,true,true,718.3999999999999,71.89999999999996,91.45428571428566,36.99999999999999,65644.7,51696.100000000006,65700.7588571428,51652.95999999996,71.5,71.9,37.0,90.3,55.05,56.5263175964355,55.36702346801755,732.2021484375,719.0,81.684211730957,81.8221817016602,0.0180000010877848,55.3795280456543,0.0,718.3999999999999,71.89142857142853,90.54428571428565,36.99999999999999,64925.7,51696.100000000006,65047.0148571428,51646.80228571425
2021-04-27T09:18:00.0,72.0,72.0,37.0,96.8,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.5263175964355,54.3045196533203,725.8271484375,719.0,1000.0,400.0,81.684211730957,81.9609832763672,0.0180000010877848,54.3128509521484,0.0,true,true,718.9999999999998,71.95714285714281,96.67142857142852,36.99999999999999,69599.2,51768.0,69506.75714285708,51737.18571428567,71.75,71.95,37.0,95.8,55.05,56.5263175964355,57.01285552978515,742.0771484375,719.0,81.684211730957,81.8915824890137,0.0180000010877848,57.0253524780273,0.0,718.9999999999998,71.94142857142853,95.61999999999995,36.99999999999999,68880.2,51732.05,68750.77999999994,51725.8871428571
2021-04-27T09:20:00.0,72.0,72.2,37.0,96.6,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.5263175964355,55.3045196533203,731.8271484375,719.0,1000.0,400.0,81.684211730957,81.9609832763672,0.0180000010877848,55.3128509521484,0.0,true,true,719.5999999999998,72.11428571428567,96.69428571428566,36.99999999999999,69455.4,51911.8,69581.20799999994,51893.43999999995,72.0,72.1,37.0,96.8,55.25,56.5263175964355,55.0545196533203,730.3271484375,719.0,81.684211730957,81.9609832763672,0.0180000010877848,55.05868530273435,0.0,719.5999999999998,72.09142857142854,96.85999999999993,36.99999999999999,69599.2,51839.9,69700.45599999993,51876.991999999955
2021-04-27T09:22:00.0,72.0,72.2,37.0,96.5,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.5263175964355,56.3045120239258,737.827087402344,719.0,1000.0,400.0,81.684211730957,81.9609832763672,0.0180000010877848,56.3045120239258,0.0,true,true,719.5999999999998,72.1828571428571,96.19142857142853,36.99999999999999,69383.5,51911.8,69219.35199999996,51942.783999999956,72.0,72.15,37.0,96.5,54.95,56.5263175964355,56.05451583862305,736.327117919922,720.5,81.684211730957,81.9609832763672,0.0180000010877848,56.0586814880371,0.0,719.5999999999998,72.17142857142852,96.41428571428567,36.99999999999999,69528.25,51984.0,69379.71999999994,51934.559999999954
2021-04-27T09:24:00.0,72.0,72.4,37.0,93.2,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.5263175964355,57.3045120239258,743.827087402344,719.0,1000.0,400.0,81.684211730957,81.9609832763672,0.0180000010877848,57.3128509521484,0.0,true,true,717.8,72.3828571428571,93.30285714285708,36.8,67010.8,52055.600000000006,66972.79085714281,51956.41485714283,72.0,72.35,37.0,94.0,54.8,56.5263175964355,57.0545120239258,742.327087402344,719.0,81.684211730957,81.9609832763672,0.0180000010877848,57.0628509521484,0.0,718.3999999999999,72.34571428571425,94.09857142857138,36.89999999999999,67586.0,52019.65,67600.89114285709,51973.13885714282
2021-04-27T09:26:00.0,72.0,72.4,36.0,91.9,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.5263175964355,52.2795104980469,713.677062988281,716.0,1000.0,400.0,81.684211730957,81.9609832763672,0.0180000010877848,52.2795104980469,0.0,true,true,715.9999999999998,72.39142857142855,91.86571428571423,36.39999999999999,65800.40000000001,51838.4,65775.85142857138,51832.26285714282,72.0,72.4,36.5,92.15,55.05,56.5263175964355,55.0378456115723,730.227081298828,716.0,81.684211730957,81.9609832763672,0.0180000010877848,55.04201126098636,0.0,715.9999999999998,72.39999999999998,92.12857142857138,36.49999999999999,65979.40000000001,51838.4,65964.05714285708,51838.399999999965
2021-04-27T09:28:00.0,72.5,72.5,36.0,90.6,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.5263175964355,52.6961669921875,716.177001953125,719.0,1000.0,400.0,82.315788269043,82.2353591918945,0.0180000010877848,52.6961669921875,0.0,true,true,717.7999999999997,72.46571428571426,90.45428571428565,35.99999999999999,65141.399999999994,52127.5,64928.08628571421,52015.88971428567,72.25,72.45,36.0,90.94999999999999,55.0,56.5263175964355,55.642002105712905,733.852020263672,714.5,82.0,82.1377296447754,0.0180000010877848,55.64616775512695,0.0,717.1999999999998,72.44571428571425,90.88571428571423,36.099999999999994,64982.2,51765.75,65182.97542857137,51958.07828571425
2021-04-27T09:30:00.0,72.5,72.6,36.0,89.8,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.5263175964355,58.7045059204102,752.22705078125,722.0,1000.0,400.0,82.315788269043,82.2353591918945,0.0180000010877848,58.7128372192383,0.0,true,true,720.7999999999998,72.54857142857139,90.21999999999994,35.99999999999999,64835.6,52417.2,65030.57599999994,52293.01028571425,72.5,72.55,36.0,89.69999999999999,54.7,56.5263175964355,55.70033645629885,734.2020263671875,722.0,82.315788269043,82.2353591918945,0.0180000010877848,55.704502105712905,0.0,719.8999999999999,72.54571428571424,89.8971428571428,35.99999999999999,64763.399999999994,52381.1,64717.24371428565,52225.66228571424
2021-04-27T09:32:00.0,72.5,72.5,36.0,96.1,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.0526313781738,59.7044906616211,758.226928710937,719.0,1000.0,400.0,82.315788269043,82.2353591918945,0.0180000010877848,59.7128219604492,0.0,true,true,722.7999999999998,72.50857142857139,95.95428571428566,35.99999999999999,69095.9,52127.5,69355.75771428566,52409.19542857139,72.5,72.5,36.0,94.55,54.8,59.0526313781738,59.454494476318345,756.7269592285155,720.5,82.315788269043,82.2353591918945,0.0180000010877848,59.46282577514645,0.0,722.0999999999999,72.51714285714282,94.43857142857138,35.99999999999999,68120.95,52236.25,68195.15342857137,52364.62285714282
2021-04-27T09:34:00.0,72.5,72.7,36.0,94.9,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.0526313781738,60.704475402832,764.226867675781,729.0,1000.0,400.0,82.9473648071289,82.9546813964844,0.0180000010877848,60.7128067016602,0.0,true,true,728.5999999999998,72.6828571428571,94.95142857142852,35.99999999999999,69182.1,52998.3,69181.6108571428,52956.72971428567,72.5,72.65,36.0,95.9,54.849999999999994,59.0526313781738,60.4544792175293,762.726867675781,725.5,82.63157653808595,82.6858711242676,0.0180000010877848,60.46281051635745,0.0,727.5999999999998,72.64142857142852,95.81428571428566,35.99999999999999,69571.95000000001,52707.75,69713.61142857137,52853.94485714281
2021-04-27T09:36:00.0,72.5,72.7,36.0,90.3,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.0526313781738,61.704460144043,770.226806640625,732.0,1000.0,400.0,82.9473648071289,82.9546813964844,0.0180000010877848,61.7127914428711,0.0,true,true,735.7999999999998,72.69999999999996,90.2828571428571,35.99999999999999,66099.59999999999,53216.4,66430.12628571424,53492.65999999996,72.5,72.7,36.0,91.25,54.9,59.0526313781738,61.45446395874025,768.726806640625,736.5,82.9473648071289,82.9546813964844,0.0180000010877848,61.462795257568345,0.0,733.1999999999998,72.70428571428567,91.30571428571423,35.99999999999999,67209.9,53543.55,66942.69028571423,53306.771142857106
2021-04-27T09:38:00.0,72.5,72.7,36.0,89.1,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.0526313781738,62.7044448852539,776.226684570312,748.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,62.712776184082,0.0,true,true,745.9999999999999,72.72571428571425,89.76857142857138,35.8,66646.8,54379.6,66967.35428571423,54253.38285714282,72.5,72.7,36.0,89.15,55.05,59.0526313781738,62.45444869995115,774.726684570312,738.5,83.5789489746094,83.65423583984375,0.0180000010877848,62.4627799987793,0.0,743.6999999999998,72.70857142857139,89.36428571428567,35.89999999999999,65836.8,53688.95,66461.14914285709,54073.40399999996
2021-04-27T09:40:00.0,72.5,72.8,35.0,96.1,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.8421058654785,63.7044296264649,782.2265625,764.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,63.7044296264649,0.0,true,true,757.1999999999998,72.79999999999995,95.78285714285708,35.39999999999999,73420.4,55619.2,72526.77942857136,55124.15999999995,72.5,72.8,35.5,94.55,55.25,62.8421058654785,63.45443344116215,780.726593017578,760.5,83.5789489746094,83.7113418579102,0.0180000010877848,63.4585990905762,0.0,754.0999999999998,72.78714285714281,94.2971428571428,35.49999999999999,71910.7,55364.399999999994,71114.08114285707,54888.82428571423
2021-04-27T09:42:00.0,72.5,72.9,35.0,93.2,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.8421058654785,64.7127456665039,788.276489257812,760.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,64.7127456665039,0.0,true,true,760.3999999999999,72.86571428571423,93.3971428571428,34.99999999999999,70832.0,55404.00000000001,71019.18742857137,55407.08914285709,72.5,72.85,35.0,94.5,55.25,62.8421058654785,64.45858383178711,786.751525878906,758.5,83.5789489746094,83.7113418579102,0.0180000010877848,64.46274948120114,0.0,759.6999999999998,72.84571428571424,94.52999999999994,35.099999999999994,71676.29999999999,55256.8,71813.64799999996,55340.903142857096
2021-04-27T09:44:00.0,73.0,73.0,35.0,89.6,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.8421058654785,59.4960632324219,756.976379394531,764.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,65.5044021606445,0.0,true,true,761.7999999999998,72.97428571428567,89.41142857142852,34.99999999999999,68454.4,55772.0,68113.62628571423,55591.81085714281,72.75,72.95,35.0,90.3,55.1,62.8421058654785,62.333568572998054,774.0014038085935,760.5,83.5789489746094,83.7113418579102,0.0180000010877848,65.34190368652341,0.0,761.0999999999999,72.95428571428567,90.20999999999995,34.99999999999999,68670.7,55478.65,68658.27199999994,55525.52085714281
2021-04-27T09:46:00.0,73.0,73.0,35.0,92.6,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.8421058654785,59.6543960571289,757.926391601562,764.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,59.6543960571289,0.0,true,true,763.1999999999998,72.99999999999996,92.56571428571422,34.99999999999999,70746.4,55772.0,70646.15314285707,55713.599999999955,73.0,73.0,35.0,90.94999999999999,54.8,62.8421058654785,59.6543960571289,757.926391601562,764.0,83.5789489746094,83.7113418579102,0.0180000010877848,59.6543960571289,0.0,762.4999999999998,73.00428571428567,91.19428571428566,34.99999999999999,69485.79999999999,55772.0,69536.6028571428,55665.764857142814
