time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-27T09:48:00.0,73.0,73.0,35.0,96.0,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.8421058654785,59.662727355957,757.976379394531,764.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,59.662727355957,0.0,true,true,761.5999999999999,73.02571428571424,95.7771428571428,34.99999999999999,73344.0,55772.0,72943.87199999996,55616.38399999996,73.0,73.0,35.0,95.95,55.0,62.8421058654785,59.658561706542955,757.9513854980465,762.0,83.5789489746094,83.7113418579102,0.0180000010877848,59.658561706542955,0.0,761.9999999999999,73.00857142857139,95.67999999999995,34.99999999999999,73114.0,55626.0,72908.1211428571,55632.52457142853
2021-04-27T09:50:00.0,73.0,73.1,35.0,91.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.8421058654785,59.662727355957,757.976379394531,760.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,59.662727355957,0.0,true,true,760.1999999999998,73.10857142857138,91.23428571428566,34.99999999999999,69312.0,55555.99999999999,69356.30399999995,55577.13599999995,73.0,73.1,35.0,92.30000000000001,55.25,62.8421058654785,59.662727355957,757.976379394531,760.0,83.5789489746094,83.7113418579102,0.0180000010877848,59.662727355957,0.0,760.4999999999999,73.09142857142852,92.43285714285709,34.99999999999999,70148.0,55555.99999999999,70295.54742857139,55586.02628571424
2021-04-27T09:52:00.0,73.0,73.1,35.0,89.2,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.8421058654785,59.662727355957,757.976379394531,757.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,59.662727355957,0.0,true,true,760.1999999999998,73.12571428571425,89.73999999999995,34.99999999999999,67524.40000000001,55336.7,68220.34799999995,55590.16799999996,73.0,73.1,35.0,89.5,55.05,62.8421058654785,59.662727355957,757.976379394531,758.5,83.5789489746094,83.7113418579102,0.0180000010877848,59.662727355957,0.0,760.1999999999998,73.1085714285714,89.64571428571423,34.99999999999999,67886.20000000001,55446.34999999999,68148.67199999995,55577.135999999955
2021-04-27T09:54:00.0,73.0,73.2,35.0,95.7,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.8421058654785,59.662727355957,757.976379394531,760.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,59.662727355957,0.0,true,true,759.5999999999999,73.23428571428568,95.45999999999995,34.99999999999999,72732.0,55632.0,72511.41599999995,55628.763428571394,73.0,73.2,35.0,94.0,54.85,62.8421058654785,59.662727355957,757.976379394531,762.0,83.5789489746094,83.7113418579102,0.0180000010877848,59.662727355957,0.0,759.8999999999999,73.19999999999996,93.8671428571428,34.99999999999999,71624.6,55778.4,71329.16399999995,55624.66971428567
2021-04-27T09:56:00.0,73.0,73.3,35.0,93.8,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.8421058654785,59.662727355957,757.976379394531,757.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,59.662727355957,0.0,true,true,760.1999999999998,73.30857142857138,93.99714285714279,34.99999999999999,71006.59999999999,55488.1,71456.62799999994,55729.175999999956,73.0,73.3,35.0,95.05,54.7,62.8421058654785,59.662727355957,757.976379394531,758.5,83.5789489746094,83.7113418579102,0.0180000010877848,59.662727355957,0.0,760.1999999999998,73.29142857142853,95.00285714285708,34.99999999999999,72097.29999999999,55598.05,72221.17199999993,55716.14399999996
2021-04-27T09:58:00.0,73.0,73.3,35.0,89.6,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.8421058654785,59.662727355957,757.976379394531,764.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,59.662727355957,0.0,true,true,762.3999999999999,73.29142857142853,89.42857142857136,34.99999999999999,68454.4,56001.2,68180.3428571428,55877.3851428571,73.0,73.3,35.0,90.44999999999999,55.0,62.8421058654785,59.662727355957,757.976379394531,762.0,83.5789489746094,83.7113418579102,0.0180000010877848,59.662727355957,0.0,761.9999999999999,73.29571428571424,90.3814285714285,34.99999999999999,68921.2,55854.6,68870.26742857137,55851.33257142853
2021-04-27T10:00:00.0,73.0,73.4,35.0,92.2,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.8421058654785,65.6710662841797,794.026428222656,764.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,65.6710662841797,0.0,true,true,763.7999999999997,73.34857142857139,92.19142857142853,34.99999999999999,70440.8,56077.600000000006,70415.81314285709,56023.63885714281,73.0,73.35,35.0,90.65,55.349999999999994,62.8421058654785,62.66689682006835,776.0014038085935,765.5,83.5789489746094,83.7113418579102,0.0180000010877848,62.66689682006835,0.0,763.3999999999997,73.34142857142854,90.88571428571424,34.99999999999999,69390.25,56149.350000000006,69382.67657142851,55988.84942857138
2021-04-27T10:02:00.0,73.0,73.3,35.0,96.5,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.8421058654785,66.6710510253906,800.026306152344,764.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,66.6710510253906,0.0,true,true,764.3999999999999,73.31714285714281,96.2171428571428,34.99999999999999,73726.0,56001.2,73548.38399999995,56043.62399999995,73.0,73.3,35.0,96.1,54.9,62.8421058654785,66.42105484008789,798.526306152344,762.0,83.5789489746094,83.7113418579102,0.0180000010877848,66.42105484008789,0.0,764.3999999999999,73.32142857142853,95.8428571428571,34.99999999999999,73229.0,55854.6,73262.27999999994,56046.89999999995
2021-04-27T10:04:00.0,73.0,73.4,35.0,91.7,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.8421058654785,67.6543655395508,805.926208496094,767.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,67.6543655395508,0.0,true,true,768.1999999999998,73.4085714285714,91.72571428571425,34.99999999999999,70333.90000000001,56297.8,70463.69371428566,56392.46457142854,73.0,73.4,35.0,92.95,54.900000000000006,62.8421058654785,67.41270446777344,804.4762268066405,767.0,83.5789489746094,83.7113418579102,0.0180000010877848,67.41270446777344,0.0,766.8999999999999,73.39142857142855,93.04857142857138,34.99999999999999,71292.65000000001,56297.8,71357.22971428567,56283.90885714283
2021-04-27T10:06:00.0,73.0,73.4,35.0,89.4,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.6315765380859,68.4376907348633,810.626159667969,773.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,62.4376907348633,0.0,true,true,772.9999999999999,73.39142857142855,89.81142857142854,35.39999999999999,69106.20000000001,56738.200000000004,69424.23428571425,56731.57428571426,73.0,73.4,35.0,89.65,55.3,66.6315765380859,65.2585258483887,791.5511474609375,771.5,84.2105255126953,84.414176940918,0.0180000010877848,65.2585258483887,0.0,771.8,73.39571428571426,89.79571428571424,35.29999999999999,69164.6,56628.100000000006,69304.35114285711,56646.80714285711
2021-04-27T10:08:00.0,73.5,73.5,36.0,95.5,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.6315765380859,62.8710174560547,777.22607421875,779.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,68.8710174560547,0.0,true,true,777.8,73.46571428571424,95.39714285714281,35.8,74394.5,57256.5,74199.89771428567,57141.632571428534,73.25,73.45,36.0,93.85,55.0,66.6315765380859,62.8001823425293,776.801086425781,777.5,84.2105255126953,84.414176940918,0.0180000010877848,65.8001823425293,0.0,776.5999999999999,73.44571428571425,93.78571428571423,35.699999999999996,72970.85,57107.45,72835.91942857139,57037.965714285674
2021-04-27T10:10:00.0,73.5,73.6,36.0,94.8,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.6315765380859,62.9710159301758,777.826110839844,782.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9710159301758,0.0,true,true,780.1999999999998,73.53999999999996,94.95428571428566,35.99999999999999,74133.59999999999,57555.2,74083.33371428566,57375.90799999996,73.5,73.55,36.0,95.8,55.0,66.6315765380859,62.95851516723636,777.7510986328125,780.5,84.2105255126953,84.414176940918,0.0180000010877848,62.95851516723636,0.0,779.5999999999999,73.54142857142853,95.70142857142852,35.99999999999999,74770.4,57405.85,74608.38542857138,57332.89685714281
2021-04-27T10:12:00.0,73.5,73.6,36.0,90.3,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.6315765380859,62.9960098266602,777.97607421875,782.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,true,true,780.1999999999998,73.56571428571425,90.1371428571428,35.99999999999999,70614.59999999999,57555.2,70324.9988571428,57395.97028571425,73.5,73.55,36.0,91.3,54.95,66.6315765380859,62.9960098266602,777.97607421875,780.5,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,780.4999999999998,73.5628571428571,91.24428571428565,35.99999999999999,71258.15,57405.85,71216.49714285709,57415.80914285709
2021-04-27T10:14:00.0,73.5,73.6,36.0,91.3,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.6315765380859,62.9960098266602,777.97607421875,776.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,true,true,777.1999999999998,73.63428571428568,91.50571428571423,35.99999999999999,70848.8,57113.6,71118.24114285709,57228.56685714282,73.5,73.6,36.0,90.25,54.95,66.6315765380859,62.9960098266602,777.97607421875,779.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,777.7999999999998,73.61714285714282,90.51571428571424,35.99999999999999,70301.6,57334.399999999994,70402.52857142853,57259.403428571386
2021-04-27T10:16:00.0,73.5,73.6,36.0,96.7,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.6315765380859,62.9960098266602,777.97607421875,773.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,true,true,774.1999999999998,73.62571428571425,96.45999999999995,35.99999999999999,74749.1,56892.799999999996,74679.33199999995,57001.02799999996,73.5,73.65,36.0,95.9,55.05,66.6315765380859,62.9960098266602,777.97607421875,773.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,774.7999999999998,73.63714285714282,95.65142857142851,35.99999999999999,74130.7,56931.45,74110.24171428566,57054.0651428571
2021-04-27T10:18:00.0,73.5,73.7,36.0,92.5,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.6315765380859,62.9960098266602,777.97607421875,776.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,true,true,773.5999999999999,73.66571428571424,92.70571428571424,35.99999999999999,71780.0,57191.200000000004,71717.14057142852,56987.79657142853,73.5,73.65,36.0,93.85,54.95,66.6315765380859,62.9960098266602,777.97607421875,774.5,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,773.5999999999999,73.64142857142853,93.94428571428566,35.99999999999999,72684.8,57042.0,72675.29942857136,56969.0091428571
2021-04-27T10:20:00.0,73.5,73.8,36.0,89.5,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.6315765380859,62.9960098266602,777.97607421875,773.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,true,true,772.3999999999999,73.74857142857138,89.60285714285709,36.39999999999999,69183.5,57047.399999999994,69209.2468571428,56963.39657142852,73.5,73.75,36.0,90.1,55.05,66.6315765380859,62.9960098266602,777.97607421875,773.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,772.9999999999999,73.74571428571424,90.06571428571424,36.3,69647.3,57008.75,69621.07485714281,57005.435428571385
2021-04-27T10:22:00.0,73.5,73.7,37.0,94.5,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.6315765380859,62.9960098266602,777.97607421875,767.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,true,true,770.5999999999998,73.6828571428571,94.31999999999994,36.8,72481.5,56527.9,72682.99199999993,56780.00971428567,73.5,73.7,37.0,92.55,54.85,66.6315765380859,62.9960098266602,777.97607421875,770.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,770.8999999999999,73.70857142857139,92.66999999999994,36.699999999999996,71257.65,56749.0,71438.80799999993,56821.94542857139
2021-04-27T10:24:00.0,73.5,73.8,37.0,95.2,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.6315765380859,62.9960098266602,777.97607421875,770.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,true,true,770.5999999999999,73.77428571428567,95.36285714285708,36.99999999999999,73304.0,56826.0,73486.61771428566,56850.46457142853,73.5,73.75,37.0,96.0,54.650000000000006,66.6315765380859,62.9960098266602,777.97607421875,770.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,770.5999999999999,73.74999999999996,95.84571428571422,36.99999999999999,73920.0,56787.5,73858.70742857138,56831.749999999956
2021-04-27T10:26:00.0,73.5,73.8,37.0,91.2,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.6315765380859,62.9960098266602,777.97607421875,773.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,true,true,772.3999999999999,73.79142857142853,91.19999999999996,36.99999999999999,70497.6,57047.399999999994,70442.87999999996,56996.499428571384,73.5,73.8,37.0,92.05000000000001,55.099999999999994,66.6315765380859,62.9960098266602,777.97607421875,773.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,772.0999999999999,73.79999999999995,92.10142857142853,36.99999999999999,71154.65000000001,57047.399999999994,71111.24257142853,56980.97742857138
2021-04-27T10:28:00.0,73.5,73.9,37.0,90.0,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.6315765380859,62.9960098266602,777.97607421875,773.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,true,true,772.9999999999999,73.87428571428566,90.4628571428571,36.99999999999999,69570.0,57124.700000000004,69927.78857142854,57104.82285714281,73.5,73.85,37.0,90.1,55.349999999999994,66.6315765380859,62.9960098266602,777.97607421875,773.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,773.3,73.84999999999995,90.2371428571428,36.99999999999999,69647.3,57086.05,69780.3148571428,57108.19771428567
2021-04-27T10:30:00.0,73.5,73.9,37.0,95.8,54.9,75.0,85.0,65.0,76.5,73.5,3.0,0.0,77.0,74.0,85.0,55.0,62.8421058654785,62.9960098266602,777.97607421875,770.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,69.0043487548828,0.0,true,true,779.3999999999999,73.89999999999996,95.53428571428566,36.99999999999999,73766.0,56903.00000000001,74459.42228571423,57597.65999999996,73.5,73.9,37.0,94.35,55.0,62.89473724365235,62.9960098266602,777.97607421875,773.0,84.2105255126953,84.414176940918,0.0180000010877848,66.0001792907715,0.0,777.7999999999998,73.90428571428568,94.20857142857137,36.99999999999999,72928.20000000001,57124.700000000004,73277.54799999995,57482.746571428535
2021-04-27T10:32:00.0,73.5,73.9,37.0,93.1,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.8421020507812,69.9959945678711,819.975952148438,789.0,1000.0,400.0,84.8421020507813,84.8969650268555,0.0180000010877848,70.0043334960937,0.0,true,true,785.7999999999998,73.89999999999996,93.4171428571428,36.99999999999999,73455.9,58307.100000000006,73407.1908571428,58070.61999999996,73.5,73.9,37.0,94.44999999999999,54.7,68.89473342895505,66.74599838256835,818.475982666016,789.0,84.8421020507813,84.8969650268555,0.0180000010877848,69.75016784667964,0.0,784.1999999999998,73.89999999999996,94.46714285714279,36.99999999999999,74521.04999999999,58307.100000000006,74079.45342857137,57952.37999999996
2021-04-27T10:34:00.0,73.5,73.9,37.0,89.9,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.8421020507812,70.9459838867187,825.675903320313,792.0,1000.0,400.0,84.8421020507813,84.8969650268555,0.0180000010877848,64.9459838867187,0.0,true,true,790.7999999999998,73.93428571428568,89.87428571428566,36.99999999999999,71200.8,58528.8,71072.58514285709,58467.233142857105,73.5,73.9,37.0,90.55000000000001,55.1,68.8421020507812,70.7126541137695,824.2759094238285,790.5,84.8421020507813,84.8969650268555,0.0180000010877848,67.7126541137695,0.0,790.4999999999998,73.9128571428571,90.51999999999995,36.99999999999999,71578.8,58417.950000000004,71555.86628571423,58428.11999999996
2021-04-27T10:36:00.0,73.5,73.9,37.0,90.2,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.8421020507812,65.7293014526367,794.375793457031,792.0,1000.0,400.0,84.8421020507813,84.8969650268555,0.0180000010877848,65.7293014526367,0.0,true,true,793.1999999999998,73.93428571428568,90.61999999999995,36.99999999999999,71438.40000000001,58528.8,71879.78399999994,58644.67542857138,73.75,73.95,37.0,89.80000000000001,55.3,68.8421020507812,65.55430603027345,793.3258361816405,792.0,84.8421020507813,84.8969650268555,0.0180000010877848,65.55430603027345,0.0,792.5999999999999,73.94142857142853,89.97571428571425,36.99999999999999,71121.6,58568.4,71315.13771428567,58605.971999999965
2021-04-27T10:38:00.0,74.0,73.9,37.0,96.0,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.8421020507812,72.3792953491211,834.275756835938,795.0,1000.0,400.0,84.8421020507813,85.346321105957,0.0180000010877848,72.3876266479492,0.0,true,true,796.9999999999999,73.91714285714282,95.45999999999992,36.99999999999999,76320.0,58750.50000000001,76081.61999999992,58911.96285714282,73.75,73.9,37.0,94.8,55.099999999999994,68.8421020507812,72.22513198852539,833.350769042969,795.0,84.8421020507813,85.1894836425781,0.0180000010877848,72.2334632873535,0.0,796.3999999999999,73.89999999999996,94.50857142857136,36.99999999999999,75366.0,58750.50000000001,75267.19714285707,58853.97028571424
2021-04-27T10:40:00.0,74.0,74.1,37.0,91.7,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.8421020507812,66.8376235961914,801.025695800781,798.0,1000.0,400.0,85.4736862182617,85.4519805908203,0.0180000010877848,66.8376235961914,0.0,true,true,800.7999999999998,74.05714285714281,91.81999999999994,36.99999999999999,73176.6,59131.799999999996,73529.45599999993,59304.95999999995,74.0,74.05,37.0,93.0,55.0,68.8421020507812,66.73762512207031,800.4257507324215,801.5,85.4736862182617,85.4519805908203,0.0180000010877848,66.74179077148435,0.0,799.7999999999998,74.0328571428571,93.12857142857138,36.99999999999999,74544.05,59350.899999999994,74482.9228571428,59211.50342857138
2021-04-27T10:42:00.0,74.0,74.0,37.0,88.8,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.8421020507812,66.8876190185547,801.32568359375,805.0,1000.0,400.0,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,true,true,800.5999999999999,74.01714285714282,88.59428571428566,37.19999999999999,71484.0,59570.0,70928.58514285709,59258.12457142853,74.0,74.0,37.0,89.3,54.9,68.8421020507812,66.8876190185547,801.32568359375,803.0,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,801.2999999999998,74.02142857142853,89.2228571428571,37.099999999999994,71706.9,59422.0,71494.71542857138,59313.37371428567
2021-04-27T10:44:00.0,74.0,74.1,38.0,90.3,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.8421020507812,66.8876190185547,801.32568359375,798.0,1000.0,400.0,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,true,true,800.5999999999999,74.10857142857137,90.52285714285708,37.599999999999994,72059.4,59131.799999999996,72472.59942857137,59331.32228571423,74.0,74.1,37.5,89.3,55.0,68.8421020507812,66.8876190185547,801.32568359375,799.5,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,800.8999999999999,74.09142857142851,89.53999999999994,37.49999999999999,71393.85,59242.95,71712.29114285708,59339.81999999995
2021-04-27T10:46:00.0,74.0,74.1,38.0,95.2,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.8421020507812,66.8876190185547,801.32568359375,798.0,1000.0,400.0,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,true,true,797.9999999999999,74.09999999999995,95.06285714285708,37.99999999999999,75969.6,59131.799999999996,75860.15999999995,59131.79999999995,74.0,74.1,38.0,94.5,54.8,68.8421020507812,66.8876190185547,801.32568359375,799.5,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,798.5999999999999,74.09999999999995,94.26428571428565,37.89999999999999,75551.70000000001,59242.95,75278.97942857137,59176.25999999995
2021-04-27T10:48:00.0,74.0,74.1,38.0,94.5,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.8421020507812,66.8876190185547,801.32568359375,795.0,1000.0,400.0,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,true,true,799.3999999999999,74.12571428571424,94.5171428571428,37.99999999999999,75127.5,58909.49999999999,75557.00399999994,59256.095999999954,74.0,74.1,38.0,94.65,54.849999999999994,68.8421020507812,66.8876190185547,801.32568359375,796.5,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,798.9999999999998,74.10857142857137,94.73142857142851,37.99999999999999,75388.95,59020.649999999994,75690.32571428565,59212.75542857137
2021-04-27T10:50:00.0,74.0,74.2,38.0,94.8,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.8421020507812,66.8876190185547,801.32568359375,805.0,1000.0,400.0,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,true,true,803.3999999999999,74.17428571428567,94.35428571428565,37.99999999999999,76314.0,59731.0,75804.23314285708,59591.6211428571,74.0,74.2,38.0,94.65,55.25,68.8421020507812,66.8876190185547,801.32568359375,803.0,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,802.3999999999999,74.17857142857139,94.53428571428566,37.99999999999999,76004.25,59582.600000000006,75854.1308571428,59520.88142857139
2021-04-27T10:52:00.0,74.0,74.2,38.0,91.5,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.8421020507812,66.8876190185547,801.32568359375,808.0,1000.0,400.0,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,true,true,809.1999999999999,74.15714285714282,91.50857142857137,37.99999999999999,73932.0,59953.600000000006,74048.73599999995,60007.95999999996,74.0,74.15,38.0,92.2,55.2,68.8421020507812,66.8876190185547,801.32568359375,808.0,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,807.8999999999999,74.15428571428566,92.32428571428566,37.99999999999999,74497.6,59913.2,74587.72999999995,59909.2511428571
2021-04-27T10:54:00.0,74.0,74.3,38.0,89.7,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.8421020507812,66.8876190185547,801.32568359375,814.0,1000.0,400.0,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,true,true,810.9999999999998,74.27428571428567,89.72571428571423,37.99999999999999,73015.8,60480.2,72767.55428571423,60236.44571428566,74.0,74.25,38.0,90.1,54.85,68.8421020507812,66.8876190185547,801.32568359375,812.5,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,810.9999999999998,74.25428571428567,90.09999999999994,37.99999999999999,73205.65,60328.2,73071.09999999995,60220.22571428567
2021-04-27T10:56:00.0,74.0,74.3,38.0,88.8,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.8421020507812,66.8876190185547,801.32568359375,808.0,1000.0,400.0,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,true,true,810.9999999999998,74.29999999999995,88.68857142857138,37.99999999999999,71750.4,60034.399999999994,71926.43142857136,60257.299999999945,74.0,74.3,38.0,89.0,54.8,68.8421020507812,66.8876190185547,801.32568359375,811.0,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,811.2999999999998,74.30428571428567,88.94857142857138,37.99999999999999,72179.6,60257.299999999996,72164.05399999995,60283.06828571424
2021-04-27T10:58:00.0,74.0,74.3,38.0,88.4,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.8421020507812,66.8876190185547,801.32568359375,808.0,1000.0,400.0,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,true,true,808.5999999999999,74.29999999999995,88.8028571428571,37.99999999999999,71427.20000000001,60034.399999999994,71805.99028571424,60078.97999999996,74.0,74.3,38.0,88.30000000000001,54.75,68.8421020507812,66.8876190185547,801.32568359375,809.5,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,809.1999999999998,74.29999999999995,88.45857142857139,37.99999999999999,71478.70000000001,60145.84999999999,71580.46942857138,60123.559999999954
2021-04-27T11:00:00.0,74.0,74.3,38.0,94.5,55.4,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,68.8421020507812,72.8959503173828,837.375671386719,808.0,1000.0,400.0,85.4736862182617,85.4519805908203,0.0180000010877848,72.9042892456055,0.0,true,true,809.1999999999999,74.29999999999995,94.14857142857137,37.99999999999999,76356.0,60034.399999999994,76185.02399999995,60123.55999999996,74.0,74.3,38.0,92.95,55.3,68.8421020507812,69.89178466796875,819.3506774902345,808.0,85.4736862182617,85.4519805908203,0.0180000010877848,69.8959541320801,0.0,809.1999999999998,74.29999999999995,92.76999999999995,37.99999999999999,75103.6,60034.399999999994,75069.48399999994,60123.559999999954
2021-04-27T11:02:00.0,74.0,74.3,38.0,94.7,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.8947372436523,73.8959350585937,843.375610351563,811.0,1000.0,400.0,85.4736862182617,85.4519805908203,0.0180000010877848,73.9042739868164,0.0,true,true,811.5999999999999,74.29142857142853,94.93999999999996,37.99999999999999,76801.7,60257.299999999996,77053.30399999996,60294.92342857138,74.0,74.3,38.0,94.9,55.25,71.36841964721674,73.64593887329099,841.875640869141,811.0,85.4736862182617,85.4519805908203,0.0180000010877848,73.65427780151364,0.0,810.9999999999999,74.29571428571424,95.01142857142852,37.99999999999999,76963.9,60257.299999999996,77054.22571428565,60253.82171428567
2021-04-27T11:04:00.0,74.0,74.4,38.0,94.9,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,74.8959197998047,849.37548828125,814.0,1000.0,400.0,85.4736862182617,85.4519805908203,0.0180000010877848,74.9042587280273,0.0,true,true,813.9999999999998,74.37428571428566,94.92571428571424,37.99999999999999,77248.6,60561.600000000006,77269.53142857137,60540.66857142851,74.0,74.35,38.0,94.95,54.95,73.8421058654785,74.64592361450195,847.875518798828,814.0,85.4736862182617,85.4519805908203,0.0180000010877848,74.65426254272461,0.0,813.0999999999998,74.34999999999995,94.92857142857139,37.99999999999999,77289.3,60520.9,77186.41885714281,60454.0068571428
2021-04-27T11:06:00.0,74.0,74.4,38.0,92.0,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,69.8875732421875,819.325439453125,820.0,1000.0,400.0,86.1052627563477,86.2833251953125,0.0180000010877848,69.8875732421875,0.0,true,true,818.1999999999998,74.39142857142853,92.1714285714285,38.19999999999999,75440.0,61008.00000000001,75414.66285714279,60867.06685714281,74.0,74.4,38.0,93.05,54.75,73.7894744873047,72.64174270629886,835.8504638671875,815.5,86.1052627563477,86.24367141723636,0.0180000010877848,72.64591217041016,0.0,817.2999999999998,74.39999999999996,93.02428571428567,38.099999999999994,75877.54999999999,60673.200000000004,76027.98114285708,60807.11228571425
2021-04-27T11:08:00.0,74.5,74.5,39.0,89.9,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,823.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,828.7999999999998,74.49999999999996,89.80571428571423,38.599999999999994,73987.70000000001,61313.5,74430.97599999994,61745.599999999955,74.25,74.45,38.5,90.25,54.849999999999994,73.7894744873047,70.21673583984375,821.3003845214845,823.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.21673583984375,0.0,825.6999999999998,74.45857142857139,90.23285714285709,38.49999999999999,74275.75,61272.350000000006,74503.94599999994,61480.57085714281
2021-04-27T11:10:00.0,74.5,74.6,39.0,88.9,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,842.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,836.3999999999999,74.58285714285711,88.86571428571423,38.99999999999999,74853.8,62813.2,74327.28342857138,62381.10171428567,74.5,74.6,39.0,89.05000000000001,54.95,73.7894744873047,70.262565612793,821.575378417969,839.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,834.4999999999999,74.58714285714282,89.07142857142853,38.89999999999999,74712.5,62589.399999999994,74329.71628571424,62242.96257142853
2021-04-27T11:12:00.0,74.5,74.5,39.0,87.9,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,842.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,835.9999999999998,74.51714285714282,88.13142857142853,38.99999999999999,74011.8,62729.0,73677.87428571424,62296.33142857138,74.5,74.5,39.0,88.2,55.35,73.7894744873047,70.262565612793,821.575378417969,840.5,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,836.8999999999997,74.51714285714282,88.20857142857139,38.99999999999999,74131.65,62617.25,73821.8228571428,62363.396857142805
2021-04-27T11:14:00.0,74.5,74.6,39.0,93.0,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,827.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,827.7999999999998,74.60857142857138,92.76857142857138,38.99999999999999,76911.0,61694.2,76793.82342857137,61760.97542857138,74.5,74.6,39.0,91.25,55.150000000000006,73.7894744873047,70.262565612793,821.575378417969,828.5,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,829.9999999999998,74.59142857142854,91.2671428571428,38.99999999999999,75598.0,61806.09999999999,75748.42542857137,61910.847999999954
2021-04-27T11:16:00.0,74.5,74.6,39.0,94.8,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,817.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,820.7999999999998,74.59999999999995,94.96285714285708,39.39999999999999,77451.59999999999,60948.2,77945.51314285707,61231.67999999995,74.5,74.6,39.0,94.9,55.0,73.7894744873047,70.262565612793,821.575378417969,820.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,822.0999999999999,74.59999999999995,94.86142857142852,39.29999999999999,77818.29999999999,61172.0,77985.44857142851,61328.659999999945
2021-04-27T11:18:00.0,74.5,74.6,40.0,94.3,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,817.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,817.5999999999999,74.62571428571425,94.50571428571423,39.8,77043.09999999999,60948.2,77267.87199999994,61013.98399999997,74.5,74.6,40.0,94.4,55.1,73.7894744873047,70.262565612793,821.575378417969,818.5,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,817.8999999999999,74.6085714285714,94.49857142857138,39.699999999999996,77266.54999999999,61060.09999999999,77290.37942857137,61022.34542857138
2021-04-27T11:20:00.0,74.5,74.7,40.0,93.0,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,820.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,816.9999999999999,74.70857142857139,93.11142857142852,39.99999999999999,76260.0,61254.0,76072.0371428571,61036.90285714281,74.5,74.7,40.0,93.75,55.150000000000006,73.7894744873047,70.262565612793,821.575378417969,817.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,817.3,74.69142857142853,93.6428571428571,39.99999999999999,76591.5,61029.9,76534.46657142852,61045.29942857139
2021-04-27T11:22:00.0,74.5,74.7,40.0,90.4,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,817.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,817.5999999999999,74.69999999999996,90.40857142857138,39.99999999999999,73856.8,61029.9,73918.04799999995,61074.71999999996,74.5,74.7,40.0,90.95,54.8,73.7894744873047,70.262565612793,821.575378417969,817.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,817.2999999999998,74.69999999999996,90.97571428571423,39.99999999999999,74306.15,61029.9,74354.28114285709,61052.309999999954
2021-04-27T11:24:00.0,74.5,74.7,40.0,88.9,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,817.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,820.1999999999998,74.73428571428568,89.0028571428571,39.99999999999999,72631.3,61029.9,73000.14342857138,61297.0611428571,74.5,74.7,40.0,89.25,54.7,73.7894744873047,70.262565612793,821.575378417969,817.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,819.1999999999998,74.7128571428571,89.27571428571423,39.99999999999999,72917.25,61029.9,73134.39228571423,61204.79399999995
2021-04-27T11:26:00.0,74.5,74.7,40.0,88.2,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,827.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,822.5999999999999,74.73428571428568,88.25999999999996,39.99999999999999,72941.40000000001,61776.9,72602.67599999996,61476.42342857139,74.5,74.75,40.0,88.45,55.1,73.7894744873047,70.262565612793,821.575378417969,825.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,821.9999999999999,74.74142857142853,88.3728571428571,39.99999999999999,72970.75,61668.649999999994,72642.4208571428,61437.44999999995
2021-04-27T11:28:00.0,74.5,74.7,40.0,92.4,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,823.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,824.5999999999999,74.73428571428568,92.21999999999994,39.99999999999999,76045.20000000001,61478.100000000006,76044.61199999995,61625.89199999996,74.5,74.7,40.0,90.75,55.05,73.7894744873047,70.262565612793,821.575378417969,823.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,824.5999999999999,74.70857142857139,90.84428571428566,39.99999999999999,74687.25,61478.100000000006,74910.19799999995,61604.687999999966
2021-04-27T11:30:00.0,74.5,74.7,40.0,95.1,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,73.2631607055664,46.2292404174805,677.375427246094,823.0,1000.0,400.0,86.1052627563477,86.254768371582,0.0144000016152859,46.2292404174805,0.0,true,true,804.3999999999999,74.73428571428568,94.49142857142851,39.99999999999999,78267.29999999999,61478.100000000006,76008.90514285708,60116.259428571386,74.5,74.75,40.0,94.94999999999999,55.150000000000006,73.52631759643555,58.24590301513675,749.4754028320315,825.0,86.1052627563477,86.27701568603516,0.016200001351535348,58.24590301513675,0.0,811.5999999999999,74.74142857142853,94.65428571428566,39.99999999999999,78333.44999999998,61668.850000000006,76822.59085714279,60660.19485714281
2021-04-27T11:32:00.0,74.5,74.7,40.0,90.9,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.2631568908691,42.2293014526367,653.375793457031,751.0,1000.0,400.0,81.684211730957,81.457633972168,0.0158399995416403,42.2293014526367,0.0,true,true,750.1999999999998,74.69142857142853,91.23428571428566,39.99999999999999,68265.90000000001,56099.700000000004,68443.9611428571,56033.50971428567,74.5,74.7,40.0,91.4,54.95,45.2631568908691,43.22928619384765,659.3757019042965,774.5,82.73684310913086,82.5560340881348,0.015480000525713,43.22928619384765,0.0,765.6999999999998,74.69142857142853,91.81571428571424,39.99999999999999,70801.05000000002,57855.15000000001,70312.30457142853,57191.226857142814
2021-04-27T11:34:00.0,74.5,74.8,40.0,91.2,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,40.1052627563477,38.229362487793,629.376159667969,672.0,1000.0,400.0,79.1578979492187,78.7201309204102,0.0172799993306398,38.229362487793,0.0,true,true,684.1999999999998,74.75714285714281,91.2171428571428,39.99999999999999,61286.4,50265.6,62410.76914285709,51148.8371428571,74.5,74.75,40.0,91.6,54.849999999999994,42.05263137817385,39.22934722900395,635.3760681152345,689.5,79.47368621826169,79.26558685302734,0.01691999938338995,39.22934722900395,0.0,699.2999999999998,74.74571428571424,91.39428571428567,39.99999999999999,63165.2,51539.25,63914.69885714281,52269.505428571385
2021-04-27T11:36:00.0,74.5,74.6,40.0,87.7,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,34.9473686218262,34.2294235229492,605.376525878906,647.0,1000.0,400.0,78.5263137817383,78.4022827148437,0.0180000010877848,34.2294235229492,0.0,true,true,643.5999999999999,74.62571428571425,87.36571428571423,39.599999999999994,56741.9,48266.2,56228.573714285674,48029.10971428569,74.5,74.65,40.0,88.6,55.150000000000006,37.52631568908695,35.22940826416015,611.3764343261715,645.5,78.5263137817383,78.51575088500974,0.0180000001564622,35.22940826416015,0.0,652.4999999999999,74.6671428571428,88.50999999999995,39.699999999999996,57189.95,48186.5,57762.9591428571,48720.67942857139
2021-04-27T11:38:00.0,74.5,74.5,39.0,83.7,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,34.9473686218262,30.2294235229492,581.376525878906,618.0,1000.0,400.0,77.2631607055664,76.9954681396484,0.0180000010877848,30.2294235229492,0.0,true,true,622.1999999999998,74.49999999999996,83.40857142857138,39.19999999999999,51726.6,46041.0,51896.8131428571,46353.89999999996,74.5,74.55,39.0,84.25,55.3,34.9473686218262,31.229423522949197,587.376525878906,627.5,77.57894897460935,77.24663162231445,0.0180000010877848,31.229423522949197,0.0,626.2999999999998,74.53714285714281,84.3271428571428,39.29999999999999,52872.1,46780.6,52817.85571428567,46682.764857142814
2021-04-27T11:40:00.0,74.0,74.4,39.0,81.1,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,32.9794387817383,597.876586914062,603.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,32.9794387817383,0.0,true,true,604.3999999999999,74.34857142857139,81.14285714285708,38.99999999999999,48903.299999999996,44863.200000000004,49042.74285714281,44936.276571428534,74.0,74.4,39.0,81.6,54.9,32.0,33.73360061645511,602.4015808105465,604.5,76.6315765380859,76.6738128662109,0.0180000010877848,33.73360061645511,0.0,608.4999999999999,74.39142857142853,81.67285714285708,38.99999999999999,49327.95,44974.8,49700.10657142853,45267.35999999997
2021-04-27T11:42:00.0,74.0,74.1,39.0,80.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,29.9794387817383,579.876586914062,596.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,29.9794387817383,0.0,true,true,599.1999999999998,74.09142857142851,79.96571428571424,38.99999999999999,47680.0,44163.6,47915.45599999996,44395.58399999995,74.0,74.15,39.0,80.3,54.849999999999994,32.0,30.7294387817383,584.3766174316405,597.5,76.6315765380859,76.6738128662109,0.0180000010877848,30.71693801879885,0.0,599.8999999999999,74.16285714285709,80.22714285714281,38.99999999999999,47979.7,44304.7,48128.44599999996,44490.34799999996
2021-04-27T11:44:00.0,73.5,73.9,39.0,81.7,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,33.3794631958008,600.276733398438,599.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,33.3794631958008,0.0,true,true,599.1999999999999,73.89999999999996,81.78571428571423,38.99999999999999,48938.3,44266.100000000006,49005.99999999996,44280.879999999976,73.75,73.95,39.0,80.85,54.7,32.0,30.9294548034668,585.5766906738285,599.0,76.6315765380859,76.6738128662109,0.0180000010877848,30.9294548034668,0.0,599.1999999999998,73.94999999999996,80.9871428571428,38.99999999999999,48429.15,44296.05,48527.495999999956,44310.83999999997
2021-04-27T11:46:00.0,73.5,73.7,39.0,84.8,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,31.3794937133789,588.276977539062,599.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,31.3794937133789,0.0,true,true,602.5999999999999,73.69142857142853,84.6371428571428,38.99999999999999,50795.2,44146.3,51002.34228571425,44406.454857142824,73.5,73.75,39.0,84.4,54.9,32.0,31.87948608398435,591.276916503906,601.0,76.6315765380859,76.6738128662109,0.0180000010877848,31.871150970459,0.0,601.8999999999999,73.74571428571424,84.24571428571423,38.99999999999999,50723.6,44323.850000000006,50707.76942857139,44387.50742857139
2021-04-27T11:48:00.0,73.5,73.6,39.0,82.2,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,29.379524230957,576.277099609375,606.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,29.379524230957,0.0,true,true,603.9999999999999,73.59142857142852,82.1828571428571,38.99999999999999,49813.200000000004,44601.6,49638.44571428568,44449.22285714282,73.5,73.6,39.0,82.95,54.8,32.0,29.871181488037102,579.22705078125,606.0,76.6315765380859,76.6738128662109,0.0180000010877848,29.871181488037102,0.0,603.9999999999999,73.60428571428568,82.98428571428568,38.99999999999999,50267.700000000004,44601.6,50122.50857142854,44456.988571428534
2021-04-27T11:50:00.0,73.5,73.6,39.0,80.2,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,27.3878860473633,564.327331542969,603.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,27.3712158203125,0.0,true,true,603.3999999999999,73.54857142857139,80.22571428571423,38.99999999999999,48360.6,44380.799999999996,48408.19599999996,44379.20799999997,73.5,73.6,39.0,80.5,55.1,32.0,27.8837127685547,567.302276611328,604.5,76.6315765380859,76.6738128662109,0.0180000010877848,27.8753776550293,0.0,603.6999999999998,73.58285714285711,80.54285714285709,38.99999999999999,48662.7,44491.2,48623.81799999996,44421.98114285711
2021-04-27T11:52:00.0,73.0,73.4,39.0,81.1,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.4736843109131,31.9462432861328,591.677429199219,603.0,1000.0,400.0,76.6315765380859,76.1180648803711,0.0180000010877848,31.9379043579102,0.0,true,true,600.5999999999999,73.35714285714282,81.22857142857137,38.599999999999994,48903.299999999996,44260.200000000004,48785.87999999996,44058.29999999997,73.0,73.4,39.0,80.75,55.1,29.4736843109131,29.2462387084961,575.4774169921875,601.0,76.6315765380859,76.2060203552246,0.0180000010877848,29.2337341308594,0.0,601.3,73.40857142857139,80.80142857142852,38.69999999999999,48531.45,44113.40000000001,48585.59999999996,44140.60999999997
2021-04-27T11:54:00.0,73.0,73.3,38.0,82.5,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.4736843109131,30.9462585449219,585.677551269531,599.0,1000.0,400.0,76.6315765380859,76.1180648803711,0.0180000010877848,30.9379196166992,0.0,true,true,599.1999999999998,73.29999999999995,82.40571428571425,38.19999999999999,49417.5,43906.7,49377.503999999964,43921.35999999996,73.0,73.3,38.0,82.4,55.0,29.4736843109131,31.196254730224602,587.177520751953,599.0,76.6315765380859,76.1180648803711,0.0180000010877848,31.192085266113253,0.0,599.4999999999998,73.3128571428571,82.29714285714282,38.29999999999999,49357.6,43906.7,49337.10457142853,43951.06171428567
2021-04-27T11:56:00.0,73.0,73.2,38.0,80.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.4736843109131,29.9462738037109,579.677612304688,596.0,1000.0,400.0,76.6315765380859,76.1180648803711,0.0180000010877848,29.9379348754883,0.0,true,true,595.9999999999999,73.23428571428568,80.17428571428567,37.99999999999999,47799.200000000004,43627.200000000004,47783.87428571425,43647.63428571425,73.0,73.25,38.0,80.85,55.05,29.4736843109131,30.19626998901365,581.1776123046875,597.5,76.6315765380859,76.1180648803711,0.0180000010877848,30.19210052490235,0.0,596.5999999999999,73.25428571428567,80.85857142857138,37.99999999999999,48308.850000000006,43766.95,48240.634285714244,43703.518857142815
2021-04-27T11:58:00.0,73.0,73.1,38.0,78.6,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.4736843109131,28.9462890625,573.677734375,593.0,1000.0,400.0,76.6315765380859,76.1180648803711,0.0180000010877848,28.9379501342773,0.0,true,true,594.1999999999999,73.12571428571425,78.72857142857137,37.99999999999999,46609.799999999996,43348.299999999996,46780.517142857105,43451.2994285714,73.0,73.15,38.0,78.8,55.0,29.4736843109131,29.19628524780275,575.177703857422,593.0,76.6315765380859,76.1180648803711,0.0180000010877848,29.18794631958005,0.0,594.8,73.14571428571425,78.86428571428567,37.99999999999999,46728.399999999994,43377.95,46908.55857142853,43507.08285714283
2021-04-27T12:00:00.0,73.0,73.1,38.0,81.5,54.8,74.0,85.0,65.0,75.5,72.5,3.0,0.0,76.0,73.0,85.0,55.0,29.4736843109131,33.9463043212891,603.677795410156,593.0,1000.0,400.0,76.6315765380859,76.1180648803711,0.0180000010877848,33.9463043212891,0.0,true,true,592.9999999999999,73.07428571428566,81.4571428571428,37.99999999999999,48329.5,43348.299999999996,48304.08571428567,43333.051428571394,73.0,73.1,38.0,80.6,54.9,29.4736843109131,31.196300506591797,587.177764892578,594.5,76.6315765380859,76.1180648803711,0.0180000010877848,31.196300506591797,0.0,593.3,73.08714285714281,80.60857142857138,37.99999999999999,47915.350000000006,43457.95,47824.81085714282,43362.60571428568
2021-04-27T12:02:00.0,73.0,73.0,38.0,81.7,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,29.4736843109131,33.9463043212891,603.677795410156,590.0,1000.0,400.0,76.6315765380859,76.1180648803711,0.0180000010877848,33.9463043212891,0.0,true,true,592.9999999999999,72.99142857142853,81.6228571428571,37.599999999999994,48203.0,43070.0,48402.35428571425,43283.917142857106,73.0,73.0,38.0,82.1,54.650000000000006,29.4736843109131,33.9463043212891,603.677795410156,591.5,76.6315765380859,76.1180648803711,0.0180000010877848,33.9463043212891,0.0,592.9999999999999,73.00857142857139,81.96714285714282,37.69999999999999,48562.75,43179.5,48606.51571428568,43294.08285714282
2021-04-27T12:04:00.0,73.0,73.0,37.0,80.4,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,35.2631568908691,34.1379623413086,640.827758789062,596.0,1000.0,400.0,76.6315765380859,76.5185089111328,0.0180000010877848,34.1379623413086,0.0,true,true,596.8,73.00857142857139,79.97142857142853,37.19999999999999,47918.4,43508.0,47726.94857142855,43571.5154285714,73.0,73.0,37.0,80.35,55.15,34.94736862182615,34.05046463012695,622.302764892578,594.5,76.6315765380859,76.33614349365234,0.0180000010877848,34.05046463012695,0.0,595.5,73.00428571428567,80.2728571428571,37.29999999999999,47768.15,43398.5,47802.09457142855,43474.057714285686
2021-04-27T12:06:00.0,72.5,72.9,37.0,85.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,40.9212875366211,645.527709960937,606.0,1000.0,400.0,77.2631607055664,77.7203674316406,0.0180000010877848,34.9212875366211,0.0,true,true,607.3999999999999,72.92571428571424,85.21999999999994,36.99999999999999,51934.200000000004,44177.4,51762.62799999995,44295.07885714282,72.75,72.95,37.0,83.30000000000001,55.2,38.4210510253906,37.70045852661135,644.202728271484,602.5,77.2631607055664,77.4591941833496,0.0180000010877848,37.70045852661135,0.0,604.5999999999999,72.94999999999996,83.51428571428568,36.99999999999999,50196.65000000001,43952.2,50497.513142857104,44105.501999999964
2021-04-27T12:08:00.0,72.5,72.9,37.0,87.0,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,41.9046020507812,651.427612304687,621.0,1000.0,400.0,77.8947372436523,77.9183807373047,0.0180000010877848,41.9129409790039,0.0,true,true,618.9999999999999,72.89142857142853,87.1371428571428,37.19999999999999,54027.0,45270.9,53937.89142857138,45119.794285714255,72.5,72.9,37.0,87.55,54.900000000000006,38.4210510253906,41.6587753295898,649.9526367187495,618.0,77.8947372436523,77.9183807373047,0.0180000010877848,41.66711044311525,0.0,616.0999999999999,72.89142857142853,87.45571428571424,37.099999999999994,54104.25,45052.2,53880.541714285675,44908.40914285711
