time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-27T12:10:00.0,73.0,73.0,38.0,83.5,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.6962585449219,620.177551269531,628.0,1000.0,400.0,77.8947372436523,77.9183807373047,0.0180000010877848,36.6962585449219,0.0,true,true,622.5999999999999,72.97428571428567,83.47428571428566,37.599999999999994,52438.0,45844.0,51971.09028571424,45433.790285714254,72.75,72.95,37.5,84.3,54.8,38.4210510253906,39.5170936584473,637.102569580078,626.5,77.8947372436523,77.9183807373047,0.0180000010877848,39.5170936584473,0.0,621.9999999999999,72.94999999999996,84.29571428571424,37.49999999999999,52812.75,45703.25,52431.44142857139,45374.91457142854
2021-04-27T12:12:00.0,73.0,73.0,38.0,85.1,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8045883178711,620.827514648438,621.0,1000.0,400.0,77.8947372436523,77.9343566894531,0.0180000010877848,36.8045883178711,0.0,true,true,623.3999999999999,72.99999999999996,85.1771428571428,37.99999999999999,52847.1,45333.0,53099.43085714281,45508.19999999996,73.0,73.0,38.0,84.1,54.75,38.4210510253906,36.800422668457045,620.8025207519535,619.5,77.8947372436523,77.9263687133789,0.0180000010877848,36.800422668457045,0.0,623.3999999999999,73.00428571428567,84.25857142857137,37.89999999999999,52101.45,45223.5,52526.793428571385,45510.87171428568
2021-04-27T12:14:00.0,73.0,73.0,38.0,89.0,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.82958984375,620.9775390625,625.0,1000.0,400.0,77.8947372436523,77.9343566894531,0.0180000010877848,36.82958984375,0.0,true,true,618.3999999999999,72.96571428571424,88.75999999999993,37.99999999999999,55625.0,45625.0,54889.18399999995,45121.99771428568,73.0,73.0,38.0,88.45,55.1,38.4210510253906,36.82958984375,620.9775390625,625.0,77.8947372436523,77.9343566894531,0.0180000010877848,36.82958984375,0.0,619.2999999999998,72.98714285714281,88.25714285714281,37.99999999999999,55281.25,45625.0,54657.19599999995,45200.956857142824
2021-04-27T12:16:00.0,73.0,73.0,38.0,85.7,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.82958984375,620.9775390625,609.0,1000.0,400.0,77.8947372436523,77.9343566894531,0.0180000010877848,36.82958984375,0.0,true,true,612.1999999999998,72.95714285714281,85.7771428571428,37.99999999999999,52191.3,44457.0,52512.76685714281,44664.36285714282,73.0,72.95,38.0,86.65,55.0,38.4210510253906,36.82958984375,620.9775390625,610.5,77.8947372436523,77.9343566894531,0.0180000010877848,36.82958984375,0.0,613.4999999999999,72.95428571428567,86.72714285714281,37.99999999999999,52901.25,44535.9,53208.3371428571,44757.45057142853
2021-04-27T12:18:00.0,73.0,73.1,38.0,83.9,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8379211425781,621.027526855469,612.0,1000.0,400.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,true,true,608.3999999999999,73.07428571428566,84.26857142857139,37.99999999999999,51346.8,44737.2,51268.998857142826,44458.39542857139,73.0,73.05,38.0,84.15,55.0,38.4210510253906,36.8379211425781,621.027526855469,607.5,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,608.9999999999999,73.05428571428567,84.26142857142852,37.99999999999999,51120.0,44378.1,51315.20571428568,44490.047999999966
2021-04-27T12:20:00.0,73.0,73.1,38.0,88.6,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8379211425781,621.027526855469,606.0,1000.0,400.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,true,true,608.3999999999999,73.09999999999995,88.30857142857138,37.99999999999999,53691.6,44298.6,53726.93485714282,44474.03999999996,73.0,73.1,38.0,87.35,55.1,38.4210510253906,36.8379211425781,621.027526855469,609.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,608.0999999999999,73.10428571428567,87.2171428571428,37.99999999999999,53192.399999999994,44517.899999999994,53037.07199999996,44454.71485714281
2021-04-27T12:22:00.0,73.0,73.1,38.0,87.1,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8379211425781,621.027526855469,606.0,1000.0,400.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,true,true,607.8,73.09999999999995,87.20285714285708,38.39999999999999,52782.6,44298.6,53001.89657142853,44430.179999999964,73.0,73.1,38.0,87.9,54.95,38.4210510253906,36.8379211425781,621.027526855469,606.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,607.8,73.09999999999995,87.90857142857138,38.29999999999999,53267.4,44298.6,53430.829714285675,44430.179999999964
2021-04-27T12:24:00.0,73.0,73.1,39.0,84.4,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8379211425781,621.027526855469,612.0,1000.0,400.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,true,true,611.9999999999999,73.12571428571425,84.26285714285709,38.79999999999999,51652.8,44737.2,51568.868571428524,44752.93714285712,73.0,73.1,39.0,84.95,55.3,38.4210510253906,36.8379211425781,621.027526855469,610.5,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,611.0999999999999,73.1085714285714,84.9071428571428,38.69999999999999,51861.15,44627.549999999996,51886.17514285709,44676.663428571395
2021-04-27T12:26:00.0,73.0,73.2,39.0,84.9,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8379211425781,621.027526855469,615.0,1000.0,400.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,true,true,616.1999999999998,73.1828571428571,85.13142857142853,38.99999999999999,52213.5,45018.0,52457.98628571424,45095.276571428534,73.0,73.2,39.0,84.30000000000001,55.15,38.4210510253906,36.8379211425781,621.027526855469,616.5,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,615.2999999999998,73.1828571428571,84.49714285714282,38.99999999999999,51970.05,45127.8,51991.662857142815,45029.41199999997
2021-04-27T12:28:00.0,73.0,73.1,39.0,88.7,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8379211425781,621.027526855469,618.0,1000.0,400.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,true,true,616.7999999999998,73.09142857142852,88.45999999999995,38.99999999999999,54816.6,45175.799999999996,54562.12799999995,45082.7931428571,73.0,73.1,39.0,88.15,54.95,38.4210510253906,36.8379211425781,621.027526855469,618.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,617.0999999999999,73.1085714285714,87.93142857142853,38.99999999999999,54476.7,45175.799999999996,54262.32599999996,45115.30457142854
2021-04-27T12:30:00.0,73.0,73.1,39.0,85.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,37.8947372436523,24.8212585449219,548.927551269531,615.0,1000.0,400.0,77.8947372436523,77.9021911621094,0.0180000010877848,24.8045883178711,0.0,true,true,603.7999999999998,73.09142857142852,85.17714285714281,38.99999999999999,52705.5,44956.5,51429.95885714282,44132.60457142853,73.0,73.1,39.0,86.55000000000001,54.9,38.15789413452145,30.82958984375,584.9775390625,616.5,77.8947372436523,77.9274482727051,0.0180000010877848,30.8212547302246,0.0,609.0999999999999,73.09571428571424,86.46428571428567,38.99999999999999,53359.350000000006,45066.149999999994,52672.21828571425,44522.62228571424
2021-04-27T12:32:00.0,73.0,73.2,39.0,78.8,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.5263156890869,22.8212890625,536.927734375,565.0,1000.0,400.0,76.0,75.7911987304687,0.0180000010877848,22.8046188354492,0.0,true,true,580.3999999999999,73.1828571428571,78.91142857142853,39.39999999999999,44522.0,41358.0,45800.19314285711,42475.330285714255,73.0,73.15,39.0,80.15,54.9,24.5263156890869,23.321281433105447,539.9276733398435,584.0,76.31578826904294,76.10504150390625,0.0180000010877848,23.3046112060547,0.0,586.3999999999999,73.15428571428568,80.36428571428567,39.29999999999999,46833.25,42718.649999999994,47134.334285714256,42897.50171428568
2021-04-27T12:34:00.0,73.0,73.1,40.0,77.8,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.5263156890869,20.8213195800781,524.927917480469,558.0,1000.0,400.0,76.0,75.7911987304687,0.0180000010877848,20.8046493530273,0.0,true,true,558.8,73.14285714285711,77.89428571428567,39.8,43412.4,40789.799999999996,43527.32685714283,40872.22857142855,73.0,73.15,40.0,77.85,55.2,24.5263156890869,21.3213119506836,527.9278564453125,559.5,76.0,75.7911987304687,0.0180000010877848,21.3046417236328,0.0,563.8999999999999,73.1628571428571,77.84142857142854,39.699999999999996,43557.15,40927.5,43894.51199999997,41256.637142857115
2021-04-27T12:36:00.0,72.5,72.9,40.0,80.1,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.0,24.8546829223633,513.128051757812,552.0,1000.0,400.0,75.3684234619141,75.2897567749023,0.0180000010877848,18.8380126953125,0.0,true,true,552.5999999999999,72.95999999999997,79.8428571428571,40.19999999999999,44215.2,40240.8,44121.16285714282,40317.695999999974,72.75,73.0,40.0,79.44999999999999,54.85,22.26315784454345,22.33800888061525,516.0280151367185,555.0,75.68421173095706,75.4646110534668,0.0180000010877848,19.32133865356445,0.0,554.0999999999999,72.99999999999997,79.36857142857139,40.099999999999994,44092.8,40515.3,43977.41399999997,40449.35999999997
2021-04-27T12:38:00.0,72.5,72.8,41.0,79.0,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.0,23.646369934082,541.878173828125,546.0,1000.0,400.0,75.3684234619141,75.075813293457,0.0180000010877848,23.6380310058594,0.0,true,true,547.1999999999999,72.82571428571424,78.98285714285711,40.599999999999994,43134.0,39748.799999999996,43219.419428571404,39850.23085714283,72.5,72.85,40.5,79.4,54.9,20.0,23.90886306762695,543.453155517578,547.5,75.3684234619141,75.09899139404295,0.0180000010877848,23.90469360351565,0.0,548.3999999999999,72.84142857142854,79.42571428571425,40.49999999999999,43472.1,39885.45,43557.59314285712,39946.258285714255
2021-04-27T12:40:00.0,72.5,72.8,41.0,77.3,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.0,22.6463851928711,535.878295898437,546.0,1000.0,400.0,75.3684234619141,75.075813293457,0.0180000010877848,22.6380462646484,0.0,true,true,545.3999999999999,72.77428571428567,77.23142857142852,40.999999999999986,42205.799999999996,39748.799999999996,42122.021142857106,39691.095428571396,72.5,72.8,41.0,77.65,54.849999999999994,20.0,22.89638137817385,537.378265380859,544.5,75.3684234619141,75.075813293457,0.0180000010877848,22.88804244995115,0.0,545.3999999999999,72.78714285714281,77.64999999999995,40.89999999999999,42279.899999999994,39639.6,42350.30999999996,39698.10771428568
2021-04-27T12:42:00.0,72.5,72.7,41.0,76.4,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.0,21.6464004516602,529.878356933594,549.0,1000.0,400.0,75.3684234619141,75.075813293457,0.0180000010877848,21.6380615234375,0.0,true,true,551.9999999999999,72.66571428571424,76.48571428571424,40.999999999999986,41943.600000000006,39912.3,42220.11428571425,40111.474285714256,72.5,72.7,41.0,76.5,54.9,20.0,21.896396636962898,531.378356933594,546.0,75.3684234619141,75.075813293457,0.0180000010877848,21.88805770874025,0.0,550.1999999999998,72.69999999999996,76.5471428571428,40.999999999999986,41768.7,39694.2,42116.12742857139,39999.478285714256
2021-04-27T12:44:00.0,72.5,72.6,41.0,78.1,54.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.0,20.6464157104492,523.878479003906,561.0,1000.0,400.0,75.3684234619141,75.075813293457,0.0180000010877848,20.6380767822266,0.0,true,true,555.5999999999999,72.59999999999995,78.0228571428571,40.999999999999986,43814.1,40728.6,43349.4994285714,40336.55999999997,72.5,72.6,41.0,77.6,54.25,20.0,20.896411895751953,525.378448486328,561.0,75.3684234619141,75.075813293457,0.0180000010877848,20.8880729675293,0.0,554.9999999999999,72.61285714285711,77.58714285714281,40.999999999999986,43533.6,40728.6,43061.12571428568,40300.12799999997
2021-04-27T12:46:00.0,72.5,72.5,41.0,77.1,51.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.1052627563477,19.6464309692383,517.878540039062,549.0,1000.0,400.0,74.7368392944336,74.725212097168,0.0180000010877848,19.6464309692383,0.0,true,true,554.3999999999999,72.53428571428567,77.10857142857138,40.999999999999986,42327.899999999994,39802.5,42748.99199999996,40213.007999999965,72.5,72.55,41.0,77.65,52.35,20.05263137817385,19.896427154541,519.3785400390625,553.5,74.7368392944336,74.725212097168,0.0180000010877848,19.896427154541,0.0,554.9999999999999,72.55428571428567,77.6071428571428,40.999999999999986,42981.75,40156.649999999994,43072.263428571394,40267.640571428536
2021-04-27T12:48:00.0,72.0,72.4,41.0,74.4,50.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.2105255126953,24.8047714233398,548.82861328125,555.0,1000.0,400.0,74.7368392944336,74.3620986938477,0.0180000010877848,24.8047714233398,0.0,true,true,548.3999999999999,72.42571428571425,74.29714285714282,40.599999999999994,41292.0,40182.0,40744.55314285711,39718.26171428568,72.25,72.45,41.0,75.0,50.75,20.2105255126953,21.9756050109863,531.8536071777345,552.0,74.7368392944336,74.54365539550784,0.0180000010877848,21.9756050109863,0.0,549.8999999999999,72.44571428571425,74.97857142857139,40.69999999999999,41398.2,39992.25,41231.738571428534,39837.92828571425
2021-04-27T12:50:00.0,72.0,72.4,40.0,74.1,51.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.2105255126953,24.7047729492187,548.228637695312,543.0,1000.0,400.0,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,true,true,543.1999999999998,72.3828571428571,74.21999999999996,40.19999999999999,40236.299999999996,39313.200000000004,40316.30399999996,39318.367999999966,72.0,72.4,40.0,73.8,50.9,20.2105255126953,24.7047729492187,548.228637695312,544.5,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,544.7999999999998,72.39142857142855,73.92428571428567,40.29999999999999,40183.649999999994,39421.8,40273.47771428568,39438.86399999997
2021-04-27T12:52:00.0,72.0,72.2,40.0,77.2,53.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.2105255126953,24.7047729492187,548.228637695312,533.0,1000.0,400.0,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,true,true,536.1999999999998,72.21714285714282,77.07142857142853,39.99999999999999,41147.6,38482.6,41325.69999999996,38722.831999999966,72.0,72.25,40.0,76.55000000000001,53.349999999999994,20.2105255126953,24.7047729492187,548.228637695312,536.0,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,537.7999999999998,72.25857142857139,76.4428571428571,39.99999999999999,41028.850000000006,38726.149999999994,41109.96285714282,38860.725999999966
2021-04-27T12:54:00.0,72.0,72.2,40.0,77.0,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.6842098236084,24.7047729492187,548.228637695312,530.0,1000.0,400.0,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,true,true,530.5999999999999,72.19999999999996,77.00857142857137,39.99999999999999,40810.0,38266.0,40860.74799999996,38309.31999999997,72.0,72.2,40.0,77.15,54.55,20.94736766815185,24.7047729492187,548.228637695312,533.0,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,532.0999999999999,72.19571428571425,77.17571428571424,39.99999999999999,41121.399999999994,38482.600000000006,41065.44828571426,38415.33314285711
2021-04-27T12:56:00.0,72.0,72.2,40.0,76.3,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.7368412017822,24.7047729492187,548.228637695312,524.0,1000.0,400.0,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,true,true,524.1999999999999,72.16571428571424,76.27428571428567,39.99999999999999,39981.2,37832.8,39982.98057142854,37829.2674285714,72.0,72.2,40.0,76.44999999999999,54.55,24.7368412017822,24.7047729492187,548.228637695312,527.0,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,525.8,72.18714285714282,76.42857142857139,39.99999999999999,40289.6,38049.4,40186.38971428569,37956.03399999997
2021-04-27T12:58:00.0,72.0,72.2,40.0,77.9,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.7368412017822,24.7047729492187,548.228637695312,520.0,1000.0,400.0,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,true,true,518.3999999999999,72.16571428571424,77.90857142857139,39.99999999999999,40508.0,37544.0,40387.8034285714,37410.70628571425,72.0,72.15,40.0,77.2,54.2,24.7368412017822,24.7047729492187,548.228637695312,518.5,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,520.2999999999998,72.15857142857138,77.2728571428571,39.99999999999999,40029.25,37409.85,40203.85971428568,37544.09114285711
2021-04-27T13:00:00.0,72.0,72.2,40.0,80.6,59.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,25.1578941345215,42.7297744750977,656.378601074219,511.0,1000.0,400.0,74.1052627563477,74.2419204711914,0.0144000016152859,42.7297744750977,0.0,true,true,534.1999999999998,72.17428571428567,81.28571428571422,39.99999999999999,41186.6,36894.200000000004,43422.82857142852,38555.50342857139,72.0,72.2,40.0,80.1,58.400000000000006,24.94736766815185,33.7172737121582,602.3036193847655,515.5,74.1052627563477,74.21970748901364,0.016200001351535348,33.7172737121582,0.0,527.1999999999998,72.19571428571425,80.21142857142851,39.99999999999999,41289.3,37219.100000000006,42294.9851428571,38061.430571428544
2021-04-27T13:02:00.0,72.0,72.1,40.0,90.1,62.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,43.1578941345215,45.7297286987305,674.378356933594,587.0,1000.0,400.0,78.5263137817383,79.0029907226562,0.0158399995416403,45.7547302246094,0.0,true,true,580.9999999999999,72.11714285714281,90.3571428571428,39.599999999999994,52888.7,42322.7,52497.499999999956,41900.05999999996,72.0,72.1,40.0,87.69999999999999,61.8,43.1578941345215,44.979740142822294,669.87841796875,560.0,77.5789451599121,77.9522247314453,0.015480000525713,44.99224090576175,0.0,567.6999999999998,72.11714285714281,87.69571428571423,39.699999999999996,49176.8,40376.0,49820.25399999996,40940.90199999996
2021-04-27T13:04:00.0,72.0,72.2,39.0,95.0,58.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.315788269043,48.7296829223633,692.378051757812,653.0,1000.0,400.0,81.0526351928711,81.3146209716797,0.0172799993306398,48.7296829223633,0.0,true,true,640.3999999999999,72.19999999999996,94.86285714285708,39.19999999999999,62035.0,47146.6,60750.17371428566,46236.87999999997,72.0,72.2,39.0,94.75,60.05,45.73684120178225,47.97969436645511,687.8781433105465,637.0,80.73684310913085,80.86635971069336,0.01691999938338995,47.97969436645511,0.0,626.4999999999999,72.18714285714282,94.48428571428565,39.29999999999999,60359.75,45991.4,59199.66714285709,45225.42371428569
2021-04-27T13:06:00.0,72.0,72.3,39.0,90.3,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.315788269043,51.7296371459961,710.377807617187,672.0,1000.0,400.0,81.684211730957,81.5966110229492,0.0180000010877848,51.7296371459961,0.0,true,true,673.7999999999998,72.29142857142853,90.38571428571423,38.99999999999999,60681.6,48585.6,60901.89428571423,48709.96457142853,72.0,72.25,39.0,91.5,55.15,48.315788269043,50.979648590087905,705.8778991699215,670.5,81.684211730957,81.5966110229492,0.0180000001564622,50.979648590087905,0.0,666.4999999999998,72.25428571428567,91.62428571428566,38.99999999999999,61348.95,48443.7,61058.544857142806,48157.75257142853
2021-04-27T13:08:00.0,72.5,72.5,39.0,87.4,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.7368431091309,48.2629318237305,689.577575683594,694.0,1000.0,400.0,82.315788269043,82.3963928222656,0.0180000010877848,48.2796020507812,0.0,true,true,687.5999999999999,72.49142857142854,87.72571428571425,38.99999999999999,60655.600000000006,50315.0,60320.201142857106,49845.10628571426,72.25,72.45,39.0,88.0,54.7,48.52631568908695,50.74210739135745,704.45263671875,687.5,82.315788269043,82.3963928222656,0.0180000010877848,50.7504425048828,0.0,684.8,72.44571428571426,88.0471428571428,38.99999999999999,60496.100000000006,49809.7,60293.78342857139,49610.95314285712
2021-04-27T13:10:00.0,72.5,72.8,39.0,92.7,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,49.2631568908691,50.2629013061523,701.577453613281,697.0,1000.0,400.0,82.315788269043,82.3963928222656,0.0180000010877848,50.2629013061523,0.0,true,true,696.3999999999999,72.76571428571424,92.42571428571424,38.99999999999999,64611.9,50741.6,64365.26742857138,50674.043428571385,72.5,72.69999999999999,39.0,90.95,54.849999999999994,49.2631568908691,49.76290893554685,698.5774841308595,695.5,82.315788269043,82.3963928222656,0.0180000010877848,49.76290893554685,0.0,694.4999999999999,72.69571428571425,90.92857142857139,38.99999999999999,63258.350000000006,50563.0,63152.73742857139,50487.30657142853
2021-04-27T13:12:00.0,73.0,73.1,39.0,92.0,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,49.2631568908691,45.9212112426758,675.527282714844,700.0,1000.0,400.0,82.315788269043,82.3963928222656,0.0180000010877848,45.9212112426758,0.0,true,true,700.9999999999999,73.03999999999996,92.15428571428566,39.19999999999999,64400.0,51169.99999999999,64600.15428571424,51201.039999999964,72.75,73.0,39.0,92.95,54.95,49.2631568908691,45.583717346191406,691.5022888183595,698.5,82.315788269043,82.3963928222656,0.0180000010877848,45.583717346191406,0.0,699.6999999999998,72.99142857142853,92.87285714285709,39.099999999999994,64924.15,50990.649999999994,64982.203999999954,51072.16571428567
2021-04-27T13:14:00.0,73.0,73.3,40.0,88.3,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,49.2631568908691,46.9211959838867,681.527160644531,707.0,1000.0,400.0,82.315788269043,82.3963928222656,0.0180000010877848,46.9295272827149,0.0,true,true,704.9999999999999,73.29142857142853,88.28285714285708,39.19999999999999,62428.1,51823.1,62239.414285714236,51670.4571428571,73.0,73.19999999999999,39.5,89.05,55.3,49.2631568908691,46.67119979858395,680.027191162109,705.5,82.315788269043,82.3963928222656,0.0180000010877848,46.67536544799805,0.0,704.3,73.22142857142853,89.07999999999996,39.19999999999999,62823.649999999994,51642.75,62738.48599999996,51569.9011428571
2021-04-27T13:16:00.0,73.5,73.6,39.0,88.0,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,45.8947372436523,41.4295196533203,648.577087402344,704.0,1000.0,400.0,81.684211730957,81.2655410766602,0.0158399995416403,41.4295196533203,0.0,true,true,697.3999999999999,73.58285714285711,88.50571428571425,39.599999999999994,61952.0,51814.399999999994,61723.88514285711,51316.68457142854,73.5,73.55,39.0,87.8,55.0,45.8947372436523,41.40035247802735,648.402099609375,707.0,82.0,81.77409744262701,0.015480000525713,41.40035247802735,0.0,699.9999999999999,73.53714285714281,87.97999999999996,39.49999999999999,62074.0,51999.7,61584.6331428571,51475.881142857106
2021-04-27T13:18:00.0,73.5,73.7,40.0,94.2,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,45.8947372436523,41.4295196533203,648.577087402344,678.0,1000.0,400.0,80.4210510253906,80.2447891235352,0.0172799993306398,41.4295196533203,0.0,true,true,685.1999999999998,73.69142857142853,93.77999999999994,39.8,63867.6,49968.6,64258.055999999946,50493.36685714281,73.5,73.65,40.0,92.85,54.9,45.8947372436523,41.4295196533203,648.577087402344,683.0,80.4210510253906,80.26556777954104,0.01691999938338995,41.4295196533203,0.0,688.3999999999999,73.65857142857139,92.58857142857137,39.699999999999996,63409.8,50302.7,63734.159999999945,50706.4554285714
2021-04-27T13:20:00.0,73.5,73.9,40.0,91.3,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,45.8947372436523,41.4295196533203,648.577087402344,678.0,1000.0,400.0,80.4210510253906,80.2447891235352,0.0180000010877848,41.4295196533203,0.0,true,true,676.8,73.88285714285709,91.3428571428571,39.99999999999999,61901.4,50104.200000000004,61820.84571428568,50003.91771428568,73.5,73.85,40.0,92.35,54.849999999999994,45.8947372436523,41.4295196533203,648.577087402344,678.0,80.4210510253906,80.2447891235352,0.0180000001564622,41.4295196533203,0.0,678.0999999999999,73.84571428571424,92.4228571428571,39.99999999999999,62613.3,50070.3,62673.34342857139,50074.73057142853
2021-04-27T13:22:00.0,73.5,73.9,40.0,86.7,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,40.2105255126953,41.254524230957,647.527099609375,675.0,1000.0,400.0,79.7894744873047,79.7178802490234,0.0180000010877848,41.254524230957,0.0,true,true,665.3999999999999,73.91714285714282,86.67428571428567,40.19999999999999,58522.5,49882.50000000001,57673.06971428567,49184.46685714283,73.5,73.9,40.0,87.80000000000001,55.099999999999994,40.2105255126953,38.3378562927246,630.027099609375,675.0,80.10526275634766,79.95746231079099,0.0180000010877848,38.33369064331055,0.0,669.1999999999998,73.90857142857139,87.77428571428567,40.099999999999994,59265.0,49882.50000000001,58742.73199999996,49459.58342857139
2021-04-27T13:24:00.0,74.0,74.1,41.0,86.4,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,39.0526313781738,34.3212051391602,605.927185058594,640.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,34.312873840332,0.0,true,true,643.9999999999999,74.0828571428571,86.68285714285709,40.599999999999994,55296.0,47424.0,55823.75999999996,47709.35999999996,74.0,74.05,40.5,85.95,55.3,39.0526313781738,34.5712013244629,607.427185058594,649.5,78.2105255126953,78.29225540161136,0.0180000010877848,34.56287002563475,0.0,649.3999999999999,74.04142857142853,86.16857142857137,40.49999999999999,55820.25,48095.0,55955.093142857106,48082.27999999996
2021-04-27T13:26:00.0,74.0,74.1,41.0,88.4,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,34.1052627563477,33.3212203979492,599.927307128906,621.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,33.3128890991211,0.0,true,true,625.5999999999999,74.09999999999995,88.63999999999996,40.999999999999986,54896.4,46016.1,55453.183999999965,46356.95999999996,74.0,74.1,41.0,88.55000000000001,54.95,34.05263137817385,33.57121658325195,601.427276611328,623.0,77.8947372436523,77.9829559326172,0.0180000010877848,33.567050933837905,0.0,629.3999999999999,74.10428571428565,88.40857142857138,40.89999999999999,55166.95,46164.3,55643.475428571386,46641.253714285675
2021-04-27T13:28:00.0,74.0,74.1,41.0,85.6,54.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,34.2105255126953,32.3212356567383,593.927368164063,621.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,32.3129043579102,0.0,true,true,621.7999999999998,74.09999999999995,85.68571428571423,40.999999999999986,53157.6,46016.1,53279.37714285709,46075.37999999996,74.0,74.1,41.0,86.6,54.55,34.2105255126953,32.56706619262695,595.4023742675785,621.0,77.8947372436523,77.9829559326172,0.0180000010877848,32.5629005432129,0.0,622.1999999999998,74.09999999999995,86.5571428571428,40.999999999999986,53778.6,46016.1,53856.20285714281,46105.01999999996
2021-04-27T13:30:00.0,74.0,74.1,41.0,82.2,53.6,75.0,85.0,65.0,76.5,73.5,3.0,0.0,77.0,74.0,85.0,55.0,34.2105255126953,37.3212509155273,623.927490234375,621.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,37.3212509155273,0.0,true,true,624.5999999999999,74.10857142857137,82.10571428571424,40.999999999999986,51046.200000000004,46016.1,51283.22914285711,46288.213714285666,74.0,74.1,41.0,82.95,53.85,34.2105255126953,34.57124710083005,607.427459716797,623.0,77.8947372436523,77.9829559326172,0.0180000010877848,34.567081451416,0.0,623.5999999999999,74.10428571428565,82.91571428571424,40.999999999999986,51679.350000000006,46164.3,51705.4294285714,46211.43685714281
2021-04-27T13:32:00.0,74.0,74.0,41.0,81.5,51.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,37.3684196472168,37.3212509155273,623.927490234375,631.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,37.3212509155273,0.0,true,true,630.1999999999998,74.01714285714282,81.62857142857138,40.999999999999986,51426.5,46694.0,51442.32571428567,46645.60342857139,74.0,74.05,41.0,81.3,51.9,37.3684196472168,37.3212509155273,623.927490234375,628.0,77.8947372436523,77.9829559326172,0.0180000010877848,37.3212509155273,0.0,628.6999999999998,74.04571428571424,81.4071428571428,40.999999999999986,51057.0,46503.25,51181.00285714281,46552.49771428568
2021-04-27T13:34:00.0,74.0,74.1,41.0,85.7,50.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,37.4045791625977,624.427429199219,640.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,37.4045791625977,0.0,true,true,633.9999999999999,74.05714285714281,85.34857142857138,41.19999999999999,54848.0,47424.0,54110.994285714245,46952.22857142853,74.0,74.05,41.0,84.6,50.650000000000006,39.21052742004395,40.3629150390625,642.177459716797,637.0,77.8947372436523,77.9829559326172,0.0180000010877848,37.3629150390625,0.0,633.3999999999999,74.04142857142853,84.47571428571423,41.09999999999999,53893.5,47170.0,53507.441142857104,46897.850285714245
2021-04-27T13:36:00.0,73.5,73.9,42.0,84.4,52.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,37.8212432861328,626.927429199219,631.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,37.8212432861328,0.0,true,true,629.5999999999999,73.9428571428571,84.48571428571424,41.599999999999994,53256.4,46630.9,53192.20571428568,46554.42285714282,73.75,73.95,41.5,84.95,51.8,40.8421058654785,37.7045783996582,626.227447509766,632.5,77.8947372436523,77.9829559326172,0.0180000010877848,40.7045783996582,0.0,631.1999999999998,73.97142857142853,85.00142857142853,41.49999999999999,53731.7,46773.45,53653.72685714282,46690.81142857139
2021-04-27T13:38:00.0,74.0,74.0,42.0,83.7,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,44.2045669555664,665.227355957031,618.0,1000.0,400.0,77.8947372436523,78.3110885620117,0.0180000010877848,44.2045669555664,0.0,true,true,625.9999999999999,73.99999999999996,83.9228571428571,42.19999999999999,51726.6,45732.0,52535.708571428535,46323.99999999996,73.75,74.0,42.0,83.7,54.25,40.8421058654785,44.1045684814453,664.6273803710935,621.5,77.8947372436523,78.14702224731445,0.0180000010877848,44.108737945556655,0.0,626.8999999999999,73.98285714285711,83.75999999999996,41.99999999999999,52019.55,45991.0,52508.9974285714,46379.837714285684
2021-04-27T13:40:00.0,74.0,74.1,43.0,89.2,55.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,44.5295639038086,631.177368164062,625.0,1000.0,400.0,78.5263137817383,78.6195831298828,0.0180000010877848,38.5295639038086,0.0,true,true,624.7999999999998,74.03999999999995,88.96857142857138,42.599999999999994,55750.0,46312.5,55587.56342857138,46260.19199999996,74.0,74.05,42.5,87.55000000000001,55.5,40.8421058654785,41.462898254394545,630.777374267578,628.0,78.5263137817383,78.6195831298828,0.0180000010877848,38.462898254394545,0.0,624.7999999999998,74.03714285714281,87.52428571428567,42.49999999999999,54976.45,46503.25,54685.173714285665,46258.40685714282
2021-04-27T13:42:00.0,74.0,74.1,43.0,89.0,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,625.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,621.5999999999999,74.05714285714281,89.0771428571428,42.99999999999999,55625.0,46312.5,55370.351999999955,46033.91999999996,74.0,74.05,43.0,89.7,55.15,40.8421058654785,38.5628967285156,631.377380371094,625.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,623.1999999999999,74.05857142857138,89.62714285714281,42.89999999999999,56062.5,46281.25,55856.515428571394,46153.30399999996
2021-04-27T13:44:00.0,74.0,74.2,43.0,85.9,54.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,615.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,616.3999999999999,74.17428571428567,85.70285714285708,43.39999999999999,52828.5,45633.0,52827.24114285709,45721.02971428568,74.0,74.15,43.0,86.5,54.55,40.8421058654785,38.5628967285156,631.377380371094,616.5,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,617.3999999999999,74.15428571428566,86.46999999999994,43.29999999999999,53328.149999999994,45713.399999999994,53387.3451428571,45782.83599999997
2021-04-27T13:46:00.0,74.0,74.2,44.0,86.3,54.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,615.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,610.7999999999998,74.19999999999996,86.53142857142852,43.79999999999999,53074.5,45633.0,52853.39657142853,45321.359999999964,74.0,74.2,44.0,85.65,54.05,40.8421058654785,38.5628967285156,631.377380371094,612.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,611.9999999999998,74.20428571428567,85.86857142857139,43.69999999999999,52419.75,45410.4,52550.77028571424,45413.02799999996
2021-04-27T13:48:00.0,74.0,74.2,44.0,90.8,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,606.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,608.9999999999999,74.22571428571425,90.49999999999994,44.19999999999999,55024.799999999996,44965.200000000004,55114.499999999956,45203.45999999997,74.0,74.2,44.0,90.05,54.8,40.8421058654785,38.5628967285156,631.377380371094,607.5,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,608.9999999999999,74.20857142857139,89.81857142857137,44.09999999999999,54704.25,45076.5,54699.50999999996,45193.01999999997
2021-04-27T13:50:00.0,74.0,74.3,45.0,87.6,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,609.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,610.1999999999998,74.30857142857138,87.71999999999994,44.599999999999994,53348.399999999994,45248.7,53526.74399999995,45343.09028571424,74.0,74.3,44.5,88.55,55.45,40.8421058654785,38.5628967285156,631.377380371094,607.5,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,609.2999999999998,74.29142857142853,88.65285714285709,44.49999999999999,53792.7,45137.25,54015.34628571424,45265.78285714282
2021-04-27T13:52:00.0,74.0,74.3,45.0,85.4,55.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,618.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,616.9999999999999,74.29142857142853,85.64857142857137,44.99999999999999,52777.200000000004,45917.4,52845.16857142853,45837.81142857139,74.0,74.3,45.0,85.85,55.85,40.8421058654785,38.5628967285156,631.377380371094,615.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,615.0999999999999,74.29571428571424,85.87999999999994,44.89999999999999,52796.4,45694.5,52824.348285714244,45699.28571428568
2021-04-27T13:54:00.0,74.0,74.4,45.0,89.9,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,625.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,625.1999999999998,74.37428571428566,89.72857142857139,45.39999999999999,56187.5,46500.0,56098.302857142815,46498.80342857138,74.0,74.35,45.0,88.4,55.599999999999994,40.8421058654785,38.5628967285156,631.377380371094,623.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,622.9999999999998,74.34999999999995,88.41285714285709,45.29999999999999,55076.2,46320.149999999994,55084.10457142853,46320.10342857138
2021-04-27T13:56:00.0,74.0,74.4,46.0,89.6,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,37.4736824035645,32.5295639038086,595.127380371094,634.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,32.5212326049805,0.0,true,true,631.5999999999999,74.39999999999996,89.73714285714281,45.79999999999999,56806.399999999994,47169.600000000006,56677.979428571394,46991.03999999997,74.0,74.4,46.0,90.4,55.25,37.8421039581299,35.54206466674805,613.2273864746095,631.0,78.5263137817383,78.684211730957,0.0180000010877848,35.537899017334,0.0,629.9999999999999,74.40428571428568,90.31857142857137,45.69999999999999,57040.0,46946.40000000001,56899.76971428568,46874.69314285711
2021-04-27T13:58:00.0,74.0,74.4,46.0,85.3,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,33.2631568908691,32.1295700073242,628.777404785156,637.0,1000.0,400.0,78.5263137817383,78.0871124267578,0.0180000010877848,32.1295700073242,0.0,true,true,630.7999999999998,74.42571428571425,84.97428571428566,45.999999999999986,54336.1,47392.8,53601.779428571375,46947.740571428534,74.0,74.4,46.0,86.35,55.05,35.2631568908691,35.25873565673825,629.5523986816405,635.5,78.5263137817383,78.3404846191406,0.0180000010877848,35.25873565673825,0.0,631.4999999999998,74.40857142857139,86.25142857142852,45.999999999999986,54873.850000000006,47281.200000000004,54468.67114285709,46989.00085714282
2021-04-27T14:00:00.0,74.5,74.5,46.0,82.0,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,32.315788269043,19.4129180908203,516.477478027344,621.0,1000.0,400.0,77.8947372436523,77.4008941650391,0.0180000010877848,19.3879165649414,0.0,true,true,609.9999999999999,74.4828571428571,81.70857142857137,45.999999999999986,50922.0,46264.5,49842.22857142853,45434.54285714282,74.5,74.5,46.0,82.25,55.05,32.78947257995605,25.567081451416,553.4024658203125,624.5,77.8947372436523,77.44084930419925,0.0180000010877848,28.5504150390625,0.0,616.3,74.4828571428571,82.34857142857138,45.999999999999986,51366.0,46525.25,50755.456571428535,45903.78485714282
2021-04-27T14:02:00.0,74.0,74.4,46.0,80.5,55.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,20.4210529327393,23.1462860107422,538.877685546875,571.0,1000.0,400.0,75.3684234619141,75.3332977294922,0.0180000010877848,23.1296157836914,0.0,true,true,583.5999999999999,74.39999999999996,80.69714285714281,45.999999999999986,45965.5,42482.4,47094.852571428535,43419.839999999975,74.0,74.4,46.0,80.8,55.7,20.4210529327393,20.6796112060547,524.0776519775391,582.0,75.68421173095706,75.5349884033203,0.0180000010877848,20.65877532958985,0.0,589.8999999999999,74.4128571428571,80.89428571428566,45.999999999999986,47028.899999999994,43300.8,47720.7811428571,43896.2254285714
2021-04-27T14:04:00.0,74.0,74.3,46.0,81.1,56.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,20.4210529327393,21.1379776000977,526.827819824219,565.0,1000.0,400.0,75.3684234619141,75.3082885742187,0.0180000010877848,21.1213150024414,0.0,true,true,563.3999999999999,74.32571428571424,81.10857142857137,45.999999999999986,45821.5,41979.5,45696.56914285709,41875.10742857139,74.0,74.35,46.0,81.05,56.15,20.4210529327393,21.63796997070315,529.8277893066405,566.5,75.3684234619141,75.3082885742187,0.0180000010877848,21.62130737304685,0.0,567.4999999999999,74.34999999999995,80.98142857142852,45.999999999999986,45914.75,42119.350000000006,45956.439428571386,42193.72457142854
2021-04-27T14:06:00.0,74.0,74.3,46.0,80.8,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,20.4210529327393,19.1380081176758,514.828002929688,552.0,1000.0,400.0,74.7368392944336,74.7998199462891,0.0180000010877848,19.1213455200195,0.0,true,true,553.1999999999998,74.2828571428571,80.85142857142853,45.999999999999986,44601.6,41013.6,44727.01028571425,41093.276571428534,74.0,74.3,46.0,80.9,55.7,20.4210529327393,19.63800048828125,517.8279724121095,556.5,75.05263137817386,74.8620376586914,0.0180000010877848,19.621337890625,0.0,556.0999999999999,74.29142857142853,80.9171428571428,45.999999999999986,45021.3,41347.95,44998.21371428567,41313.48828571425
2021-04-27T14:08:00.0,74.0,74.1,46.0,80.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,20.4210529327393,17.1380386352539,502.828216552734,539.0,1000.0,400.0,74.1052627563477,73.9054260253906,0.0180000010877848,17.1213760375977,0.0,true,true,541.1999999999999,74.18571428571424,80.67428571428567,45.79999999999999,43497.3,39939.899999999994,43660.9234285714,40149.30857142854,74.0,74.15,46.0,80.75,55.2,20.4210529327393,17.63803100585935,505.82817077636696,544.0,74.42105102539065,74.27656936645505,0.0180000010877848,17.62136840820315,0.0,544.0,74.18428571428566,80.73714285714281,45.89999999999999,43928.25,40337.85,43921.18171428569,40356.2474285714
2021-04-27T14:10:00.0,74.0,74.1,45.0,79.3,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.2631578445435,15.138069152832,490.828399658203,533.0,1000.0,400.0,73.4736862182617,73.5326309204102,0.0180000010877848,15.1214065551758,0.0,true,true,525.3999999999999,74.16857142857137,79.17142857142852,45.39999999999999,42266.9,39495.299999999996,41596.668571428534,38968.16742857139,74.0,74.19999999999999,45.5,79.75,55.150000000000006,17.8421053886414,15.6380615234375,493.828353881836,533.0,73.7894744873047,73.71131896972659,0.0180000010877848,15.62139892578125,0.0,529.1999999999998,74.17857142857137,79.69428571428567,45.49999999999999,42506.75,39548.6,42176.20285714282,39255.33799999996
2021-04-27T14:12:00.0,74.0,74.1,45.0,77.0,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.2631578445435,13.1380996704102,478.828582763672,511.0,1000.0,400.0,73.4736862182617,73.4570617675781,0.0180000010877848,13.1214370727539,0.0,true,true,513.5999999999999,74.0828571428571,76.93999999999996,44.99999999999999,39347.0,37865.1,39516.38399999997,38048.9554285714,74.0,74.1,45.0,77.4,55.150000000000006,15.2631578445435,13.63809204101565,481.82853698730446,511.0,73.4736862182617,73.4570617675781,0.0180000010877848,13.62142944335935,0.0,516.3999999999999,74.0871428571428,77.44714285714281,45.099999999999994,39551.399999999994,37865.1,39995.12457142855,38258.61257142854
2021-04-27T14:14:00.0,73.5,73.9,45.0,76.2,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.2631578445435,17.5047912597656,505.028747558594,505.0,1000.0,400.0,73.4736862182617,73.4570617675781,0.0180000010877848,17.4964599609375,0.0,true,true,510.39999999999986,73.92571428571425,76.34571428571425,44.99999999999999,38481.0,37319.5,38966.85257142854,37731.684571428545,73.75,73.95,45.0,76.30000000000001,55.150000000000006,15.2631578445435,14.82562255859375,488.9537353515625,506.5,73.4736862182617,73.4570617675781,0.0180000010877848,14.8214569091797,0.0,510.09999999999985,73.9628571428571,76.34714285714281,44.99999999999999,38646.100000000006,37455.75,38944.67714285711,37728.442285714256
2021-04-27T14:16:00.0,73.5,73.8,45.0,78.5,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.2631578445435,16.4964752197266,498.978851318359,514.0,1000.0,400.0,73.4736862182617,73.4570617675781,0.0180000010877848,16.4964752197266,0.0,true,true,512.8,73.82571428571424,78.52571428571424,44.8,40349.0,37933.2,40267.98628571426,37857.82628571426,73.5,73.85,45.0,77.85,55.45,15.2631578445435,16.7464714050293,500.478820800781,514.0,73.4736862182617,73.4570617675781,0.0180000010877848,16.7464714050293,0.0,511.8999999999999,73.84571428571424,77.84571428571425,44.89999999999999,40014.9,37958.9,39849.83314285711,37801.603142857115
2021-04-27T14:18:00.0,73.5,73.8,44.0,79.7,55.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.1578950881958,15.4964904785156,492.978942871094,517.0,1000.0,400.0,73.4736862182617,73.4570617675781,0.0180000010877848,15.4964904785156,0.0,true,true,513.3999999999999,73.79999999999995,79.7771428571428,44.39999999999999,41204.9,38154.6,40957.585142857104,37888.91999999997,73.5,73.8,44.5,79.65,55.7,15.21052646636965,15.74648666381835,494.4789123535155,515.5,73.4736862182617,73.4570617675781,0.0180000010877848,15.74648666381835,0.0,513.6999999999998,73.79571428571424,79.61142857142852,44.49999999999999,41059.649999999994,38043.899999999994,40896.341142857105,37908.857142857116
2021-04-27T14:20:00.0,73.5,73.8,44.0,80.0,55.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.1578950881958,14.4965057373047,486.979034423828,511.0,1000.0,400.0,73.4736862182617,73.4570617675781,0.0180000010877848,14.4965057373047,0.0,true,true,510.39999999999986,73.79999999999995,79.97428571428566,43.999999999999986,40880.0,37711.799999999996,40818.87542857139,37667.51999999997,73.5,73.8,44.0,79.9,55.8,15.1578950881958,14.74650192260745,488.47900390625,511.0,73.4736862182617,73.4570617675781,0.0180000010877848,14.74650192260745,0.0,511.29999999999984,73.79999999999995,79.90857142857138,44.09999999999999,40828.899999999994,37711.799999999996,40857.193428571394,37733.939999999966
2021-04-27T14:22:00.0,73.5,73.8,44.0,79.4,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.1578950881958,13.4965209960937,480.979125976562,505.0,1000.0,400.0,73.4736862182617,73.4570617675781,0.0180000010877848,13.4965209960937,0.0,true,true,507.3999999999999,73.82571428571424,79.40857142857139,43.999999999999986,40097.0,37269.0,40291.90914285712,37459.1674285714,73.5,73.8,44.0,79.65,55.5,15.1578950881958,13.746517181396449,482.47909545898403,506.5,73.4736862182617,73.4570617675781,0.0180000010877848,13.746517181396449,0.0,507.69999999999993,73.80857142857138,79.64571428571423,43.999999999999986,40343.100000000006,37379.7,40436.20028571426,37472.60657142854
2021-04-27T14:24:00.0,73.5,73.9,44.0,77.5,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,11.5789470672607,12.4798736572266,474.879241943359,508.0,1000.0,400.0,73.4736862182617,73.4046783447266,0.0180000010877848,12.4798736572266,0.0,true,true,505.3999999999999,73.94285714285711,77.51714285714282,43.999999999999986,39370.0,37541.200000000004,39177.163999999975,37370.71999999998,73.5,73.9,44.0,78.05,55.15,12.26315784454345,12.73820114135745,476.42919921875,506.5,73.4736862182617,73.43087005615234,0.0180000010877848,12.73820114135745,0.0,506.0999999999999,73.90428571428566,78.04142857142853,43.999999999999986,39531.5,37430.350000000006,39497.13399999998,37402.93199999997
2021-04-27T14:26:00.0,73.5,73.9,44.0,75.8,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,9.36842060089111,5.35501098632812,468.130065917969,501.0,1000.0,400.0,72.8421020507812,72.8938369750977,0.0180000010877848,11.3466796875,0.0,true,true,501.3999999999999,73.90857142857139,75.73999999999995,43.599999999999994,37975.799999999996,37023.9,37976.03599999997,37057.75771428569,73.75,73.95,44.0,76.15,55.0,10.105262756347654,5.625785827636715,451.7547149658205,504.5,73.15789413452146,73.0019340515137,0.0180000010877848,11.62162017822265,0.0,502.39999999999986,73.9328571428571,76.1371428571428,43.69999999999999,38418.899999999994,37307.95,38251.697714285685,37143.89171428569
2021-04-27T14:28:00.0,73.5,73.8,43.0,75.2,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,9.36842060089111,10.3385848999023,462.031494140625,495.0,1000.0,400.0,72.8421020507812,72.8438262939453,0.0180000010877848,10.3385848999023,0.0,true,true,496.1999999999999,73.79142857142853,75.25999999999996,43.19999999999999,37224.0,36531.0,37344.01199999997,36615.30685714282,73.5,73.8,43.0,75.2,55.15,9.36842060089111,10.58852386474605,463.5311279296875,495.0,72.8421020507812,72.8438262939453,0.0180000010877848,10.58852386474605,0.0,497.4999999999999,73.80428571428567,75.23857142857139,43.29999999999999,37224.0,36531.0,37431.1614285714,36717.64885714283
2021-04-27T14:30:00.0,73.5,73.8,43.0,77.5,56.0,72.0,85.0,65.0,76.0,73.0,3.0,0.0,74.0,71.0,85.0,55.0,9.36842060089111,9.33882904052734,456.032958984375,495.0,1000.0,400.0,72.8421020507812,72.8438262939453,0.0180000010877848,9.33882904052734,0.0,false,true,474.9999999999999,73.7828571428571,77.16571428571424,42.99999999999999,38362.5,36531.0,36653.71428571426,35046.857142857116,73.5,73.8,43.0,76.8,55.7,9.36842060089111,9.58876800537109,457.5325927734375,495.0,72.8421020507812,72.8438262939453,0.0180000010877848,9.58876800537109,0.0,481.89999999999986,73.79571428571424,76.77428571428567,42.99999999999999,38016.0,36531.0,36994.8274285714,35562.2434285714
