time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-27T14:32:00.0,73.5,73.6,43.0,70.9,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,442.19999999999993,73.61714285714282,71.19142857142853,42.99999999999999,30203.4,31353.6,31480.84971428569,32553.50057142855,73.5,73.65,43.0,73.30000000000001,56.0,0.0,0.0,400.0,445.0,70.63157653808595,70.55124282836914,0.0180000010877848,0.0,0.0,450.3999999999999,73.65857142857139,73.29571428571424,42.99999999999999,32664.100000000002,32775.2,33029.644857142834,33176.160285714264
2021-04-27T14:34:00.0,73.5,73.6,43.0,63.7,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,417.3999999999999,73.60857142857138,63.708571428571396,42.99999999999999,26308.100000000002,30396.8,26591.957714285694,30724.21771428569,73.5,73.6,43.0,65.25,54.650000000000006,0.0,0.0,400.0,413.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,422.19999999999993,73.59999999999995,65.27142857142854,42.99999999999999,26948.25,30396.8,27565.09885714284,31073.87885714283
2021-04-27T14:36:00.0,73.5,73.5,43.0,60.0,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,415.9999999999999,73.49999999999996,60.008571428571386,42.79999999999999,24960.0,30576.0,24963.56571428569,30575.999999999975,73.5,73.55,43.0,60.75,53.6,0.0,0.0,400.0,417.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,415.69999999999993,73.54142857142853,60.74999999999996,42.89999999999999,25364.25,30707.199999999997,25253.55257142855,30571.159428571405
2021-04-27T14:38:00.0,73.0,73.4,42.0,58.6,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,73.36571428571425,58.608571428571395,42.39999999999999,24377.600000000002,30534.4,24275.670285714266,30388.078857142835,73.0,73.4,42.5,58.85,54.05,0.0,0.0,400.0,416.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,415.0999999999999,73.39571428571425,58.849999999999966,42.49999999999999,24481.600000000002,30534.4,24428.852285714267,30466.58799999998
2021-04-27T14:40:00.0,73.0,73.3,42.0,58.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,73.24857142857138,58.26571428571425,41.99999999999999,23903.0,30053.0,23958.861714285697,30119.812571428545,73.0,73.3,42.0,58.349999999999994,55.1,0.0,0.0,400.0,411.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,411.79999999999995,73.29571428571424,58.33285714285711,42.099999999999994,24011.1,30162.949999999997,24021.51085714284,30183.203428571403
2021-04-27T14:42:00.0,73.0,73.0,42.0,58.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,409.4,73.00857142857137,58.00857142857139,41.99999999999999,23780.0,29930.0,23748.709142857126,29889.70914285712,73.0,73.05,42.0,58.05,55.0,0.0,0.0,400.0,408.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,409.69999999999993,73.06714285714281,58.06714285714283,41.99999999999999,23713.35,29840.85,23790.125999999982,29935.625999999975
2021-04-27T14:44:00.0,73.0,73.0,42.0,57.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,72.9828571428571,57.63428571428568,41.8,23616.0,29930.0,23733.79885714284,30054.34057142855,73.0,73.0,42.0,57.75,54.35,0.0,0.0,400.0,410.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,410.9,72.99142857142853,57.74571428571426,41.89999999999999,23677.5,29930.0,23727.613714285697,29992.170285714266
2021-04-27T14:46:00.0,72.5,72.8,41.0,57.2,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,72.82571428571424,57.19142857142854,41.39999999999999,23795.2,30284.8,23551.43028571427,29989.62914285712,72.5,72.85,41.5,57.3,53.849999999999994,0.0,0.0,400.0,414.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,412.0999999999999,72.86285714285711,57.29142857142854,41.49999999999999,23750.7,30196.25,23609.827714285697,30026.79457142855
2021-04-27T14:48:00.0,72.5,72.7,41.0,56.9,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,72.72571428571425,56.90857142857139,40.999999999999986,23158.3,29588.9,23400.80457142855,29904.813714285694,72.5,72.75,41.0,56.95,53.85,0.0,0.0,400.0,410.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,411.49999999999994,72.74571428571424,56.95857142857139,41.09999999999999,23349.65,29827.65,23438.467142857124,29934.867428571408
2021-04-27T14:50:00.0,72.5,72.7,41.0,56.9,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,72.67428571428567,56.90857142857139,40.999999999999986,23329.0,29807.0,23264.223999999984,29709.24799999998,72.5,72.7,41.0,56.9,54.25,0.0,0.0,400.0,410.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,409.09999999999997,72.68714285714282,56.89999999999996,40.999999999999986,23329.0,29807.0,23277.787428571413,29736.313999999984
2021-04-27T14:52:00.0,72.5,72.6,41.0,56.8,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,72.53142857142853,56.82571428571425,40.999999999999986,23288.0,29765.999999999996,23332.638285714263,29781.40457142855,72.5,72.6,41.0,56.849999999999994,54.25,0.0,0.0,400.0,408.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,410.2999999999999,72.58714285714282,56.849999999999966,40.999999999999986,23223.15,29657.1,23325.54771428569,29782.487999999976
2021-04-27T14:54:00.0,72.5,72.5,41.0,56.8,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,72.45714285714283,56.77428571428568,40.999999999999986,23458.399999999998,29942.5,23345.586285714267,29794.377142857127,72.5,72.45,41.0,56.8,54.2,0.0,0.0,400.0,413.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,411.49999999999994,72.46714285714282,56.787142857142825,40.999999999999986,23458.399999999998,29921.85,23367.913142857127,29820.232285714264
2021-04-27T14:56:00.0,72.5,72.5,41.0,56.7,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,409.3999999999999,72.46571428571426,56.65714285714283,40.999999999999986,22906.800000000003,29290.0,23195.43428571427,29667.46342857141,72.5,72.5,41.0,56.7,54.05,0.0,0.0,400.0,410.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,409.9999999999999,72.49142857142854,56.69571428571426,40.999999999999986,23247.0,29725.0,23245.26599999998,29721.501142857123
2021-04-27T14:58:00.0,72.0,72.5,41.0,56.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,72.43999999999997,56.69999999999997,40.999999999999986,23076.9,29507.5,23178.959999999985,29613.471999999983,72.25,72.45,41.0,56.650000000000006,54.25,0.0,0.0,400.0,407.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,409.0999999999999,72.44999999999996,56.671428571428535,40.999999999999986,23056.550000000003,29487.15,23184.272857142838,29639.29799999998
2021-04-27T15:00:00.0,72.0,72.4,41.0,56.7,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,72.39142857142855,56.751428571428534,40.999999999999986,23417.100000000002,29901.2,23336.187428571408,29767.355428571413,72.0,72.4,41.0,56.75,54.45,0.0,0.0,400.0,413.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,410.8999999999999,72.41285714285712,56.749999999999964,40.999999999999986,23437.75,29901.2,23318.575428571407,29754.436571428552
2021-04-27T15:02:00.0,72.0,72.4,41.0,56.9,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,72.39999999999998,56.89999999999996,40.999999999999986,23329.0,29684.000000000004,23397.27999999998,29770.879999999986,72.0,72.4,41.0,56.849999999999994,54.8,0.0,0.0,400.0,411.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,411.49999999999994,72.39999999999998,56.84142857142854,40.999999999999986,23393.699999999997,29792.600000000002,23390.230285714264,29792.599999999988
2021-04-27T15:04:00.0,72.0,72.4,41.0,57.1,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,72.39999999999998,57.09142857142853,40.999999999999986,23411.0,29684.000000000004,23407.485714285693,29683.999999999985,72.0,72.4,41.0,57.05,55.150000000000006,0.0,0.0,400.0,410.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,410.29999999999995,72.39999999999998,57.04999999999996,40.999999999999986,23390.5,29684.000000000004,23407.60257142855,29705.719999999987
2021-04-27T15:06:00.0,72.0,72.4,41.0,57.0,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,409.4,72.4085714285714,57.00857142857139,40.999999999999986,23370.0,29684.000000000004,23339.309142857128,29644.069142857134,72.0,72.4,41.0,57.05,54.65,0.0,0.0,400.0,410.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,409.69999999999993,72.40428571428569,57.04999999999996,40.999999999999986,23390.5,29684.000000000004,23373.39742857141,29664.034571428558
2021-04-27T15:08:00.0,72.0,72.3,41.0,56.8,54.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,72.35999999999996,56.82571428571425,40.999999999999986,23117.6,29426.1,23196.256571428552,29537.351999999977,72.0,72.35,41.0,56.849999999999994,54.349999999999994,0.0,0.0,400.0,408.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,408.49999999999994,72.36285714285711,56.858571428571395,40.999999999999986,23223.3,29555.050000000003,23226.736285714265,29560.22799999998
2021-04-27T15:10:00.0,72.0,72.3,41.0,56.7,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,72.30857142857138,56.751428571428534,40.999999999999986,23076.9,29426.1,23097.831428571408,29429.588571428543,72.0,72.35,41.0,56.75,54.25,0.0,0.0,400.0,407.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,407.2999999999999,72.3285714285714,56.75428571428568,40.999999999999986,23097.25,29446.45,23116.02142857141,29459.433142857117
2021-04-27T15:12:00.0,72.0,72.2,41.0,56.8,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,403.5999999999999,72.19142857142853,56.79999999999996,40.999999999999986,23117.6,29385.4,22924.479999999978,29136.46057142855,72.0,72.2,41.0,56.8,54.75,0.0,0.0,400.0,407.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,404.2999999999999,72.20428571428567,56.78285714285711,40.999999999999986,23117.6,29385.4,22957.29714285712,29192.201714285693
2021-04-27T15:14:00.0,72.0,72.2,41.0,56.9,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,72.23428571428568,56.86571428571425,40.999999999999986,22760.0,28880.0,22757.658857142836,28908.161142857123,72.0,72.2,41.0,56.849999999999994,54.75,0.0,0.0,400.0,398.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,400.8999999999999,72.2128571428571,56.84571428571425,40.999999999999986,22654.8,28771.7,22789.432857142834,28950.11942857141
2021-04-27T15:16:00.0,72.0,72.2,41.0,57.0,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,399.4,72.23428571428568,56.99999999999997,41.19999999999999,22800.0,28880.0,22765.79999999999,28850.3737142857,72.0,72.25,41.0,56.95,54.85,0.0,0.0,400.0,398.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,399.09999999999997,72.24142857142853,56.96285714285711,41.09999999999999,22694.65,28791.55,22733.887428571412,28831.55199999998
2021-04-27T15:18:00.0,72.0,72.2,42.0,57.1,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,401.4,72.19999999999996,57.13428571428568,41.599999999999994,22840.0,28880.0,22933.702285714273,28981.079999999984,72.0,72.2,41.5,57.1,55.25,0.0,0.0,400.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,400.4,72.19571428571425,57.10428571428568,41.49999999999999,22840.0,28880.0,22864.58599999999,28907.168285714266
2021-04-27T15:20:00.0,72.0,72.2,42.0,57.2,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,402.19999999999993,72.19999999999996,57.18285714285712,41.99999999999999,23280.4,29385.4,22998.94514285713,29038.83999999998,72.0,72.2,42.0,57.2,54.9,0.0,0.0,400.0,403.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,402.19999999999993,72.19999999999996,57.18285714285712,41.89999999999999,23080.2,29132.7,22998.94514285713,29038.83999999998
2021-04-27T15:22:00.0,72.0,72.2,42.0,57.1,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,402.19999999999993,72.19999999999996,57.08285714285711,42.19999999999999,22840.0,28880.0,22958.725142857125,29038.83999999998,72.0,72.2,42.0,57.1,54.9,0.0,0.0,400.0,402.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,402.19999999999993,72.19999999999996,57.10428571428568,42.099999999999994,22954.2,29024.4,22967.343714285696,29038.83999999998
2021-04-27T15:24:00.0,72.0,72.2,43.0,57.2,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,402.19999999999993,72.19999999999996,57.19142857142854,42.599999999999994,22880.0,28880.0,23002.392571428554,29038.83999999998,72.0,72.2,42.5,57.150000000000006,55.15,0.0,0.0,400.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,401.8999999999999,72.19999999999996,57.15428571428568,42.49999999999999,22860.0,28880.0,22970.318571428554,29017.17999999998
2021-04-27T15:26:00.0,72.0,72.2,43.0,57.4,55.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,403.5999999999999,72.19999999999996,57.374285714285676,43.19999999999999,23361.8,29385.4,23156.261714285694,29139.919999999976,72.0,72.2,43.0,57.349999999999994,55.650000000000006,0.0,0.0,400.0,405.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,402.8999999999999,72.19999999999996,57.34142857142854,42.999999999999986,23255.5,29277.100000000002,23102.884571428553,29089.379999999976
2021-04-27T15:28:00.0,72.0,72.2,44.0,57.5,55.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,404.99999999999994,72.19999999999996,57.47428571428568,43.599999999999994,23402.5,29385.4,23277.085714285695,29240.999999999978,72.0,72.2,43.5,57.45,55.650000000000006,0.0,0.0,400.0,403.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,404.9999999999999,72.19999999999996,57.454285714285675,43.49999999999999,23181.25,29132.7,23268.985714285693,29240.999999999978
2021-04-27T15:30:00.0,72.0,72.2,44.0,57.5,55.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,406.99999999999994,72.17428571428567,57.51714285714283,43.999999999999986,23230.0,29168.800000000003,23409.47714285713,29374.934285714266,72.0,72.2,44.0,57.5,55.6,0.0,0.0,400.0,405.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,406.29999999999995,72.19142857142853,57.5085714285714,43.89999999999999,23316.25,29277.100000000002,23365.738571428556,29331.365428571407
2021-04-27T15:32:00.0,72.0,72.1,44.0,57.7,56.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,72.11714285714281,57.717142857142825,44.39999999999999,23483.9,29344.699999999997,23525.50742857141,29394.947428571402,72.0,72.1,44.0,57.650000000000006,55.900000000000006,0.0,0.0,400.0,408.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,407.2999999999999,72.11714285714281,57.64999999999996,44.29999999999999,23549.95,29452.85,23480.865142857125,29373.31228571426
2021-04-27T15:34:00.0,72.0,72.2,45.0,58.1,56.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,409.4,72.27714285714282,58.14285714285711,44.8,23821.0,29602.0,23803.6857142857,29590.26228571427,72.0,72.2,45.0,58.0,56.599999999999994,0.0,0.0,400.0,408.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,409.09999999999997,72.21714285714282,58.012857142857115,44.699999999999996,23693.15,29493.7,23733.098857142842,29544.051142857126
2021-04-27T15:36:00.0,72.0,72.2,45.0,58.4,57.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,72.21714285714282,58.468571428571394,45.39999999999999,24119.2,29818.600000000002,24042.276571428552,29695.68914285712,72.0,72.30000000000001,45.0,58.4,57.1,0.0,0.0,400.0,411.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,410.8999999999999,72.26571428571425,58.39999999999996,45.29999999999999,24031.6,29751.300000000003,23996.580571428553,29693.96742857141
2021-04-27T15:38:00.0,72.0,72.0,46.0,58.3,56.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,71.96571428571424,58.325714285714255,45.79999999999999,23903.0,29520.0,23983.5337142857,29592.30171428569,72.0,72.0,46.0,58.4,56.400000000000006,0.0,0.0,400.0,411.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,411.19999999999993,72.00428571428567,58.382857142857105,45.69999999999999,24031.75,29628.0,24007.03085714284,29608.162285714265
2021-04-27T15:40:00.0,71.5,71.8,46.0,57.9,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,71.79999999999995,57.87428571428568,46.19999999999999,23739.0,29438.0,23902.07999999998,29653.399999999972,71.5,71.85,46.0,58.0,55.3,0.0,0.0,400.0,410.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,412.69999999999993,71.85428571428568,57.99142857142854,46.09999999999999,23780.0,29458.5,23933.02742857141,29654.247428571405
2021-04-27T15:42:00.0,71.5,71.6,47.0,57.4,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,415.9999999999999,71.62571428571425,57.37428571428568,46.59999999999999,23878.399999999998,29785.6,23867.70285714284,29796.29714285712,71.5,71.65,46.5,57.5,54.6,0.0,0.0,400.0,417.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,415.3999999999999,71.65857142857139,57.49999999999997,46.499999999999986,24006.4,29913.95,23885.424571428553,29766.950857142838
2021-04-27T15:44:00.0,71.5,71.5,47.0,57.2,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,415.9999999999999,71.50857142857139,57.199999999999974,46.99999999999999,23795.2,29744.0,23795.199999999983,29747.565714285687,71.5,71.55,47.0,57.2,54.6,0.0,0.0,400.0,417.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,416.5999999999999,71.54142857142853,57.21285714285711,46.89999999999999,23881.0,29872.199999999997,23834.883999999984,29804.178857142833
2021-04-27T15:46:00.0,71.0,71.3,47.0,57.4,55.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,71.31714285714281,57.41714285714282,47.19999999999999,23706.2,29446.899999999998,23747.730285714264,29496.77028571426,71.0,71.35,47.0,57.349999999999994,55.5,0.0,0.0,400.0,414.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,414.4999999999999,71.35428571428568,57.349999999999966,47.099999999999994,23771.5,29574.65,23771.51457142855,29576.384857142835
2021-04-27T15:48:00.0,71.0,71.3,48.0,57.8,56.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,71.27428571428567,57.79999999999997,47.599999999999994,23698.0,29233.0,23802.039999999983,29350.750857142833,71.0,71.3,47.5,57.7,56.25,0.0,0.0,400.0,411.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,412.0999999999999,71.28714285714281,57.69571428571425,47.49999999999999,23743.4,29339.949999999997,23776.372571428554,29377.435428571407
2021-04-27T15:50:00.0,71.0,71.2,48.0,58.2,56.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,71.16571428571424,58.20857142857139,47.99999999999999,24036.600000000002,29405.600000000002,24040.139999999978,29391.439999999973,71.0,71.2,48.0,58.1,56.7,0.0,0.0,400.0,411.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,412.69999999999993,71.19999999999996,58.108571428571395,47.89999999999999,23908.300000000003,29298.800000000003,23981.437428571408,29384.22971428569
2021-04-27T15:52:00.0,71.0,71.1,48.0,58.1,55.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,71.06571428571425,58.108571428571395,47.99999999999999,24169.600000000002,29577.6,23998.83999999998,29350.139999999978,71.0,71.1,48.0,58.2,56.3,0.0,0.0,400.0,416.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,412.9999999999999,71.09999999999997,58.187142857142824,47.99999999999999,24211.2,29577.6,24031.28999999998,29364.299999999977
2021-04-27T15:54:00.0,71.0,71.0,48.0,57.5,54.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.99999999999996,57.49142857142854,47.99999999999999,23575.0,29110.0,23709.465142857127,29280.399999999976,71.0,71.0,48.0,57.65,54.5,0.0,0.0,400.0,410.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,412.69999999999993,71.0128571428571,57.64999999999997,47.99999999999999,23636.5,29110.0,23792.202571428556,29307.009999999973
2021-04-27T15:56:00.0,70.5,70.9,48.0,57.0,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.92571428571425,56.965714285714256,47.99999999999999,23541.0,29281.7,23492.660571428554,29249.76457142855,70.75,70.95,48.0,57.1,54.2,0.0,0.0,400.0,413.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,412.0999999999999,70.94999999999996,57.09571428571425,47.99999999999999,23582.300000000003,29302.35,23529.10485714284,29238.487714285693
2021-04-27T15:58:00.0,70.5,70.9,48.0,56.5,53.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,70.89999999999996,56.474285714285685,47.99999999999999,23334.5,29281.7,23357.764571428554,29324.23999999998,70.5,70.9,48.0,56.6,53.3,0.0,0.0,400.0,413.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,413.2999999999999,70.89571428571425,56.599999999999966,47.99999999999999,23375.800000000003,29281.7,23392.742285714266,29301.19999999998
2021-04-27T16:00:00.0,70.5,70.9,48.0,56.3,53.7,71.5,85.0,65.0,73.0,70.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.87428571428568,56.26571428571425,47.599999999999994,23420.8,29494.4,23203.980571428554,29228.555428571406,70.5,70.9,48.0,56.3,53.55,0.0,0.0,400.0,414.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,412.69999999999993,70.89142857142853,56.29999999999997,47.69999999999999,23336.35,29388.050000000003,23235.020285714265,29256.89771428569
2021-04-27T16:02:00.0,70.5,70.8,47.0,56.5,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,70.76571428571424,56.50857142857139,46.99999999999999,23165.0,29028.0,23270.2297142857,29141.32114285712,70.5,70.8,47.0,56.4,54.5,0.0,0.0,400.0,410.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,412.0999999999999,70.79999999999995,56.41714285714282,47.19999999999999,23124.0,29028.0,23249.477142857126,29176.690285714263
2021-04-27T16:04:00.0,70.5,70.7,46.0,57.0,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.69142857142853,57.02571428571425,46.39999999999999,23370.0,28987.0,23517.404571428553,29153.14514285712,70.5,70.7,46.5,56.9,55.3,0.0,0.0,400.0,411.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,412.0999999999999,70.70857142857139,56.89999999999996,46.499999999999986,23414.199999999997,29093.050000000003,23448.527714285698,29138.997142857123
2021-04-27T16:06:00.0,70.5,70.7,46.0,57.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,70.67428571428567,57.217142857142825,45.599999999999994,23623.600000000002,29199.100000000002,23699.340571428555,29273.28914285712,70.5,70.7,46.0,57.2,55.349999999999994,0.0,0.0,400.0,414.5,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,413.8999999999999,70.69142857142853,57.191428571428546,45.79999999999999,23709.4,29305.15,23671.539999999983,29259.177142857123
2021-04-27T16:08:00.0,70.5,70.6,45.0,57.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,70.59142857142852,57.19999999999997,45.19999999999999,23795.2,29369.6,23692.239999999983,29238.96971428569,70.5,70.6,45.0,57.2,55.3,0.0,0.0,400.0,416.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,414.4999999999999,70.6085714285714,57.19999999999997,45.29999999999999,23795.2,29369.6,23709.39999999998,29267.25799999998
2021-04-27T16:10:00.0,70.5,70.6,45.0,57.2,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,70.57428571428568,57.17428571428569,44.8,23623.600000000002,29157.8,23647.284571428554,29189.524571428552,70.5,70.6,45.0,57.2,55.0,0.0,0.0,400.0,413.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,413.8999999999999,70.59142857142854,57.191428571428546,44.89999999999999,23623.600000000002,29157.8,23671.537428571413,29217.797428571408
2021-04-27T16:12:00.0,70.5,70.5,44.0,57.1,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,70.49142857142853,57.09142857142854,44.39999999999999,23582.3,29116.5,23681.524571428556,29239.84457142855,70.5,70.5,44.5,57.1,54.95,0.0,0.0,400.0,413.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,414.19999999999993,70.50857142857139,57.108571428571395,44.49999999999999,23582.3,29116.5,23654.359999999982,29204.639999999978
2021-04-27T16:14:00.0,70.5,70.5,44.0,57.1,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.526315808296204,6.00833129882812,400.049987792969,419.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.008331298828125,0.0,true,true,415.99999999999994,70.51714285714282,57.099999999999966,43.999999999999986,23924.9,29539.5,23753.599999999984,29335.131428571407,70.5,70.5,44.0,57.1,55.0,0.263157904148102,6.00416564941406,400.0249938964845,417.5,70.315788269043,70.18798828125,0.0180000010877848,0.0041656494140625,0.0,415.4,70.50857142857139,57.099999999999966,44.09999999999999,23839.25,29433.75,23719.339999999982,29289.26571428569
2021-04-27T16:16:00.0,70.0,70.3,44.0,57.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,2.73684215545654,0.541534423828125,403.249206542969,419.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,6.54986572265625,0.0,true,true,417.19999999999993,70.35142857142853,57.108571428571395,43.599999999999994,23924.9,29455.699999999997,23825.69599999998,29350.615999999976,70.25,70.4,44.0,57.1,55.1,1.9473684430122349,0.3207550048828125,401.924530029297,416.0,70.315788269043,70.18798828125,0.0180000010877848,3.3290863037109375,0.0,416.8999999999999,70.39999999999996,57.10428571428568,43.69999999999999,23753.6,29286.1,23806.777999999984,29349.745428571405
2021-04-27T16:18:00.0,70.0,70.3,43.0,57.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,2.73684215545654,7.54129028320312,445.247741699219,419.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,7.54962158203125,0.0,true,true,419.19999999999993,70.29999999999995,57.03428571428567,43.19999999999999,23883.0,29455.699999999997,23908.77257142855,29469.759999999977,70.0,70.3,43.0,57.05,54.95,2.73684215545654,7.29135131835937,443.7481079101565,417.5,70.315788269043,70.18798828125,0.0180000010877848,7.2996826171875,0.0,418.19999999999993,70.29142857142853,57.054285714285676,43.29999999999999,23818.300000000003,29350.25,23860.082285714267,29395.883999999976
2021-04-27T16:20:00.0,70.0,70.3,43.0,56.9,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,7.78947353363037,8.54104614257813,451.246276855469,423.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,8.54937744140625,0.0,true,true,417.99999999999994,70.29999999999995,56.90857142857139,42.99999999999999,24068.7,29736.899999999998,23787.78285714284,29385.399999999976,70.0,70.3,43.0,56.95,54.75,7.78947353363037,8.29110717773438,449.7466430664065,421.0,70.315788269043,70.18798828125,0.0180000010877848,8.2994384765625,0.0,417.9999999999999,70.29999999999995,56.94142857142853,42.99999999999999,23975.85,29596.299999999996,23801.517142857123,29385.399999999972
2021-04-27T16:22:00.0,70.0,70.3,43.0,56.7,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,7.78947353363037,9.54080200195312,457.244812011719,416.0,1000.0,400.0,70.9473648071289,71.318000793457,0.0180000010877848,9.54913330078125,0.0,true,true,424.9999999999999,70.30857142857138,56.725714285714254,42.99999999999999,23587.2,29244.8,24108.42857142855,29881.14285714283,70.0,70.3,43.0,56.75,54.45,7.78947353363037,9.29086303710937,455.7451782226565,414.5,70.63157653808595,70.83922576904295,0.0180000010877848,9.2991943359375,0.0,423.0999999999999,70.30428571428567,56.75857142857139,42.99999999999999,23522.8,29139.35,24014.48914285712,29745.751428571402
2021-04-27T16:24:00.0,70.0,70.2,43.0,56.6,54.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,7.78947353363037,10.5405578613281,463.243347167969,438.0,1000.0,400.0,71.5789489746094,71.492561340332,0.0180000010877848,10.5405578613281,0.0,true,true,436.99999999999994,70.23428571428568,56.59999999999998,42.99999999999999,24790.8,30747.600000000002,24734.19999999999,30692.382857142835,70.0,70.25,43.0,56.650000000000006,54.3,7.78947353363037,10.29061889648435,461.7437133789065,436.5,71.5789489746094,71.492561340332,0.0180000010877848,10.29478454589845,0.0,433.4999999999999,70.25428571428567,56.63285714285712,42.99999999999999,24727.65,30664.050000000003,24550.228571428557,30455.16285714283
2021-04-27T16:26:00.0,70.0,70.1,43.0,56.9,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.1578950881958,11.5403137207031,469.241882324219,448.0,1000.0,400.0,71.5789489746094,71.492561340332,0.0180000010877848,11.5486450195313,0.0,true,true,446.5999999999999,70.12571428571424,57.10571428571425,42.599999999999994,25491.2,31404.799999999996,25503.41199999998,31318.14399999997,70.0,70.15,43.0,56.75,54.650000000000006,9.473684310913086,11.29037475585935,467.7422485351565,448.0,71.5789489746094,71.492561340332,0.0180000010877848,11.29870605468755,0.0,444.9999999999999,70.14571428571423,56.77999999999997,42.69999999999999,25424.0,31427.199999999997,25267.621142857122,31214.81085714283
2021-04-27T16:28:00.0,70.0,70.1,42.0,63.6,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.1578950881958,12.5400695800781,475.240417480469,451.0,1000.0,400.0,71.5789489746094,71.492561340332,0.0180000010877848,12.5484008789063,0.0,true,true,447.99999999999994,70.10857142857138,63.50571428571425,42.19999999999999,28683.600000000002,31615.1,28450.55999999998,31408.639999999974,70.0,70.1,42.0,61.5,54.7,11.1578950881958,12.29013061523435,473.7407836914065,449.5,71.5789489746094,71.492561340332,0.0180000010877848,12.29846191406255,0.0,447.9999999999999,70.09999999999995,61.50428571428568,42.29999999999999,27647.4,31509.949999999997,27553.919999999976,31404.799999999974
2021-04-27T16:30:00.0,70.0,70.0,42.0,71.4,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,11.7894735336304,1.52316284179687,409.138977050781,448.0,1000.0,400.0,71.5789489746094,71.492561340332,0.0158399995416403,1.51483154296875,0.0,true,true,445.3999999999999,70.05142857142853,71.04857142857139,41.99999999999999,31987.200000000004,31360.0,31645.03371428569,31200.906285714264,70.0,70.05,42.0,69.6,54.7,12.26315784454345,7.281555175781235,443.6893310546875,446.5,71.5789489746094,71.492561340332,0.015480000525713,7.281555175781275,0.0,446.69999999999993,70.05857142857138,69.54428571428568,41.99999999999999,31079.100000000002,31277.25,31063.476857142836,31295.173142857115
2021-04-27T16:32:00.0,70.0,70.1,42.0,67.3,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.10526323318481,0.54840087890625,403.240417480469,435.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0172799993306398,0.540069580078125,0.0,true,true,440.79999999999995,70.09142857142852,67.53999999999996,41.99999999999999,29275.5,30493.499999999996,29771.63199999998,30896.301714285688,70.0,70.1,42.0,69.15,54.45,4.10526323318481,0.79833984375,404.7650451660155,441.5,70.9473648071289,70.8907470703125,0.01691999938338995,0.7900085449218776,0.0,441.79999999999995,70.07857142857138,69.14571428571425,41.99999999999999,30541.75,30949.149999999994,30550.18228571426,30960.69999999997
2021-04-27T16:34:00.0,70.0,70.3,42.0,61.6,54.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,434.9999999999999,70.24857142857138,61.56571428571425,41.99999999999999,26796.0,30580.5,26781.08571428569,30558.128571428544,70.0,70.19999999999999,42.0,62.75,54.25,2.052631616592405,0.024261474609375,400.1455688476565,436.5,70.9473648071289,70.8267822265625,0.0180000001564622,0.0200958251953125,0.0,436.5999999999999,70.19999999999995,62.78428571428568,41.99999999999999,27392.1,30642.15,27413.568857142836,30649.242285714256
2021-04-27T16:36:00.0,70.0,70.3,42.0,59.1,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,431.3999999999999,70.27428571428567,59.05714285714282,41.8,25531.2,30369.6,25477.25142857141,30316.32685714283,70.0,70.3,42.0,59.55,54.349999999999994,0.0,0.0,400.0,433.5,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,432.5999999999999,70.29999999999995,59.54999999999997,41.89999999999999,25815.6,30475.05,25761.921428571404,30411.81085714283
2021-04-27T16:38:00.0,70.0,70.2,41.0,57.9,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,70.19142857142853,57.95999999999996,41.39999999999999,24665.399999999998,29905.2,24795.28799999998,30027.893142857123,70.0,70.2,41.5,58.15,54.45,0.0,0.0,400.0,427.5,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,428.69999999999993,70.20857142857139,58.171428571428535,41.49999999999999,24859.5,30010.5,24938.281714285695,30098.42999999998
2021-04-27T16:40:00.0,70.0,70.2,41.0,57.6,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,70.17428571428567,57.617142857142824,40.999999999999986,24537.600000000002,29905.2,24464.23885714284,29796.001714285692,70.0,70.2,41.0,57.7,54.45,0.0,0.0,400.0,426.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,425.5999999999999,70.19142857142853,57.678571428571395,41.09999999999999,24580.2,29905.2,24548.06142857141,29873.48914285712
2021-04-27T16:42:00.0,70.0,70.1,41.0,57.5,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,70.09142857142852,57.47428571428568,40.999999999999986,24092.5,29371.899999999998,24288.63314285712,29620.637714285687,70.0,70.1,41.0,57.5,54.75,0.0,0.0,400.0,422.5,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,422.8999999999999,70.10857142857138,57.49571428571426,40.999999999999986,24293.75,29617.25,24314.94399999998,29648.919999999976
2021-04-27T16:44:00.0,70.0,70.1,41.0,57.3,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,70.10857142857138,57.32571428571425,40.999999999999986,24237.899999999998,29652.3,24191.451428571407,29585.817142857115,70.0,70.1,41.0,57.349999999999994,54.75,0.0,0.0,400.0,421.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,422.2999999999999,70.10428571428567,57.36285714285711,40.999999999999986,24144.25,29512.1,24224.345714285693,29605.038571428544
2021-04-27T16:46:00.0,70.0,70.0,41.0,57.2,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,70.03428571428567,57.25999999999996,40.999999999999986,24195.600000000002,29610.0,24255.335999999978,29666.523428571403,70.0,70.05,41.0,57.25,54.650000000000006,0.0,0.0,400.0,424.5,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,423.19999999999993,70.05428571428567,57.25857142857139,40.999999999999986,24302.7,29736.3,24231.82799999998,29646.96571428569
2021-04-27T16:48:00.0,69.5,69.9,41.0,57.2,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,425.3999999999999,69.91714285714282,57.24285714285711,40.999999999999986,24195.600000000002,29567.7,24351.11142857141,29742.75257142855,69.75,69.95,41.0,57.25,54.95,0.0,0.0,400.0,423.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,424.79999999999995,69.94142857142853,57.24142857142854,40.999999999999986,24216.75,29588.85,24316.159714285695,29711.104285714264
2021-04-27T16:50:00.0,70.0,70.0,41.0,57.1,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,428.99999999999994,69.9485714285714,57.117142857142824,40.999999999999986,24667.2,30240.0,24503.25428571427,30007.937142857125,69.75,69.95,41.0,57.150000000000006,54.6,0.0,0.0,400.0,429.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,428.0999999999999,69.93714285714282,57.14142857142854,40.999999999999986,24517.2,30008.7,24462.223714285697,29940.101142857122
2021-04-27T16:52:00.0,69.5,69.9,41.0,57.2,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,433.79999999999995,69.85714285714282,57.18285714285711,40.999999999999986,24710.4,30196.800000000003,24805.923428571412,30304.028571428553,69.5,69.9,41.0,57.150000000000006,55.0,0.0,0.0,400.0,432.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,432.5999999999999,69.89999999999996,57.145714285714256,40.999999999999986,24688.800000000003,30196.800000000003,24721.280571428557,30238.688571428553
2021-04-27T16:54:00.0,69.5,69.9,41.0,57.5,56.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,434.9999999999999,69.84857142857138,57.50857142857139,41.39999999999999,25185.0,30616.2,25016.22857142855,30384.12857142854,69.5,69.85,41.0,57.4,55.85,0.0,0.0,400.0,436.5,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,435.2999999999999,69.85428571428567,57.412857142857106,41.29999999999999,25055.25,30489.6,24991.78799999998,30407.572285714257
2021-04-27T16:56:00.0,69.5,69.7,42.0,57.7,55.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3569488525391,0.0180000010877848,0.0,0.0,false,true,428.5999999999999,69.71714285714282,57.72571428571426,41.8,24753.300000000003,29901.300000000003,24741.24114285713,29880.767428571406,69.5,69.75,42.0,57.7,55.95,0.0,0.0,400.0,435.0,70.63157653808595,70.39610290527345,0.0180000010877848,0.0,0.0,430.19999999999993,69.76285714285711,57.69571428571426,41.699999999999996,25099.5,30341.550000000003,24820.64828571427,30012.054285714265
2021-04-27T16:58:00.0,69.5,69.7,42.0,57.6,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3569488525391,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,69.69142857142853,57.65999999999997,41.99999999999999,24134.4,29204.300000000003,24332.51999999998,29409.782857142833,69.5,69.7,42.0,57.650000000000006,55.5,0.0,0.0,400.0,417.5,70.315788269043,70.3569488525391,0.0180000010877848,0.0,0.0,423.7999999999999,69.69142857142853,57.66285714285711,41.99999999999999,24068.800000000003,29099.75,24437.523999999983,29535.227428571405
2021-04-27T17:00:00.0,69.5,69.8,42.0,57.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.526315808296204,18.0250015258789,508.149993896484,423.0,1000.0,400.0,70.315788269043,70.4220504760742,0.0180000010877848,18.0499954223633,0.0,true,true,439.79999999999995,69.7228571428571,57.40285714285711,41.99999999999999,24364.8,29525.399999999998,25245.776571428552,30664.112571428548,69.5,69.75,42.0,57.650000000000006,55.5,0.263157904148102,9.01250076293945,454.07499694824196,423.0,70.315788269043,70.38949966430665,0.0180000010877848,9.02499771118165,0.0,432.79999999999995,69.7328571428571,57.482857142857114,41.99999999999999,24385.95,29504.25,24878.020571428555,30180.31057142855
2021-04-27T17:02:00.0,69.5,69.6,42.0,63.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.6315784454346,21.0247268676758,526.148315429687,486.0,1000.0,400.0,73.4736862182617,73.5315170288086,0.0180000010877848,21.0247268676758,0.0,true,true,476.9999999999999,69.5828571428571,63.57428571428568,41.99999999999999,31055.399999999998,33825.6,30324.934285714262,33191.02285714282,69.5,69.6,42.0,61.2,55.4,18.6315784454346,20.27479553222655,521.648742675781,467.0,72.8421058654785,72.9209213256836,0.0180000010877848,20.28729248046875,0.0,467.5999999999999,69.62142857142851,61.38428571428568,41.99999999999999,28631.699999999997,32503.199999999997,28723.877999999975,32554.617428571393
2021-04-27T17:04:00.0,69.5,69.6,42.0,73.6,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.9473686218262,24.0244522094727,544.146667480469,517.0,1000.0,400.0,73.4736862182617,73.5623550415039,0.0180000010877848,24.049446105957,0.0,true,true,510.9999999999999,69.59999999999995,73.56571428571425,41.99999999999999,38051.2,35983.2,37592.07999999997,35565.59999999997,69.5,69.6,42.0,71.4,55.5,20.7894735336304,23.27452087402345,539.6470947265625,514.0,73.4736862182617,73.5623550415039,0.0180000010877848,23.2995147705078,0.0,502.7999999999999,69.59999999999995,71.3828571428571,41.99999999999999,36706.2,35774.399999999994,35909.19999999997,34994.87999999997
2021-04-27T17:06:00.0,69.5,69.6,42.0,76.9,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.9473686218262,27.0241775512695,562.14501953125,530.0,1000.0,400.0,74.1052627563477,74.1345443725586,0.0180000010877848,27.0491714477539,0.0,true,true,528.5999999999999,69.61714285714282,76.80571428571423,42.19999999999999,40757.0,36888.0,40599.500571428536,36799.62171428569,69.5,69.6,42.0,76.6,55.650000000000006,22.9473686218262,26.2742462158203,557.645446777344,520.5,73.7894744873047,73.9737434387207,0.0180000010877848,26.2992401123047,0.0,525.8,69.60428571428568,76.4971428571428,42.099999999999994,39873.149999999994,36226.8,40223.06171428568,36597.9694285714
2021-04-27T17:08:00.0,69.5,69.8,43.0,76.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.1052627563477,30.0239028930664,580.143371582031,539.0,1000.0,400.0,74.1052627563477,74.150260925293,0.0180000010877848,30.0239028930664,0.0,true,true,544.9999999999999,69.79999999999997,76.51714285714282,42.599999999999994,41233.5,37622.2,41701.84285714282,38040.99999999998,69.5,69.75,42.5,76.4,55.5,28.1052627563477,29.2739715576172,575.643798828125,542.5,74.1052627563477,74.1424026489258,0.0180000010877848,29.28646850585935,0.0,539.9999999999999,69.74571428571426,76.49428571428567,42.49999999999999,41446.649999999994,37839.2,41307.02857142854,37662.95714285712
2021-04-27T17:10:00.0,70.0,70.0,43.0,79.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.1052627563477,32.9486465454102,561.691833496094,561.0,1000.0,400.0,75.3684234619141,75.5015716552734,0.0180000010877848,26.9486465454102,0.0,true,true,556.9999999999999,69.9828571428571,79.14285714285708,42.99999999999999,44375.1,39270.0,44082.571428571384,38980.451428571396,69.75,69.95,43.0,78.3,55.55,28.1052627563477,32.2362060546875,575.417205810547,555.0,75.05263137817386,75.26429748535155,0.0180000010877848,29.2362060546875,0.0,554.8,69.94571428571425,78.3428571428571,42.89999999999999,43461.3,38822.55,43466.377142857105,38805.96399999997
