time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-27T17:12:00.0,70.0,70.0,43.0,80.8,56.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.7894744873047,29.0902481079102,574.54150390625,568.0,1000.0,400.0,75.3684234619141,75.5468215942383,0.0180000010877848,29.0902481079102,0.0,true,true,565.1999999999999,70.01714285714282,80.68857142857138,42.99999999999999,45894.4,39760.0,45605.18057142854,39573.68914285712,70.0,70.0,43.0,80.69999999999999,56.2,31.7894744873047,28.58609008789065,571.5165405273435,568.0,75.3684234619141,75.5468215942383,0.0180000010877848,28.59442138671875,0.0,564.0,70.00857142857139,80.58857142857137,42.99999999999999,45837.6,39760.0,45452.07428571425,39484.84457142855
2021-04-27T17:14:00.0,70.0,70.2,43.0,79.0,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.7894744873047,31.090217590332,586.541320800781,561.0,1000.0,400.0,75.3684234619141,75.5468215942383,0.0180000010877848,31.090217590332,0.0,true,true,563.9999999999999,70.20857142857137,78.93142857142851,43.39999999999999,44319.0,39382.200000000004,44517.325714285675,39597.634285714244,70.0,70.15,43.0,79.4,56.45,31.7894744873047,30.59022521972655,583.541351318359,564.5,75.3684234619141,75.5468215942383,0.0180000010877848,30.59022521972655,0.0,564.9999999999999,70.14999999999995,79.4171428571428,43.29999999999999,44822.7,39599.5,44871.1714285714,39634.69142857139
2021-04-27T17:16:00.0,70.0,70.3,44.0,79.6,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.7894744873047,33.0901870727539,598.541076660156,558.0,1000.0,400.0,75.3684234619141,75.7451477050781,0.0180000010877848,33.0901870727539,0.0,true,true,567.5999999999999,70.29142857142853,79.67714285714281,43.79999999999999,44416.799999999996,39227.4,45224.74628571425,39897.41485714282,70.0,70.3,44.0,79.1,55.8,31.7894744873047,32.59019470214845,595.5411376953125,561.5,75.3684234619141,75.6459846496582,0.0180000010877848,32.59019470214845,0.0,566.6999999999999,70.28714285714281,79.21571428571423,43.69999999999999,44412.899999999994,39473.45,44891.960571428535,39831.727714285684
2021-04-27T17:18:00.0,70.5,70.5,44.0,81.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.7894744873047,34.8651580810547,573.19091796875,577.0,1000.0,400.0,76.0,76.163459777832,0.0180000010877848,28.8651580810547,0.0,true,true,576.5999999999999,70.43142857142854,81.5028571428571,43.999999999999986,47140.9,40678.5,46994.54742857139,40610.76171428569,70.25,70.4,44.0,81.45,55.099999999999994,31.7894744873047,34.4734992980957,588.8409729003905,577.0,76.0,76.163459777832,0.0180000010877848,31.48183059692385,0.0,574.3999999999999,70.39142857142853,81.30428571428567,43.999999999999986,46996.65,40620.8,46701.61857142854,40432.92457142854
2021-04-27T17:20:00.0,70.5,70.7,44.0,79.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.7894744873047,29.9234771728516,579.540832519531,587.0,1000.0,400.0,76.0,76.163459777832,0.0180000010877848,29.9234771728516,0.0,true,true,586.1999999999999,70.63999999999996,79.27428571428567,43.999999999999986,46549.1,41500.9,46470.58628571426,41409.16799999997,70.5,70.6,44.0,79.9,54.7,31.7894744873047,29.67348098754885,578.040863037109,585.5,76.0,76.163459777832,0.0180000010877848,29.6776466369629,0.0,584.8999999999999,70.60428571428567,79.95142857142852,43.999999999999986,46780.55,41336.45,46762.71028571425,41296.49314285711
2021-04-27T17:22:00.0,70.5,70.8,44.0,78.0,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.7894744873047,30.9234619140625,585.540771484375,590.0,1000.0,400.0,76.0,76.163459777832,0.0180000010877848,30.9234619140625,0.0,true,true,588.8,70.79999999999995,78.09428571428568,44.39999999999999,46020.0,41772.0,45981.9154285714,41687.03999999997,70.5,70.75,44.0,78.15,55.55,31.7894744873047,30.67346572875975,584.040771484375,591.5,76.0,76.163459777832,0.0180000010877848,30.67763137817385,0.0,588.5,70.76714285714282,78.1928571428571,44.29999999999999,46225.95,41848.55,46016.46685714283,41646.4734285714
2021-04-27T17:24:00.0,70.5,70.9,45.0,80.8,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.6842098236084,31.9234466552734,591.540649414063,587.0,1000.0,400.0,76.0,76.163459777832,0.0180000010877848,31.9234466552734,0.0,true,true,586.9999999999999,70.90857142857139,80.74857142857138,44.8,47429.6,41618.3,47399.411428571395,41623.3314285714,70.5,70.9,45.0,79.9,56.25,31.73684215545655,31.6734504699707,590.040679931641,587.0,76.0,76.163459777832,0.0180000010877848,31.6734504699707,0.0,587.5999999999999,70.89571428571423,79.90857142857138,44.699999999999996,46901.3,41618.3,46953.77257142854,41658.31399999997
2021-04-27T17:26:00.0,70.5,70.9,45.0,82.2,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.5789470672607,32.9151000976562,597.490600585937,587.0,1000.0,400.0,76.0,76.163459777832,0.0180000010877848,32.9151000976562,0.0,true,true,585.7999999999998,70.89142857142853,82.19999999999996,44.99999999999999,48251.4,41618.3,48152.759999999966,41528.19885714282,70.5,70.9,45.0,82.15,55.95,31.63157844543455,32.66926956176755,596.0156249999995,585.5,76.0,76.163459777832,0.0180000010877848,32.6734352111816,0.0,585.8,70.89571428571425,82.08999999999995,44.99999999999999,48098.899999999994,41511.950000000004,48088.321999999964,41530.7094285714
2021-04-27T17:28:00.0,71.0,71.0,45.0,81.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.5789470672607,27.8150863647461,566.890502929688,587.0,1000.0,400.0,76.0,76.163459777832,0.0180000010877848,33.8150863647461,0.0,true,true,587.5999999999999,70.99142857142851,81.65999999999995,44.99999999999999,47899.2,41677.0,47983.41599999997,41714.56342857139,70.75,70.95,45.0,81.69999999999999,54.599999999999994,31.5789470672607,30.6150894165039,583.6905212402345,585.5,76.0,76.163459777832,0.0180000010877848,33.6150894165039,0.0,586.9999999999999,70.95428571428567,81.76428571428568,44.99999999999999,47835.2,41541.3,47995.57314285711,41650.187999999966
2021-04-27T17:30:00.0,71.0,71.2,45.0,80.7,54.3,71.0,85.0,65.0,74.0,71.0,3.0,0.0,73.0,70.0,85.0,55.0,31.5789470672607,27.8567504882812,567.140502929687,590.0,1000.0,400.0,76.0,76.163459777832,0.0144000016152859,15.8567504882812,0.0,true,true,575.3999999999999,71.20857142857137,80.58857142857138,45.19999999999999,47613.0,42008.0,46370.66399999996,40973.41199999996,71.0,71.15,45.0,81.1,54.349999999999994,31.5789470672607,27.8567504882812,567.140502929687,590.0,76.0,76.163459777832,0.016200001351535348,21.8567504882812,0.0,580.1999999999998,71.15428571428566,81.02714285714282,45.099999999999994,47849.0,41978.5,47014.053428571395,41283.45599999996
2021-04-27T17:32:00.0,71.0,71.3,46.0,76.7,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,15.5789470672607,13.8567810058594,483.140686035156,536.0,1000.0,400.0,73.4736862182617,73.0916290283203,0.0158399995416403,13.8401107788086,0.0,true,true,543.1999999999998,71.30857142857138,76.93142857142854,45.599999999999994,41111.200000000004,38216.799999999996,41789.15199999997,38734.81599999996,71.0,71.3,45.5,77.75,54.75,15.5789470672607,14.35677337646485,486.140640258789,555.0,74.10526275634766,73.77047348022461,0.015480000525713,14.34843826293945,0.0,551.6999999999998,71.29571428571424,77.83571428571425,45.49999999999999,43171.2,39571.5,42949.649999999965,39333.73628571425
2021-04-27T17:34:00.0,71.0,71.3,46.0,75.6,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,15.5789470672607,11.8568115234375,471.140869140625,505.0,1000.0,400.0,72.8421020507812,72.5356369018555,0.0172799993306398,11.8401412963867,0.0,true,true,510.19999999999993,71.31714285714281,75.56571428571425,45.999999999999986,38178.0,36006.5,38553.6274285714,36386.006285714255,71.0,71.3,46.0,75.8,55.0,15.5789470672607,12.356803894042951,474.14082336425804,508.0,72.8421020507812,72.5356369018555,0.01691999938338995,12.34846878051755,0.0,517.8,71.30857142857138,75.74428571428568,45.89999999999999,38507.0,36220.399999999994,39221.74828571426,36923.51314285711
2021-04-27T17:36:00.0,71.0,71.1,46.0,75.3,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.4210529327393,9.85684204101562,459.141052246094,498.0,1000.0,400.0,72.8421020507812,72.3825912475586,0.0180000010877848,9.84017181396484,0.0,true,true,495.7999999999999,71.15142857142851,75.27428571428567,45.999999999999986,37499.4,35407.799999999996,37320.990857142824,35276.87828571425,71.0,71.19999999999999,46.0,75.3,55.25,13.0,10.35683441162111,462.14100646972645,499.5,72.8421020507812,72.45911407470705,0.0180000001564622,10.34016418457032,0.0,498.2999999999999,71.19999999999995,75.29571428571424,45.999999999999986,37612.35,35564.549999999996,37519.90799999997,35479.0814285714
2021-04-27T17:38:00.0,71.0,71.1,46.0,76.5,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.4210529327393,7.85687255859375,447.141235351562,486.0,1000.0,400.0,72.2105255126953,71.8397674560547,0.0180000010877848,7.84020233154297,0.0,true,true,484.9999999999999,71.07428571428568,76.49142857142853,45.999999999999986,37179.0,34554.6,37098.34285714283,34471.02857142855,71.0,71.1,46.0,76.05,55.150000000000006,10.4210529327393,8.356864929199219,450.14118957519497,487.5,72.2105255126953,71.97730255126956,0.0180000010877848,8.34019470214844,0.0,487.4999999999999,71.08285714285711,76.08428571428567,45.999999999999986,37073.7,34661.25,37090.0714285714,34652.91428571426
2021-04-27T17:40:00.0,71.0,71.0,46.0,77.8,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.4210529327393,5.95690155029297,435.741394042969,476.0,1000.0,400.0,71.5789489746094,71.4280548095703,0.0180000010877848,5.94023132324219,0.0,true,true,474.9999999999999,70.96571428571424,77.97999999999996,45.999999999999986,37032.799999999996,33796.0,37040.49999999997,33708.71428571425,71.0,71.0,46.0,77.6,55.3,10.4210529327393,6.415225982666015,438.49134826660145,476.0,71.5789489746094,71.47346878051755,0.0180000010877848,6.406890869140625,0.0,477.4999999999999,70.99999999999996,77.65571428571425,45.999999999999986,36937.6,33796.0,37079.79285714283,33902.585714285684
2021-04-27T17:42:00.0,70.5,70.9,46.0,76.2,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,10.3486862182617,462.092102050781,464.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,10.3486862182617,0.0,true,true,461.7999999999999,70.89142857142853,76.05428571428567,45.999999999999986,35356.8,32897.600000000006,35121.86914285711,32737.66171428569,70.5,70.9,46.0,77.1,55.2,8.526315689086935,7.756988525390614,446.5419158935545,468.5,70.9473648071289,70.8900718688965,0.0180000010877848,7.748657226562489,0.0,464.89999999999986,70.90857142857139,76.92857142857139,45.999999999999986,36125.4,33216.65000000001,35766.80314285711,32965.447999999975
2021-04-27T17:44:00.0,70.5,70.9,46.0,70.3,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,2.90716552734375,417.442993164062,445.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,8.89049530029297,0.0,true,true,448.5999999999999,70.93428571428568,70.35999999999996,45.999999999999986,31283.5,31550.500000000004,31563.495999999974,31821.12057142855,70.5,70.9,46.0,71.6,54.35,6.94736862182617,6.26546096801758,437.5927581787105,448.0,70.9473648071289,70.7729949951172,0.0180000010877848,6.252960205078125,0.0,452.0999999999999,70.9128571428571,71.71142857142853,45.999999999999986,32080.7,31763.200000000004,32425.466857142834,32059.627714285692
2021-04-27T17:46:00.0,70.5,70.9,46.0,67.7,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.89473676681519,1.68235778808594,410.094146728516,438.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,1.66569519042969,0.0,true,true,441.9999999999999,70.93428571428568,67.56285714285711,45.999999999999986,29652.600000000002,31054.2,29862.782857142836,31352.954285714262,70.75,70.95,46.0,68.2,54.15,6.4210526943206805,1.96980667114258,411.81883239746105,441.5,70.9473648071289,70.7729949951172,0.0180000010877848,1.9573097229003902,0.0,442.9999999999999,70.94142857142853,68.17428571428567,45.999999999999986,30112.050000000003,31324.6,30201.819999999978,31427.059999999976
2021-04-27T17:48:00.0,70.5,70.9,46.0,63.5,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.89473676681519,6.65760040283203,439.945587158203,441.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,6.65760040283203,0.0,true,true,441.7999999999999,70.87428571428568,63.602857142857104,45.999999999999986,28003.5,31266.9,28099.742285714263,31312.259428571404,70.5,70.9,46.0,64.7,55.0,5.89473676681519,6.9117050170898455,441.47021484375,441.0,70.9473648071289,70.7729949951172,0.0180000010877848,6.90753936767578,0.0,442.19999999999993,70.88714285714282,64.70857142857139,45.999999999999986,28532.7,31266.9,28614.572571428547,31346.29971428569
2021-04-27T17:50:00.0,70.5,70.8,46.0,60.5,55.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.78947353363037,5.66617584228516,433.947052001953,441.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,5.65784454345703,0.0,true,true,443.99999999999994,70.79999999999995,60.491428571428536,45.999999999999986,26680.5,31222.8,26858.194285714268,31435.199999999975,70.5,70.8,46.0,61.1,55.55,5.78947353363037,5.91611480712891,435.4716796875,444.5,70.9473648071289,70.7729949951172,0.0180000010877848,5.90778350830078,0.0,443.5999999999999,70.8128571428571,61.10428571428568,45.999999999999986,27161.050000000003,31470.6,27105.61599999998,31412.578285714262
2021-04-27T17:52:00.0,70.5,70.7,46.0,59.2,55.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.78947353363037,4.66641998291016,427.998504638672,445.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,4.65808868408203,0.0,true,true,445.9999999999999,70.72571428571425,59.18285714285712,45.999999999999986,26344.0,31461.5,26395.55428571427,31543.668571428545,70.5,70.75,46.0,59.45,55.45,5.78947353363037,4.91635894775391,429.47314453125,445.0,70.9473648071289,70.7729949951172,0.0180000010877848,4.90802764892578,0.0,445.6999999999999,70.74999999999996,59.44571428571425,45.999999999999986,26455.25,31483.75,26494.87599999998,31533.267714285685
2021-04-27T17:54:00.0,70.5,70.7,46.0,58.5,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.78947353363037,3.66666412353516,421.999969482422,451.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,3.65833282470703,0.0,true,true,449.7999999999999,70.70857142857139,58.499999999999964,45.999999999999986,26383.5,31885.7,26313.299999999977,31804.715428571402,70.5,70.7,46.0,58.65,55.05,5.78947353363037,3.91660308837891,423.4996032714845,449.5,70.9473648071289,70.7729949951172,0.0180000010877848,3.9082717895507804,0.0,448.89999999999986,70.69999999999996,58.65428571428568,45.999999999999986,26362.949999999997,31779.65,26329.769999999975,31737.237714285686
2021-04-27T17:56:00.0,70.5,70.6,46.0,57.8,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.78947353363037,2.66690826416016,416.001434326172,454.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,2.65857696533203,0.0,true,true,447.19999999999993,70.59999999999995,57.85999999999997,45.999999999999986,26241.199999999997,32052.399999999998,25874.991999999984,31572.319999999974,70.5,70.65,46.0,58.0,54.349999999999994,5.78947353363037,2.91684722900391,417.5010681152345,452.5,70.9473648071289,70.7729949951172,0.0180000010877848,2.90851593017578,0.0,448.79999999999995,70.64142857142852,58.00857142857139,45.999999999999986,26244.699999999997,31969.05,26034.484571428555,31703.939428571408
2021-04-27T17:58:00.0,70.5,70.5,46.0,57.6,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.78947353363037,1.66715240478516,410.002899169922,432.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,1.65882110595703,0.0,true,true,438.9999999999999,70.49142857142853,57.63428571428569,45.999999999999986,24883.2,30456.0,25301.45142857141,30945.737142857117,70.5,70.5,46.0,57.650000000000006,54.65,5.78947353363037,1.9170913696289098,411.5025329589845,440.0,70.315788269043,70.3414001464844,0.0180000010877848,1.90876007080078,0.0,440.8999999999999,70.50428571428567,57.64571428571426,45.999999999999986,25366.4,31020.0,25416.017142857127,31085.363999999976
2021-04-27T18:00:00.0,70.5,70.5,46.0,57.8,55.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,70.50857142857139,57.85999999999997,45.999999999999986,24969.6,30456.0,24960.80399999998,30417.397714285686,70.5,70.5,46.0,57.75,55.65,2.894736766815185,0.58363723754883,403.5018157958985,430.5,70.315788269043,70.3414001464844,0.0180000010877848,3.579471588134765,0.0,432.9999999999999,70.50428571428567,57.762857142857115,45.999999999999986,24861.45,30350.25,25011.161714285696,30528.34885714283
2021-04-27T18:02:00.0,70.5,70.4,46.0,58.1,56.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,70.42571428571424,58.177142857142826,45.999999999999986,25099.2,30412.800000000003,25097.61942857141,30381.65314285711,70.5,70.45,46.0,58.1,56.2,0.0,0.0,400.0,432.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,431.0999999999999,70.44999999999996,58.099999999999966,45.999999999999986,25099.2,30434.4,25046.933142857124,30370.987714285686
2021-04-27T18:04:00.0,70.0,70.4,46.0,57.9,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,70.40857142857139,57.94285714285711,45.999999999999986,25012.8,30412.800000000003,24892.25142857141,30247.522285714265,70.0,70.4,46.0,58.05,55.5,0.0,0.0,400.0,430.5,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,430.19999999999993,70.39999999999996,58.03285714285711,45.999999999999986,24990.300000000003,30307.200000000004,24965.789142857124,30286.074857142834
2021-04-27T18:06:00.0,70.0,70.3,46.0,57.2,53.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,428.99999999999994,70.32571428571424,57.242857142857105,45.999999999999986,24367.2,29947.8,24557.185714285693,30169.731428571406,70.0,70.35,46.0,57.400000000000006,54.0,0.0,0.0,400.0,427.5,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,428.99999999999994,70.34999999999995,57.40428571428568,45.999999999999986,24538.800000000003,30074.7,24626.438571428553,30180.149999999976
2021-04-27T18:08:00.0,70.0,70.3,46.0,56.8,53.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,70.29999999999995,56.83428571428568,45.999999999999986,24367.199999999997,30158.699999999997,24313.70742857141,30074.33999999998,70.0,70.3,46.0,56.9,53.65,0.0,0.0,400.0,429.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,427.79999999999995,70.29571428571424,56.89999999999996,45.999999999999986,24410.1,30158.699999999997,24341.819999999985,30072.50657142855
2021-04-27T18:10:00.0,70.0,70.3,46.0,56.8,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,70.30857142857138,56.82571428571425,45.79999999999999,24367.199999999997,30158.699999999997,24310.04057142855,30078.006857142835,70.0,70.3,46.0,56.8,54.15,0.0,0.0,400.0,427.5,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,427.79999999999995,70.30428571428567,56.79571428571425,45.89999999999999,24282.0,30053.25,24297.20657142855,30076.173428571405
2021-04-27T18:12:00.0,70.0,70.2,45.0,57.3,55.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,70.21714285714282,57.27428571428568,45.39999999999999,24581.699999999997,30115.800000000003,24467.57485714284,29996.76342857141,70.0,70.25,45.5,57.15,55.35,0.0,0.0,400.0,427.5,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,427.19999999999993,70.24571428571424,57.141428571428534,45.49999999999999,24431.85,30031.800000000003,24410.818285714267,30008.96914285712
2021-04-27T18:14:00.0,70.0,70.3,45.0,57.7,56.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,70.2828571428571,57.69999999999996,44.99999999999999,24580.2,29947.8,24499.419999999976,29842.10114285712,70.0,70.25,45.0,57.6,56.2,0.0,0.0,400.0,426.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,425.5999999999999,70.24999999999996,57.608571428571395,45.099999999999994,24537.6,29926.5,24518.116571428553,29898.367142857118
2021-04-27T18:16:00.0,70.0,70.2,45.0,57.7,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,70.22571428571425,57.71714285714283,44.99999999999999,24003.2,29203.2,24356.63428571427,29635.251428571406,70.0,70.25,45.0,57.75,55.65,0.0,0.0,400.0,421.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,422.2999999999999,70.25428571428567,57.74571428571426,44.99999999999999,24313.0,29575.5,24386.023714285697,29668.393428571406
2021-04-27T18:18:00.0,70.0,70.2,45.0,57.5,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,70.19142857142853,57.491428571428536,44.99999999999999,24322.5,29694.600000000002,24261.382857142835,29620.782857142833,70.0,70.2,45.0,57.55,54.9,0.0,0.0,400.0,421.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,421.9999999999999,70.19142857142853,57.54999999999997,44.99999999999999,24228.45,29554.200000000004,24286.099999999977,29620.782857142833
2021-04-27T18:20:00.0,70.0,70.3,45.0,57.0,53.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,424.19999999999993,70.22285714285711,57.00857142857139,44.99999999999999,24282.0,29947.8,24183.035999999982,29788.535999999982,70.0,70.25,45.0,57.15,54.099999999999994,0.0,0.0,400.0,426.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,423.7999999999999,70.23285714285711,57.14571428571425,44.99999999999999,24345.9,29926.5,24218.298857142836,29764.680857142834
2021-04-27T18:22:00.0,70.0,70.1,45.0,56.8,54.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,70.0828571428571,56.765714285714246,44.599999999999994,24026.399999999998,29652.3,23955.131428571407,29574.965714285685,70.0,70.1,45.0,56.8,54.05,0.0,0.0,400.0,423.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,422.69999999999993,70.12142857142851,56.79571428571425,44.699999999999996,24026.399999999998,29652.3,24007.569428571405,29640.354857142825
2021-04-27T18:24:00.0,70.0,70.1,44.0,57.0,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.09999999999995,56.95714285714283,44.19999999999999,23883.0,29371.899999999998,23876.43428571427,29385.919999999976,70.0,70.1,44.0,56.9,55.0,0.0,0.0,400.0,419.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,419.8999999999999,70.09999999999995,56.89999999999996,44.29999999999999,23841.1,29371.899999999998,23892.269999999982,29434.989999999976
2021-04-27T18:26:00.0,70.0,70.1,44.0,57.3,55.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,418.3999999999999,70.09999999999995,57.27428571428568,43.999999999999986,23836.8,29161.6,23963.561142857125,29329.839999999975,70.0,70.1,44.0,57.2,55.5,0.0,0.0,400.0,417.5,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,418.4,70.09999999999995,57.20428571428568,43.999999999999986,23880.85,29266.75,23934.273142857128,29329.839999999975
2021-04-27T18:28:00.0,70.0,70.1,44.0,57.5,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,70.09999999999995,57.49142857142854,43.999999999999986,24092.5,29371.899999999998,24146.39999999998,29441.99999999997,70.0,70.1,44.0,57.45,55.55,0.0,0.0,400.0,419.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,419.5999999999999,70.09999999999995,57.45428571428568,43.999999999999986,24071.55,29371.899999999998,24107.833142857125,29413.959999999974
2021-04-27T18:30:00.0,70.0,70.1,44.0,57.4,55.3,69.0,85.0,65.0,71.5,68.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,422.19999999999993,70.09999999999995,57.42571428571425,43.999999999999986,24280.2,29652.3,24245.136571428553,29596.219999999976,70.0,70.1,44.0,57.45,55.349999999999994,0.0,0.0,400.0,423.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,421.7999999999999,70.09999999999995,57.45428571428568,43.999999999999986,24301.35,29652.3,24234.206285714266,29568.17999999997
2021-04-27T18:32:00.0,70.0,70.1,44.0,57.4,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,70.09999999999995,57.39999999999996,43.999999999999986,24280.2,29652.3,24383.51999999998,29778.479999999974,70.0,70.1,44.0,57.4,55.45,0.0,0.0,400.0,423.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,424.4999999999999,70.09999999999995,57.39571428571425,43.999999999999986,24280.2,29652.3,24364.48199999998,29757.449999999975
2021-04-27T18:34:00.0,70.0,70.1,44.0,57.4,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,70.09999999999995,57.382857142857105,43.999999999999986,24452.399999999998,29862.6,24410.667428571403,29820.539999999968,70.0,70.1,44.0,57.4,55.349999999999994,0.0,0.0,400.0,427.5,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,425.0999999999999,70.09999999999995,57.39571428571425,43.999999999999986,24538.5,29967.75,24398.914285714265,29799.509999999973
2021-04-27T18:36:00.0,70.0,70.1,44.0,57.2,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,423.3999999999999,70.09999999999995,57.16571428571425,43.999999999999986,24367.2,29862.6,24203.96342857141,29680.339999999975,70.0,70.1,44.0,57.25,54.8,0.0,0.0,400.0,424.5,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,424.39999999999986,70.09999999999995,57.24142857142853,43.999999999999986,24302.55,29757.449999999997,24293.337999999974,29750.439999999973
2021-04-27T18:38:00.0,70.0,70.1,44.0,57.0,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,421.19999999999993,70.09999999999995,56.974285714285685,43.999999999999986,23883.0,29371.899999999998,23997.569142857126,29526.119999999974,70.0,70.1,44.0,57.0,54.45,0.0,0.0,400.0,421.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,421.5999999999999,70.09999999999995,57.0085714285714,43.999999999999986,23997.0,29512.1,24034.82742857141,29554.159999999974
2021-04-27T18:40:00.0,70.0,70.1,44.0,57.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,418.99999999999994,70.10857142857138,57.07428571428568,43.999999999999986,23924.9,29371.899999999998,23914.125714285696,29375.491428571404,70.0,70.1,44.0,57.05,55.1,0.0,0.0,400.0,419.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,419.3999999999999,70.10428571428567,57.04999999999996,43.999999999999986,23903.95,29371.899999999998,23926.760285714263,29401.73571428569
2021-04-27T18:42:00.0,70.0,70.0,44.0,57.1,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,417.19999999999993,70.05142857142853,57.06571428571425,43.999999999999986,23924.9,29330.0,23807.81599999998,29225.455999999976,70.0,70.05,44.0,57.1,54.75,0.0,0.0,400.0,419.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,417.79999999999995,70.05857142857138,57.09142857142854,43.999999999999986,23924.9,29350.949999999997,23852.814285714267,29270.475428571404
2021-04-27T18:44:00.0,70.0,70.1,44.0,57.1,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,70.11714285714281,57.031428571428535,43.79999999999999,23582.3,28951.3,23622.417714285697,29042.520571428548,70.0,70.1,44.0,57.05,54.8,0.0,0.0,400.0,414.5,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,414.79999999999995,70.09142857142852,57.045714285714254,43.89999999999999,23647.15,29056.449999999997,23662.57085714284,29073.90914285712
2021-04-27T18:46:00.0,70.0,70.0,43.0,57.1,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,70.05999999999996,57.09142857142854,43.39999999999999,23582.3,28910.0,23475.995428571412,28808.671999999977,70.0,70.05,43.5,57.05,55.150000000000006,0.0,0.0,400.0,411.5,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,412.0999999999999,70.0628571428571,57.07142857142854,43.49999999999999,23476.15,28825.5,23519.117714285698,28872.905999999974
2021-04-27T18:48:00.0,70.0,70.0,43.0,57.2,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,70.05999999999996,57.217142857142825,42.99999999999999,23280.4,28490.0,23493.358857142837,28766.635999999977,70.0,70.05,43.0,57.2,55.3,0.0,0.0,400.0,410.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,410.5999999999999,70.04571428571424,57.19571428571426,43.099999999999994,23452.0,28720.65,23484.560285714266,28760.770285714265
2021-04-27T18:50:00.0,70.0,70.1,43.0,57.5,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,70.0828571428571,57.422857142857104,42.99999999999999,23575.0,28740.999999999996,23440.010285714267,28607.82228571426,70.0,70.1,43.0,57.4,55.5,0.0,0.0,400.0,410.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,408.79999999999995,70.07857142857138,57.382857142857105,42.99999999999999,23534.0,28740.999999999996,23458.08799999998,28648.117428571408
2021-04-27T18:52:00.0,70.0,70.0,43.0,57.1,54.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,69.98285714285711,57.06571428571425,42.99999999999999,23239.7,28490.0,23328.46399999998,28608.991999999984,70.0,70.0,43.0,57.2,54.5,0.0,0.0,400.0,407.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,408.79999999999995,70.00428571428569,57.204285714285675,42.99999999999999,23280.4,28490.0,23385.11199999998,28617.751999999982
2021-04-27T18:54:00.0,70.0,70.1,43.0,56.7,53.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,70.0828571428571,56.69999999999997,42.99999999999999,23247.0,28740.999999999996,23246.99999999998,28733.971428571404,70.0,70.05,43.0,56.75,53.95,0.0,0.0,400.0,410.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,409.4,70.05428571428567,56.76714285714283,42.99999999999999,23267.5,28720.5,23240.427999999985,28680.241714285694
2021-04-27T18:56:00.0,70.0,70.0,43.0,56.7,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,70.01714285714282,56.742857142857105,42.99999999999999,23417.100000000002,28910.0,23332.662857142837,28791.049142857122,70.0,70.05,43.0,56.7,54.599999999999994,0.0,0.0,400.0,411.5,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,410.8999999999999,70.04999999999995,56.708571428571396,42.99999999999999,23332.050000000003,28825.5,23301.562285714266,28783.53514285712
2021-04-27T18:58:00.0,70.0,70.1,43.0,57.0,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.04857142857138,56.97428571428568,42.99999999999999,23541.0,28951.3,23496.19542857141,28888.030857142832,70.0,70.05,43.0,56.95,55.150000000000006,0.0,0.0,400.0,411.5,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,412.0999999999999,70.03714285714281,56.92428571428568,42.99999999999999,23435.0,28825.65,23458.513142857126,28862.309999999976
2021-04-27T19:00:00.0,70.0,70.0,43.0,57.2,55.5,69.5,85.0,65.0,71.0,68.0,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.99142857142854,57.16571428571425,42.99999999999999,23623.600000000002,28910.0,23643.73942857141,28948.45485714284,70.0,70.0,43.0,57.1,55.4,0.0,0.0,400.0,413.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,413.2999999999999,70.01285714285711,57.108571428571395,42.99999999999999,23582.300000000003,28910.0,23602.989714285697,28936.307428571406
2021-04-27T19:02:00.0,70.0,70.0,43.0,57.4,55.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.99999999999996,57.40857142857139,42.99999999999999,23706.2,28910.0,23744.18514285712,28951.999999999975,70.0,70.0,43.0,57.349999999999994,55.849999999999994,0.0,0.0,400.0,414.5,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,413.5999999999999,69.99999999999996,57.358571428571395,42.99999999999999,23771.5,29015.0,23723.50514285712,28951.999999999975
2021-04-27T19:04:00.0,70.0,70.0,43.0,57.5,55.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,69.99999999999996,57.49142857142854,42.99999999999999,23747.5,28910.0,23812.9497142857,28993.999999999978,70.0,70.0,43.0,57.5,55.7,0.0,0.0,400.0,413.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,414.19999999999993,69.99999999999996,57.49142857142854,42.99999999999999,23747.5,28910.0,23812.9497142857,28993.999999999978
2021-04-27T19:06:00.0,70.0,70.0,43.0,57.3,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,69.99999999999996,57.27428571428568,42.99999999999999,23836.8,29120.0,23723.009142857125,28993.999999999978,70.0,70.0,43.0,57.349999999999994,55.0,0.0,0.0,400.0,416.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,413.8999999999999,69.99999999999996,57.34571428571425,42.99999999999999,23857.6,29120.0,23735.369714285694,28972.999999999978
2021-04-27T19:08:00.0,70.0,70.0,43.0,57.0,54.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,69.99999999999996,56.965714285714256,42.99999999999999,23712.0,29120.0,23663.557714285696,29077.999999999978,70.0,70.0,43.0,57.05,54.5,0.0,0.0,400.0,413.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,415.4,69.99999999999996,57.04999999999997,42.99999999999999,23561.5,28910.0,23698.569999999985,29077.999999999978
2021-04-27T19:10:00.0,70.0,70.0,43.0,56.7,54.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,417.9999999999999,69.97428571428567,56.67428571428568,42.99999999999999,23587.2,29120.0,23689.851428571408,29249.251428571402,70.0,70.0,43.0,56.75,54.25,0.0,0.0,400.0,417.5,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,416.69999999999993,69.99142857142853,56.74999999999997,42.99999999999999,23693.199999999997,29225.0,23647.626571428555,29165.405999999974
2021-04-27T19:12:00.0,69.5,69.9,43.0,56.7,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,417.99999999999994,69.89142857142853,56.67428571428568,42.99999999999999,23984.100000000002,29567.7,23689.85142857141,29214.61714285712,69.5,69.9,43.0,56.650000000000006,54.45,0.0,0.0,400.0,419.5,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,418.29999999999995,69.90857142857139,56.65428571428568,42.99999999999999,23764.850000000002,29323.050000000003,23698.4817142857,29242.76057142855
2021-04-27T19:14:00.0,69.5,69.9,43.0,57.0,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,69.93428571428568,56.99142857142854,42.99999999999999,23712.0,29078.4,23856.611999999983,29274.49199999998,69.5,69.9,43.0,56.9,55.3,0.0,0.0,400.0,417.5,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,418.5999999999999,69.9128571428571,56.904285714285685,42.99999999999999,23755.6,29183.25,23820.133999999984,29265.52199999998
2021-04-27T19:16:00.0,69.5,69.9,43.0,57.4,55.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,415.9999999999999,69.93428571428568,57.374285714285676,42.99999999999999,23878.399999999998,29078.4,23867.702857142835,29092.662857142834,69.5,69.95,43.0,57.3,56.0,0.0,0.0,400.0,417.5,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,416.5999999999999,69.94142857142853,57.295714285714254,42.99999999999999,23922.6,29204.2,23869.34742857141,29137.60342857141
2021-04-27T19:18:00.0,69.5,69.9,43.0,57.3,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,415.4,69.89999999999996,57.30857142857139,42.99999999999999,23664.899999999998,28868.7,23805.980571428554,29036.459999999985,69.5,69.9,43.0,57.349999999999994,55.099999999999994,0.0,0.0,400.0,414.5,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,415.69999999999993,69.89571428571425,57.35428571428568,42.99999999999999,23771.649999999998,28973.550000000003,23842.190285714267,29055.647142857124
2021-04-27T19:20:00.0,69.5,69.9,43.0,57.1,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,415.99999999999994,69.89999999999996,57.117142857142824,42.79999999999999,23753.600000000002,29078.4,23760.731428571413,29078.39999999998,69.5,69.9,43.0,57.150000000000006,54.95,0.0,0.0,400.0,416.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,415.69999999999993,69.89999999999996,57.15428571428568,42.89999999999999,23774.4,29078.4,23759.02542857141,29057.42999999998
2021-04-27T19:22:00.0,69.5,69.9,42.0,57.1,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,416.5999999999999,69.87428571428568,57.01428571428568,42.599999999999994,23924.9,29288.100000000002,23752.151428571407,29109.627428571406,69.5,69.9,42.5,57.1,54.849999999999994,0.0,0.0,400.0,417.5,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,416.2999999999999,69.89142857142853,57.06571428571425,42.699999999999996,23839.25,29183.25,23756.44142857141,29095.79657142855
2021-04-27T19:24:00.0,69.5,69.8,42.0,56.9,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,416.5999999999999,69.82571428571424,56.8228571428571,42.19999999999999,23841.1,29246.199999999997,23672.402285714263,29089.392571428547,69.5,69.8,42.5,56.849999999999994,54.55,0.0,0.0,400.0,416.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,416.5999999999999,69.82142857142853,56.867142857142824,42.29999999999999,23649.75,29036.799999999996,23690.851714285694,29087.607142857116
2021-04-27T19:26:00.0,69.5,69.8,42.0,56.8,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,69.83428571428567,56.83428571428568,41.99999999999999,23628.8,29036.8,23790.83199999998,29232.631999999976,69.5,69.85,42.0,56.8,54.55,0.0,0.0,400.0,416.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,417.9999999999999,69.84142857142854,56.82571428571425,42.099999999999994,23628.8,29057.6,23753.153714285694,29193.712857142833
2021-04-27T19:28:00.0,69.5,69.8,42.0,57.1,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,69.80857142857138,57.117142857142824,41.99999999999999,23924.9,29246.199999999997,23909.235999999983,29221.867999999973,69.5,69.8,42.0,57.05,55.4,0.0,0.0,400.0,421.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,418.29999999999995,69.79999999999995,57.04142857142854,41.99999999999999,24017.95,29385.799999999996,23860.45228571427,29197.342571428548
2021-04-27T19:30:00.0,69.5,69.7,42.0,57.2,55.3,71.0,85.0,65.0,71.5,68.5,3.0,0.0,73.0,70.0,85.0,55.0,0.0,6.0,436.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,6.00833129882812,0.0,true,true,418.4,69.75142857142853,57.217142857142825,41.99999999999999,23966.800000000003,29204.300000000003,23939.652571428556,29183.997714285695,69.5,69.75,42.0,57.2,55.4,0.0,3.0,418.0,417.5,70.315788269043,70.3414001464844,0.0180000010877848,3.00416564941406,0.0,418.79999999999995,69.75857142857139,57.199999999999974,41.99999999999999,23881.0,29120.550000000003,23955.35314285713,29214.89257142855
2021-04-27T19:32:00.0,69.5,69.8,42.0,57.1,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,7.00808715820312,442.048522949219,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,7.00808715820312,0.0,true,true,420.5999999999999,69.80857142857138,57.117142857142824,41.99999999999999,23924.9,29246.199999999997,24023.470285714266,29361.485142857116,69.5,69.8,42.0,57.150000000000006,54.95,6.10526323318481,6.75398254394531,440.5488891601565,419.0,70.315788269043,70.3414001464844,0.0180000010877848,6.75814819335937,0.0,419.8999999999999,69.78714285714281,57.14999999999997,41.99999999999999,23945.850000000002,29246.199999999997,23997.26199999998,29303.63628571426
2021-04-27T19:34:00.0,69.5,69.8,42.0,56.8,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,7.99951171875,447.9970703125,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,8.00784301757813,0.0,true,true,422.19999999999993,69.80857142857138,56.81714285714283,41.99999999999999,24026.399999999998,29525.399999999998,23988.197714285696,29473.178857142833,69.5,69.8,42.0,56.9,54.3,6.10526323318481,7.74957275390625,446.522430419922,423.0,70.315788269043,70.3414001464844,0.0180000010877848,7.757904052734375,0.0,421.7999999999999,69.80428571428567,56.89571428571425,41.99999999999999,24068.699999999997,29525.399999999998,23998.580857142835,29443.449428571403
2021-04-27T19:36:00.0,69.5,69.7,42.0,56.7,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,8.999267578125,454.045593261719,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,9.00759887695312,0.0,true,true,422.9999999999999,69.75999999999996,56.71714285714283,41.8,23984.100000000002,29483.100000000002,23991.35142857141,29508.479999999978,69.5,69.75,42.0,56.7,54.45,6.10526323318481,8.74932861328125,452.5459594726565,423.0,70.315788269043,70.3414001464844,0.0180000010877848,8.757659912109375,0.0,422.9999999999999,69.7628571428571,56.7085714285714,41.89999999999999,23984.100000000002,29504.25,23987.725714285698,29509.688571428545
2021-04-27T19:38:00.0,69.5,69.7,41.0,56.8,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,10.0073547363281,460.044128417969,423.0,1000.0,400.0,70.315788269043,70.5581817626953,0.0180000010877848,10.0073547363281,0.0,true,true,424.19999999999993,69.76857142857139,56.79999999999996,41.39999999999999,24026.399999999998,29483.100000000002,24094.55999999998,29595.82799999998,69.5,69.75,41.5,56.8,54.8,6.10526323318481,9.75741577148436,458.5444946289065,423.0,70.315788269043,70.44979095458984,0.0180000010877848,9.75741577148436,0.0,423.8999999999999,69.74999999999996,56.787142857142825,41.49999999999999,24026.399999999998,29504.25,24072.073714285696,29567.03057142855
2021-04-27T19:40:00.0,69.5,69.7,41.0,56.9,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,11.0071105957031,466.042663574219,426.0,1000.0,400.0,70.9473648071289,71.3199920654297,0.0180000010877848,11.0071105957031,0.0,true,true,428.99999999999994,69.7428571428571,56.83999999999997,40.999999999999986,24239.399999999998,29692.2,24384.359999999982,29919.685714285693,69.5,69.75,41.0,56.849999999999994,55.0,6.10526323318481,10.7530059814453,464.518035888672,426.0,70.63157653808595,70.9390869140625,0.0180000010877848,10.75717163085935,0.0,427.4999999999999,69.74142857142853,56.828571428571394,41.09999999999999,24218.1,29713.5,24294.23142857141,29814.462857142833
2021-04-27T19:42:00.0,69.5,69.6,41.0,57.7,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,11.99853515625,471.9912109375,438.0,1000.0,400.0,71.5789489746094,71.473876953125,0.0180000010877848,12.0068664550781,0.0,true,true,436.39999999999986,69.61714285714282,57.708571428571396,40.999999999999986,25272.600000000002,30484.8,25184.02057142855,30380.921142857118,69.5,69.65,41.0,57.35,55.1,11.1578950881958,11.74859619140625,470.516571044922,435.0,71.26315689086915,71.46619415283206,0.0180000010877848,11.75692749023435,0.0,433.89999999999986,69.64142857142855,57.37999999999997,40.999999999999986,24948.300000000003,30297.6,24898.003428571406,30217.355142857123
2021-04-27T19:44:00.0,69.5,69.7,41.0,60.8,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,12.998291015625,478.039733886719,451.0,1000.0,400.0,72.2105255126953,72.1819000244141,0.0180000010877848,13.0066223144531,0.0,true,true,446.9999999999999,69.68285714285712,60.73142857142853,40.999999999999986,27420.8,31434.7,27146.948571428547,31148.237142857124,69.5,69.65,41.0,59.9,55.0,11.1578950881958,12.74835205078125,476.5401000976565,443.0,71.89473724365234,72.03479766845706,0.0180000010877848,12.75668334960935,0.0,444.4999999999999,69.64999999999998,59.89571428571425,40.999999999999986,26542.9,30855.35,26625.734285714265,30959.507142857125
