time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-27T19:46:00.0,69.5,69.6,41.0,63.5,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,13.998046875,483.98828125,457.0,1000.0,400.0,72.2105255126953,72.1819000244141,0.0180000010877848,14.0063781738281,0.0,true,true,454.5999999999999,69.61714285714282,63.5428571428571,40.999999999999986,29019.5,31807.199999999997,28886.582857142832,31647.95314285712,69.5,69.65,41.0,62.9,55.0,11.1578950881958,13.74810791015625,482.4886474609375,455.5,72.2105255126953,72.1819000244141,0.0180000010877848,13.75643920898435,0.0,452.69999999999993,69.64999999999998,62.91714285714282,40.999999999999986,28651.85,31725.5,28483.779428571404,31530.49257142855
2021-04-27T19:48:00.0,69.5,69.7,41.0,64.9,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,15.0061340332031,490.036804199219,454.0,1000.0,400.0,72.2105255126953,72.1819000244141,0.0180000010877848,15.0061340332031,0.0,true,true,456.9999999999999,69.69999999999996,64.83999999999996,40.999999999999986,29464.600000000002,31643.800000000003,29631.879999999976,31852.899999999972,69.5,69.65,41.0,64.7,54.95,11.1578950881958,14.75619506835935,488.5371704101565,455.5,72.2105255126953,72.1819000244141,0.0180000010877848,14.75619506835935,0.0,456.3999999999999,69.65428571428568,64.65714285714282,40.999999999999986,29470.550000000003,31725.5,29509.629714285693,31790.243428571404
2021-04-27T19:50:00.0,69.5,69.8,41.0,64.2,53.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,15.99755859375,495.9853515625,460.0,1000.0,400.0,72.8421020507812,72.7824325561523,0.0180000010877848,16.0058898925781,0.0,true,true,465.9999999999999,69.77428571428567,64.02857142857138,40.999999999999986,29532.0,32108.0,29837.314285714256,32514.817142857115,69.5,69.8,41.0,64.4,54.099999999999994,11.1578950881958,15.74761962890625,494.4857177734375,458.5,72.52631378173825,72.48969650268549,0.0180000010877848,15.75595092773435,0.0,463.39999999999986,69.7828571428571,64.30142857142853,40.999999999999986,29527.1,32003.3,29796.572571428544,32337.353714285688
2021-04-27T19:52:00.0,69.5,69.8,41.0,68.7,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.2105255126953,16.997314453125,501.98388671875,483.0,1000.0,400.0,72.8421020507812,72.7824325561523,0.0180000010877848,17.0056457519531,0.0,true,true,476.79999999999995,69.75714285714281,68.33142857142853,40.999999999999986,33182.1,33713.4,32580.425142857122,33260.20571428569,69.5,69.75,41.0,66.65,54.05,16.2105255126953,16.74737548828125,500.4842529296875,479.5,72.8421020507812,72.7824325561523,0.0180000010877848,16.75570678710935,0.0,473.9,69.75428571428567,66.78714285714281,40.999999999999986,31965.85,33445.3,31654.90542857141,33056.56428571426
2021-04-27T19:54:00.0,69.5,69.9,41.0,73.9,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.2105255126953,17.9970703125,507.982421875,486.0,1000.0,400.0,72.8421020507812,72.7824325561523,0.0180000010877848,18.0054016113281,0.0,true,true,481.9999999999999,69.87428571428568,73.9685714285714,40.999999999999986,35915.4,33971.4,35652.851428571405,33679.40571428569,69.5,69.85,41.0,72.9,54.7,16.2105255126953,17.74713134765625,506.4827880859375,482.5,72.8421020507812,72.7824325561523,0.0180000010877848,17.75546264648435,0.0,481.69999999999993,69.85428571428568,72.88714285714283,40.999999999999986,35177.75,33702.8,35110.06114285712,33648.815428571404
2021-04-27T19:56:00.0,69.5,69.9,41.0,76.7,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.2105255126953,12.8801879882813,477.281127929688,479.0,1000.0,400.0,72.8421020507812,72.7824325561523,0.0180000010877848,12.8801879882813,0.0,true,true,482.79999999999995,69.91714285714282,76.64857142857139,40.999999999999986,36739.3,33482.100000000006,37005.93028571426,33755.99657142855,69.5,69.9,41.0,76.1,54.9,16.2105255126953,15.68440246582035,494.106414794922,481.0,72.8421020507812,72.7824325561523,0.0180000010877848,15.6885681152344,0.0,482.3999999999999,69.90857142857139,76.08714285714282,40.999999999999986,36602.9,33621.90000000001,36704.66228571426,33723.89828571426
2021-04-27T19:58:00.0,70.0,70.1,41.0,77.3,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.2105255126953,12.9884948730469,477.930969238281,483.0,1000.0,400.0,72.8421020507812,72.7824325561523,0.0180000010877848,12.9884948730469,0.0,true,true,482.19999999999993,70.0828571428571,77.30857142857138,40.999999999999986,37335.9,33858.299999999996,37278.19314285712,33793.953714285686,70.0,70.05,41.0,77.25,54.35,16.2105255126953,12.9884948730469,477.930969238281,483.0,72.8421020507812,72.7824325561523,0.0180000010877848,12.9884948730469,0.0,482.19999999999993,70.04142857142853,77.25428571428567,40.999999999999986,37311.75,33834.149999999994,37252.01657142855,33773.97685714283
2021-04-27T20:00:00.0,70.0,70.1,41.0,77.4,53.8,70.5,85.0,65.0,73.0,70.0,3.0,0.0,72.5,69.5,85.0,55.0,16.2105255126953,12.9884948730469,477.930969238281,483.0,1000.0,400.0,72.8421020507812,72.766731262207,0.0180000010877848,6.98016357421875,0.0,true,true,478.9999999999999,70.11714285714282,77.13428571428567,40.999999999999986,37384.200000000004,33858.299999999996,36947.322857142826,33586.11142857141,70.0,70.1,41.0,77.35,53.849999999999994,16.2105255126953,12.9884948730469,477.930969238281,483.0,72.8421020507812,72.77458190917966,0.0180000010877848,9.984329223632825,0.0,480.2999999999999,70.1085714285714,77.31999999999995,40.999999999999986,37360.05,33858.299999999996,37137.0374285714,33673.13571428569
2021-04-27T20:02:00.0,70.0,70.3,41.0,72.2,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.84210538864136,5.98873901367187,435.932434082031,470.0,1000.0,400.0,72.2105255126953,71.9737930297852,0.0180000010877848,5.98040771484375,0.0,true,true,473.79999999999995,70.27428571428567,72.37142857142854,40.999999999999986,33934.0,33041.0,34289.582857142836,33295.95657142855,70.0,70.25,41.0,73.80000000000001,54.45,6.84210538864136,6.23867797851562,437.4320678710935,473.0,72.2105255126953,71.98930740356451,0.0180000010877848,6.2303466796875,0.0,475.0999999999999,70.23714285714281,73.84285714285711,40.999999999999986,34912.2,33228.100000000006,35084.65428571426,33369.61828571426
2021-04-27T20:04:00.0,70.0,70.4,41.0,67.8,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.84210538864136,4.98898315429687,429.933898925781,470.0,1000.0,400.0,71.5789489746094,71.6090698242187,0.0180000010877848,4.98898315429687,0.0,true,true,464.19999999999993,70.38285714285709,67.85999999999996,40.999999999999986,31866.0,33088.0,31500.611999999976,32671.722285714255,70.0,70.35,41.0,68.75,55.0,6.84210538864136,5.23892211914062,431.4335327148435,470.0,71.89473724365234,71.74612045288085,0.0180000010877848,5.23892211914062,0.0,465.7999999999999,70.35857142857138,68.76714285714282,40.999999999999986,32312.5,33064.5,32033.186571428545,32772.983714285685
2021-04-27T20:06:00.0,70.0,70.3,41.0,65.9,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.10526323318481,0.0,400.0,460.0,1000.0,400.0,71.5789489746094,71.4082641601562,0.0180000010877848,3.98089599609375,0.0,true,true,456.5999999999999,70.32571428571424,65.68571428571424,40.999999999999986,30314.000000000004,32338.0,29992.097142857117,32110.721142857117,70.0,70.35,41.0,66.30000000000001,55.150000000000006,5.473684310913085,2.244552612304685,413.467315673828,455.5,71.5789489746094,71.4082641601562,0.0180000010877848,4.23500061035156,0.0,458.49999999999994,70.35428571428567,66.23142857142852,40.999999999999986,30197.850000000002,32044.2,30368.146857142834,32257.49428571426
2021-04-27T20:08:00.0,70.0,70.3,41.0,62.1,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,2.63157892227173,2.98114013671875,417.886840820312,451.0,1000.0,400.0,71.5789489746094,71.3864898681641,0.0180000010877848,2.98114013671875,0.0,true,true,450.9999999999999,70.29999999999995,62.11714285714282,40.79999999999999,28007.100000000002,31705.3,28014.831428571404,31705.29999999997,70.0,70.3,41.0,63.05,54.8,2.894736886024475,3.2310791015625,419.3864746093745,451.0,71.5789489746094,71.3864898681641,0.0180000010877848,3.226913452148435,0.0,451.5999999999999,70.29571428571424,63.0928571428571,40.89999999999999,28435.550000000003,31705.3,28493.31971428569,31745.541999999972
2021-04-27T20:10:00.0,70.0,70.3,40.0,59.3,54.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,2.63157892227173,1.98138427734375,411.888305664062,445.0,1000.0,400.0,71.5789489746094,71.3864898681641,0.0180000010877848,1.98138427734375,0.0,true,true,446.5999999999999,70.29999999999995,59.28285714285711,40.39999999999999,26388.5,31283.5,26475.72399999998,31395.979999999974,70.0,70.3,40.5,59.9,54.25,2.63157892227173,2.2313232421875,413.3879394531245,446.5,71.5789489746094,71.3864898681641,0.0180000010877848,2.227157592773435,0.0,447.5999999999999,70.29999999999995,59.89999999999996,40.49999999999999,26746.25,31388.949999999997,26811.857142857123,31466.279999999973
2021-04-27T20:12:00.0,70.0,70.3,40.0,57.9,53.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,2.63157892227173,0.98162841796875,405.889770507812,441.0,1000.0,400.0,71.5789489746094,71.3864898681641,0.0180000010877848,0.973297119140625,0.0,true,true,441.9999999999999,70.2828571428571,57.857142857142826,39.99999999999999,25533.899999999998,31002.3,25572.857142857123,31065.022857142827,70.0,70.3,40.0,58.15,53.75,2.63157892227173,1.2315673828125,407.389404296875,444.5,71.5789489746094,71.3864898681641,0.0180000010877848,1.2274017333984375,0.0,442.9999999999999,70.29571428571424,58.14571428571425,40.099999999999994,25848.55,31248.35,25758.839999999975,31141.014285714256
2021-04-27T20:14:00.0,70.0,70.1,40.0,57.4,54.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,0.0,0.0,false,true,434.39999999999986,70.12571428571424,57.3485714285714,39.99999999999999,25141.2,30703.8,24912.219428571407,30462.610285714254,70.0,70.15,40.0,57.45,54.1,1.315789461135865,0.240875244140625,401.4452514648435,438.0,71.26315689086915,71.1218070983887,0.0180000010877848,0.240875244140625,0.0,436.5999999999999,70.16285714285709,57.44999999999997,39.99999999999999,25163.1,30725.7,25082.893142857123,30633.185142857117
2021-04-27T20:16:00.0,70.0,70.0,40.0,57.1,54.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,69.99999999999996,57.091428571428544,40.19999999999999,24324.600000000002,29820.0,24492.22285714284,30029.999999999975,70.0,70.05,40.0,57.150000000000006,54.2,0.0,0.0,400.0,427.5,70.9473648071289,70.9359283447266,0.0180000010877848,0.0,0.0,430.19999999999993,70.03714285714281,57.1585714285714,40.19999999999999,24431.700000000004,29946.449999999997,24589.697999999982,30130.023428571403
2021-04-27T20:18:00.0,69.5,69.9,40.0,56.9,53.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.41558837890625,426.493530273438,426.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.41558837890625,0.0,true,true,427.19999999999993,69.86571428571425,56.88285714285712,40.599999999999994,24239.399999999998,29777.4,24300.356571428558,29846.63314285712,69.5,69.9,40.5,56.95,53.85,0.0,4.48223876953125,426.893432617188,426.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.48223876953125,0.0,426.8999999999999,69.89571428571425,56.94571428571426,40.49999999999999,24260.699999999997,29777.4,24310.106571428554,29838.471428571407
2021-04-27T20:20:00.0,69.5,69.8,41.0,56.5,53.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.40725708007812,426.443542480469,432.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,true,true,430.19999999999993,69.76571428571424,56.49142857142854,40.79999999999999,24408.0,30153.6,24302.612571428555,30013.21028571426,69.5,69.8,41.0,56.6,53.3,0.0,4.40725708007812,426.443542480469,429.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,429.5999999999999,69.79999999999995,56.599999999999966,40.79999999999999,24281.1,29944.199999999997,24315.294857142842,29986.059428571403
2021-04-27T20:22:00.0,69.5,69.7,41.0,56.2,53.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.40725708007812,426.443542480469,432.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,true,true,430.19999999999993,69.69999999999996,56.199999999999974,40.999999999999986,24278.4,30110.4,24177.239999999983,29984.939999999977,69.5,69.7,41.0,56.25,53.2,0.0,4.40725708007812,426.443542480469,433.5,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,430.19999999999993,69.7128571428571,56.254285714285686,40.999999999999986,24384.45,30214.95,24200.593714285696,29990.471142857117
2021-04-27T20:24:00.0,69.5,69.6,41.0,56.3,53.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.4210524559021,4.40725708007812,426.443542480469,426.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,true,true,427.19999999999993,69.62571428571425,56.26571428571425,40.999999999999986,23983.8,29649.6,24036.713142857127,29744.105142857123,69.5,69.65,41.0,56.25,53.7,2.21052622795105,4.40725708007812,426.443542480469,426.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,428.3999999999999,69.64999999999996,56.24142857142854,40.999999999999986,23962.5,29670.9,24093.798857142843,29838.08914285712
2021-04-27T20:26:00.0,69.5,69.6,41.0,56.4,54.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.52631568908691,4.40725708007812,426.443542480469,423.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,true,true,425.39999999999986,69.57428571428566,56.40857142857139,40.79999999999999,23857.2,29440.8,23996.206285714263,29596.901142857114,69.5,69.6,41.0,56.349999999999994,54.0,4.473684072494505,4.40725708007812,426.443542480469,426.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,425.39999999999986,69.58714285714281,56.367142857142824,40.89999999999999,24004.949999999997,29649.6,23978.58257142855,29602.370571428546
2021-04-27T20:28:00.0,69.5,69.5,40.0,56.4,54.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.52631568908691,4.40725708007812,426.443542480469,426.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,true,true,422.7999999999999,69.49142857142853,56.43428571428568,40.39999999999999,24026.399999999998,29607.0,23860.41599999998,29380.975999999973,69.5,69.5,40.5,56.45,54.05,4.52631568908691,4.40725708007812,426.443542480469,424.5,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,423.7999999999999,69.50857142857137,56.44571428571425,40.49999999999999,23962.949999999997,29502.75,23921.70514285712,29457.749714285685
2021-04-27T20:30:00.0,69.5,69.5,40.0,56.4,53.9,70.0,85.0,65.0,72.5,69.5,3.0,0.0,72.0,69.0,85.0,55.0,5.47368431091309,4.4322509765625,426.593505859375,419.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,4.4322509765625,0.0,false,true,420.79999999999995,69.47428571428567,56.374285714285676,39.99999999999999,23631.6,29120.5,23722.29942857141,29234.779428571408,69.5,69.5,40.0,56.4,53.849999999999994,5.052631616592411,4.41975402832031,426.518524169922,421.0,70.9473648071289,70.96011352539065,0.0180000010877848,4.41975402832031,0.0,421.79999999999995,69.49142857142853,56.38714285714282,40.099999999999994,23744.4,29259.5,23784.109714285696,29311.501714285696
2021-04-27T20:32:00.0,69.0,69.4,40.0,56.3,54.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,4.00735473632812,424.044128417969,413.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,4.00735473632812,0.0,true,true,414.9999999999999,69.39142857142855,56.334285714285684,39.99999999999999,23251.899999999998,28662.2,23378.728571428554,28797.44285714284,69.0,69.4,40.0,56.3,53.95,0.0,4.07400512695312,424.444030761719,418.0,70.9473648071289,70.9842987060547,0.0180000010877848,2.00367736816406,0.0,416.2999999999999,69.4085714285714,56.32142857142854,39.99999999999999,23533.399999999998,29009.2,23446.593999999983,28894.810571428552
2021-04-27T20:34:00.0,69.0,69.4,40.0,56.6,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.58245849609375,421.494750976563,410.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.58245849609375,0.0,true,true,410.5999999999999,69.4085714285714,56.58285714285711,39.99999999999999,23206.0,28454.000000000004,23232.921142857125,28499.159428571413,69.0,69.4,40.0,56.55,54.55,0.0,1.791229248046875,422.1445922851565,410.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.690765380859375,0.0,411.8999999999999,69.40428571428569,56.5285714285714,39.99999999999999,23185.5,28454.000000000004,23284.04799999998,28587.619714285698
2021-04-27T20:36:00.0,69.0,69.3,40.0,56.7,54.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,410.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,411.79999999999995,69.35999999999996,56.648571428571394,39.99999999999999,23247.0,28413.0,23327.881714285697,28562.44799999998,69.0,69.35,40.0,56.650000000000006,54.349999999999994,0.0,3.51580810546875,421.094848632812,410.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,411.19999999999993,69.36285714285711,56.645714285714256,39.99999999999999,23226.5,28433.5,23292.719428571414,28522.00514285712
2021-04-27T20:38:00.0,69.0,69.3,40.0,56.6,54.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,416.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,414.7999999999999,69.36857142857139,56.599999999999966,39.99999999999999,23545.600000000002,28828.8,23477.67999999998,28774.083428571405,69.0,69.35,40.0,56.6,54.349999999999994,0.0,3.51580810546875,421.094848632812,414.5,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,413.89999999999986,69.34999999999997,56.617142857142824,39.99999999999999,23460.7,28745.5,23433.81999999998,28703.981714285692
2021-04-27T20:40:00.0,69.0,69.3,40.0,56.5,53.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,419.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,421.7999999999999,69.3428571428571,56.474285714285685,39.99999999999999,23673.5,29036.699999999997,23820.853714285695,29248.81714285712,69.0,69.35,40.0,56.55,54.05,0.0,3.51580810546875,421.094848632812,417.5,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,419.5999999999999,69.34142857142854,56.5285714285714,39.99999999999999,23609.550000000003,28953.55,23719.269142857123,29095.66657142855
2021-04-27T20:42:00.0,69.0,69.2,40.0,56.7,55.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,435.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,424.9999999999999,69.21714285714282,56.75142857142854,39.99999999999999,24664.5,30102.0,24119.357142857123,29417.28571428569,69.0,69.25,40.0,56.55,54.8,0.0,3.51580810546875,421.094848632812,429.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,424.9999999999999,69.24142857142853,56.584285714285684,39.99999999999999,24260.85,29707.949999999997,24048.321428571406,29427.607142857116
2021-04-27T20:44:00.0,69.0,69.3,40.0,58.7,60.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,416.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,424.9999999999999,69.2828571428571,58.70857142857139,39.99999999999999,24419.2,28828.8,24951.142857142833,29445.214285714257,69.0,69.25,40.0,58.150000000000006,59.5,0.0,3.51580810546875,421.094848632812,424.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,425.3999999999999,69.24999999999996,58.141428571428534,39.99999999999999,24651.2,29361.6,24733.13685714284,29458.936857142835
2021-04-27T20:46:00.0,69.0,69.2,40.0,61.0,62.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,419.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,419.19999999999993,69.22571428571425,60.95714285714281,39.99999999999999,25559.0,28994.800000000003,25553.23428571426,29019.419428571407,69.0,69.25,40.0,60.45,62.349999999999994,0.0,3.51580810546875,421.094848632812,421.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,420.49999999999994,69.25428571428567,60.454285714285675,39.99999999999999,25448.35,29154.35,25420.37342857141,29121.464285714264
2021-04-27T20:48:00.0,69.0,69.2,40.0,60.2,56.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,419.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,417.19999999999993,69.22571428571425,60.28571428571425,39.99999999999999,25223.800000000003,28994.800000000003,25151.19999999998,28880.96799999998,69.0,69.2,40.0,60.7,58.4,0.0,3.51580810546875,421.094848632812,419.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,417.8999999999999,69.20428571428567,60.678571428571395,39.99999999999999,25433.300000000003,28994.800000000003,25357.84999999998,28920.455999999976
2021-04-27T20:50:00.0,69.0,69.3,40.0,58.4,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,416.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,414.79999999999995,69.30857142857138,58.44285714285711,39.99999999999999,24294.399999999998,28828.8,24242.097142857125,28749.195428571406,69.0,69.3,40.0,58.8,54.75,0.0,3.51580810546875,421.094848632812,414.5,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,415.4,69.29142857142853,58.82142857142854,39.99999999999999,24372.0,28724.85,24434.64857142855,28783.649142857117
2021-04-27T20:52:00.0,69.0,69.3,40.0,57.7,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,413.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,413.5999999999999,69.29999999999995,57.69142857142854,39.99999999999999,23830.100000000002,28620.899999999998,23861.17485714284,28662.479999999974,69.0,69.3,40.0,57.85,54.75,0.0,3.51580810546875,421.094848632812,413.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,413.5999999999999,69.29999999999995,57.83285714285711,39.99999999999999,23892.050000000003,28620.899999999998,23919.669714285694,28662.479999999974
2021-04-27T20:54:00.0,69.0,69.3,40.0,57.5,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,413.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,413.5999999999999,69.33428571428567,57.45714285714283,39.99999999999999,23747.5,28620.899999999998,23764.27428571427,28676.660571428547,69.0,69.3,40.0,57.5,55.0,0.0,3.51580810546875,421.094848632812,413.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,413.5999999999999,69.3128571428571,57.49571428571426,39.99999999999999,23747.5,28620.899999999998,23780.227428571412,28667.79771428569
2021-04-27T20:56:00.0,69.0,69.3,40.0,57.4,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,413.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,415.99999999999994,69.3085714285714,57.40857142857139,39.99999999999999,23706.2,28620.899999999998,23881.965714285696,28832.365714285697,69.0,69.35,40.0,57.4,55.2,0.0,3.51580810546875,421.094848632812,414.5,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,415.4,69.33285714285711,57.41714285714282,39.99999999999999,23792.3,28745.65,23851.075999999983,28800.854285714267
2021-04-27T20:58:00.0,69.0,69.2,40.0,57.2,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,419.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,419.9999999999999,69.1828571428571,57.25999999999996,39.99999999999999,23966.800000000003,28994.800000000003,24049.19999999998,29056.799999999974,69.0,69.2,40.0,57.3,55.2,0.0,3.51580810546875,421.094848632812,419.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,418.9999999999999,69.19999999999996,57.304285714285676,39.99999999999999,24008.7,28994.800000000003,24010.45142857141,28994.782857142833
2021-04-27T21:00:00.0,69.0,69.3,40.0,57.1,54.7,70.5,85.0,65.0,72.0,69.0,3.0,0.0,72.5,69.5,85.0,55.0,0.0,9.51580810546875,457.144836425781,426.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,9.52413940429688,0.0,true,true,425.19999999999993,69.24857142857138,57.099999999999966,39.99999999999999,24324.600000000002,29521.8,24278.91999999998,29444.492571428545,69.0,69.25,40.0,57.150000000000006,54.8,0.0,6.51580810546875,439.11984252929653,424.5,70.9473648071289,70.9842987060547,0.0180000010877848,6.519973754882815,0.0,423.8999999999999,69.24142857142853,57.13285714285711,39.99999999999999,24260.100000000002,29396.7,24218.57542857141,29351.45085714283
2021-04-27T21:02:00.0,69.0,69.2,40.0,57.0,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.68421077728272,10.5238952636719,463.143371582031,432.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,10.5238952636719,0.0,true,true,430.19999999999993,69.19142857142853,56.99142857142854,39.99999999999999,24624.0,29894.4,24517.712571428554,29766.15257142855,69.0,69.2,40.0,57.0,54.85,9.68421077728272,10.27395629882815,461.6437377929685,429.0,70.9473648071289,70.9842987060547,0.0180000010877848,10.27395629882815,0.0,428.9999999999999,69.2128571428571,57.00428571428568,39.99999999999999,24453.0,29686.800000000003,24454.823142857123,29692.28999999998
2021-04-27T21:04:00.0,69.0,69.2,40.0,57.0,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.68421077728272,11.5153198242187,469.141906738281,435.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,11.5236511230469,0.0,true,true,434.39999999999986,69.20857142857139,57.051428571428545,39.99999999999999,24795.0,30102.0,24783.140571428554,30064.203428571403,69.0,69.2,40.0,57.0,54.9,9.68421077728272,11.26538085937495,467.61727905273403,433.5,70.9473648071289,70.9842987060547,0.0180000010877848,11.27371215820315,0.0,433.1999999999999,69.20428571428567,57.01714285714283,39.99999999999999,24709.5,29998.2,24699.867428571408,29979.30171428569
2021-04-27T21:06:00.0,69.0,69.1,40.0,57.2,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.68421077728272,12.5234069824219,475.140441894531,438.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,12.5234069824219,0.0,true,true,439.39999999999986,69.09142857142854,57.23428571428568,39.99999999999999,25053.600000000002,30265.8,25148.745142857122,30358.77371428569,69.0,69.15,40.0,57.2,55.45,9.68421077728272,12.26930236816405,473.6158142089845,436.5,70.9473648071289,70.9842987060547,0.0180000010877848,12.27346801757815,0.0,437.7999999999999,69.13714285714282,57.191428571428546,39.99999999999999,24967.800000000003,30183.9,25038.47599999998,30268.167999999976
2021-04-27T21:08:00.0,69.0,69.1,40.0,57.0,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.68421077728272,13.5231628417969,481.138977050781,448.0,1000.0,400.0,71.5789489746094,71.5576477050781,0.0180000010877848,13.5231628417969,0.0,true,true,443.9999999999999,69.07428571428568,57.059999999999974,39.99999999999999,25536.0,30956.799999999996,25334.63999999998,30668.982857142833,69.0,69.05,40.0,57.1,54.95,9.68421077728272,13.26905822753905,479.61434936523403,444.5,71.26315689086915,71.3787040710449,0.0180000010877848,13.27322387695315,0.0,442.9999999999999,69.05857142857138,57.10428571428569,39.99999999999999,25380.6,30692.899999999998,25297.154285714267,30592.962857142833
2021-04-27T21:10:00.0,69.0,69.0,40.0,56.9,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.78947353363037,14.5145874023437,487.087524414063,445.0,1000.0,400.0,71.5789489746094,71.6186904907227,0.0144000016152859,14.5229187011719,0.0,true,true,451.5999999999999,69.02571428571424,56.75428571428567,39.99999999999999,25320.5,30705.0,25630.235428571403,31172.012571428546,69.0,69.05,40.0,56.95,54.75,9.736842155456545,14.26881408691405,485.6128845214845,446.5,71.5789489746094,71.58816909790039,0.016200001351535348,14.27297973632815,0.0,449.69999999999993,69.05428571428567,56.82571428571425,39.99999999999999,25428.25,30830.899999999998,25554.387999999977,31053.657999999974
2021-04-27T21:12:00.0,69.0,69.0,40.0,61.7,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,14.9473686218262,15.5226745605469,493.136047363281,460.0,1000.0,400.0,72.2105255126953,72.1600646972656,0.0158399995416403,15.531005859375,0.0,true,true,458.5999999999999,68.99999999999997,61.64857142857139,39.99999999999999,28382.0,31740.0,28272.034857142833,31643.39999999998,69.0,69.0,40.0,59.650000000000006,54.900000000000006,14.78947401046755,15.27273559570315,491.6364135742185,458.5,72.2105255126953,72.1484451293945,0.015480000525713,15.2769012451172,0.0,456.99999999999994,68.99571428571426,59.84714285714281,39.99999999999999,27352.6,31636.5,27353.02657142855,31531.04828571427
2021-04-27T21:14:00.0,69.0,69.0,40.0,70.3,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.2105255126953,16.5307693481445,499.184600830078,464.0,1000.0,400.0,72.2105255126953,72.1827011108398,0.0172799993306398,16.5391006469727,0.0,true,true,468.5999999999999,69.03428571428567,70.23142857142852,39.99999999999999,32619.199999999997,32016.0,32910.4474285714,32349.46628571426,69.0,69.0,40.0,68.44999999999999,55.400000000000006,16.0526313781738,16.28083038330075,497.6849670410155,465.5,72.2105255126953,72.1827011108398,0.01691999938338995,16.28916168212895,0.0,466.3999999999999,69.01285714285711,68.32999999999996,39.99999999999999,31860.699999999997,32119.5,31873.295142857118,32187.643714285692
2021-04-27T21:16:00.0,69.0,69.0,40.0,74.9,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,17.5305252075195,505.183135986328,479.0,1000.0,400.0,72.2105255126953,72.1827011108398,0.0180000010877848,17.5388565063477,0.0,true,true,477.5999999999999,69.05142857142853,74.86571428571425,39.99999999999999,35877.100000000006,33051.0,35755.86514285712,32978.96228571426,69.0,69.05,40.0,73.85,54.849999999999994,16.6315784454346,17.28475189208985,503.70849609375,476.0,72.2105255126953,72.1827011108398,0.0180000001564622,17.28891754150395,0.0,475.69999999999993,69.04571428571424,73.88428571428568,39.99999999999999,35155.75,32867.649999999994,35148.6194285714,32845.05714285712
2021-04-27T21:18:00.0,69.0,69.2,40.0,76.7,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,18.5302810668945,511.181671142578,486.0,1000.0,400.0,72.2105255126953,72.1827011108398,0.0180000010877848,18.5386123657227,0.0,true,true,483.39999999999986,69.17428571428567,76.75142857142853,39.99999999999999,37276.200000000004,33631.200000000004,37101.64057142854,33438.84971428569,69.0,69.15,40.0,76.45,54.9,16.6315784454346,18.28034210205075,509.6820373535155,486.0,72.2105255126953,72.1827011108398,0.0180000010877848,18.28867340087895,0.0,482.39999999999986,69.1328571428571,76.44999999999996,39.99999999999999,37154.700000000004,33606.9,36879.7814285714,33349.73171428569
2021-04-27T21:20:00.0,69.0,69.3,40.0,77.1,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,19.5300369262695,517.18017578125,483.0,1000.0,400.0,72.2105255126953,72.1827011108398,0.0180000010877848,19.5383682250977,0.0,true,true,484.79999999999984,69.26571428571424,77.13428571428567,39.99999999999999,37239.299999999996,33471.9,37394.70171428568,33580.01828571425,69.0,69.25,40.0,77.05,54.9,16.6315784454346,19.28009796142575,515.6805419921875,483.0,72.2105255126953,72.1827011108398,0.0180000010877848,19.28842926025395,0.0,484.4999999999999,69.24999999999996,77.05428571428567,39.99999999999999,37215.149999999994,33447.75,37332.8254285714,33551.629714285686
2021-04-27T21:22:00.0,69.0,69.4,40.0,77.5,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,20.4131546020508,522.478881835937,489.0,1000.0,400.0,72.8421020507812,72.7927780151367,0.0180000010877848,20.4131546020508,0.0,true,true,488.9999999999999,69.35714285714282,77.41428571428567,39.99999999999999,37897.5,33936.600000000006,37855.585714285684,33915.64285714283,69.0,69.35,40.0,77.4,54.9,16.6315784454346,20.2215347290039,521.329162597656,486.0,72.52631378173825,72.63972473144531,0.0180000010877848,20.225700378417997,0.0,488.0999999999999,69.34571428571425,77.36999999999995,39.99999999999999,37616.7,33704.25,37764.33685714283,33847.6534285714
2021-04-27T21:24:00.0,69.5,69.6,40.0,77.3,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,14.4548110961914,486.728851318359,492.0,1000.0,400.0,72.8421020507812,72.7927780151367,0.0180000010877848,14.4548110961914,0.0,true,true,490.1999999999999,69.54857142857139,77.31714285714281,39.99999999999999,38031.6,34243.2,37900.8634285714,34092.70971428569,69.5,69.5,40.0,77.3,54.8,16.6315784454346,14.4548110961914,486.728851318359,495.0,72.8421020507812,72.7927780151367,0.0180000010877848,14.4548110961914,0.0,489.89999999999986,69.50428571428569,77.3428571428571,39.99999999999999,38263.5,34402.2,37890.25799999997,34050.16285714283
2021-04-27T21:26:00.0,69.5,69.6,40.0,76.9,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,14.4548110961914,486.728851318359,486.0,1000.0,400.0,72.8421020507812,72.7927780151367,0.0180000010877848,14.4548110961914,0.0,true,true,485.9999999999999,69.65142857142853,76.84857142857138,39.99999999999999,37373.4,33825.6,37348.40571428568,33850.59428571426,69.5,69.6,40.0,77.1,55.1,16.6315784454346,14.4548110961914,486.728851318359,486.0,72.8421020507812,72.7927780151367,0.0180000010877848,14.4548110961914,0.0,487.4999999999999,69.62571428571424,77.05714285714281,39.99999999999999,37470.6,33825.6,37565.66999999997,33942.497142857115
2021-04-27T21:28:00.0,69.5,69.8,40.0,75.5,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,14.4548110961914,486.728851318359,483.0,1000.0,400.0,72.8421020507812,72.7927780151367,0.0180000010877848,14.4548110961914,0.0,true,true,480.79999999999995,69.83428571428567,75.49142857142853,39.99999999999999,36466.5,33713.4,36296.27885714283,33576.324571428544,69.5,69.8,40.0,75.8,54.9,16.6315784454346,14.4548110961914,486.728851318359,483.0,72.8421020507812,72.7927780151367,0.0180000010877848,14.4548110961914,0.0,482.0999999999999,69.78714285714281,75.82571428571424,39.99999999999999,36611.399999999994,33713.4,36556.0114285714,33644.32028571426
2021-04-27T21:30:00.0,70.0,70.0,40.0,74.6,54.9,70.0,85.0,65.0,72.5,69.5,3.0,0.0,72.0,69.0,85.0,55.0,13.1578950881958,14.4131546020508,486.478912353516,473.0,1000.0,400.0,72.8421020507812,72.7927780151367,0.0180000010877848,2.396484375,0.0,true,true,474.39999999999986,69.95714285714283,74.59142857142854,39.99999999999999,35285.799999999996,33110.0,35386.17371428569,33187.66857142855,69.75,69.95,40.0,74.8,54.9,14.8947367668152,14.4339828491211,486.6038818359375,476.0,72.8421020507812,72.7927780151367,0.0180000010877848,8.4256477355957,0.0,476.2999999999999,69.9328571428571,74.85571428571424,39.99999999999999,35605.399999999994,33296.05,35654.278857142825,33308.97371428569
2021-04-27T21:32:00.0,69.5,69.9,40.0,68.6,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,4.84210538864136,0.93829345703125,405.629760742188,464.0,1000.0,400.0,71.5789489746094,71.6429748535156,0.0158399995416403,0.93829345703125,0.0,true,true,454.79999999999995,69.91714285714282,68.87428571428568,39.99999999999999,31830.399999999998,32433.600000000002,31324.02514285712,31798.316571428553,69.5,69.9,40.0,70.75,54.85,4.84210538864136,1.37577438354492,408.254638671875,468.5,72.2105255126953,72.10335540771484,0.015480000525713,1.37577438354492,0.0,460.0999999999999,69.92142857142854,70.68571428571425,39.99999999999999,33156.05,32748.15,32532.09771428569,32170.871999999978
2021-04-27T21:34:00.0,70.0,70.0,40.0,62.6,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.9853820800781,0.0172799993306398,0.0,0.0,false,true,436.5999999999999,70.01714285714282,62.61714285714282,39.99999999999999,26667.600000000002,29820.0,27338.644571428547,30569.484571428547,70.0,70.0,40.0,63.849999999999994,54.9,0.789473712444305,0.0,417.8649291992185,432.0,70.9473648071289,70.9853820800781,0.01691999938338995,0.0,0.0,440.99999999999994,69.99571428571424,63.87142857142854,39.99999999999999,27590.7,30240.0,28172.818857142836,30868.01571428569
2021-04-27T21:36:00.0,69.5,69.9,40.0,60.0,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.9473648071289,70.9853820800781,0.0180000010877848,0.0,0.0,false,true,428.4,69.92571428571425,59.97428571428568,39.99999999999999,25740.0,29987.100000000002,25692.983999999982,29956.17599999998,69.75,69.95,40.0,60.5,55.05,0.0,0.0,400.0,427.5,70.9473648071289,70.9853820800781,0.0180000001564622,0.0,0.0,428.99999999999994,69.94999999999996,60.48714285714282,39.99999999999999,25863.0,29903.550000000003,25949.29199999998,30008.56457142855
2021-04-27T21:38:00.0,69.5,69.9,40.0,58.9,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,1.73855590820312,410.431335449219,432.0,1000.0,400.0,70.9473648071289,70.9853820800781,0.0180000010877848,1.73855590820312,0.0,true,true,434.4,69.87428571428568,58.88285714285711,39.99999999999999,25444.8,30196.800000000003,25578.713142857127,30353.389714285695,69.5,69.9,40.0,59.099999999999994,55.05,0.0,2.01766967773437,412.1060180664065,430.5,70.9473648071289,70.9853820800781,0.0180000010877848,2.01766967773437,0.0,432.8999999999999,69.88714285714282,59.099999999999966,39.99999999999999,25442.25,30091.950000000004,25584.064285714267,30254.124857142837
2021-04-27T21:40:00.0,69.5,69.8,40.0,58.4,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.738800048828125,404.432800292969,441.0,1000.0,400.0,70.9473648071289,70.9853820800781,0.0180000010877848,0.738800048828125,0.0,true,true,436.79999999999995,69.76571428571424,58.365714285714255,39.599999999999994,25754.399999999998,30781.8,25494.143999999982,30473.663999999975,69.5,69.8,40.0,58.5,55.25,0.0,0.9887390136718776,405.9324340820315,441.0,70.9473648071289,70.9853820800781,0.0180000010877848,0.9845733642578125,0.0,436.79999999999995,69.79999999999995,58.49142857142854,39.699999999999996,25798.5,30781.8,25549.055999999982,30488.639999999974
2021-04-27T21:42:00.0,69.5,69.7,39.0,57.9,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,430.5999999999999,69.66571428571426,57.89999999999997,39.19999999999999,24839.1,29901.300000000003,24931.739999999983,29998.056571428555,69.5,69.7,39.0,58.0,54.95,0.0,0.1194610595703125,400.716766357422,435.0,70.63157653808595,70.60415649414065,0.0180000010877848,0.11529541015625,0.0,432.7999999999999,69.69999999999996,58.0085714285714,39.29999999999999,25230.6,30319.5,25106.348571428553,30166.23542857141
2021-04-27T21:44:00.0,69.5,69.6,39.0,57.8,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,425.19999999999993,69.59999999999995,57.77428571428568,38.99999999999999,24218.199999999997,29162.399999999998,24565.62628571427,29593.919999999976,69.5,69.6,39.0,57.8,55.05,0.0,0.0,400.0,421.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,426.3999999999999,69.61285714285711,57.795714285714254,38.99999999999999,24333.799999999996,29301.6,24644.118285714267,29682.93771428569
2021-04-27T21:46:00.0,69.5,69.5,39.0,57.6,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,423.79999999999995,69.49999999999996,57.59142857142854,38.99999999999999,24710.4,29815.5,24407.247428571412,29454.09999999998,69.5,69.55,39.0,57.650000000000006,55.1,0.0,0.0,400.0,427.5,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,424.19999999999993,69.54142857142853,57.64999999999997,38.99999999999999,24645.300000000003,29732.55,24455.153428571415,29499.49057142855
2021-04-27T21:48:00.0,69.0,69.4,39.0,57.5,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.0980224609375,418.588134765625,419.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,3.0980224609375,0.0,true,true,418.7999999999999,69.39142857142855,57.465714285714256,38.99999999999999,24092.5,29078.600000000002,24066.641142857123,29061.13028571427,69.0,69.4,39.0,57.5,55.0,0.0,3.197998046875,419.18798828125,422.5,70.315788269043,70.3643035888672,0.0180000010877848,3.197998046875,0.0,420.69999999999993,69.40428571428569,57.49571428571426,38.99999999999999,24293.75,29321.5,24188.50399999998,29198.40742857141
2021-04-27T21:50:00.0,69.0,69.4,39.0,57.4,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.01470947265625,418.088256835937,407.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,3.01470947265625,0.0,true,true,409.9999999999999,69.37428571428568,57.382857142857105,38.99999999999999,23361.8,28245.800000000003,23526.971428571407,28443.457142857118,69.0,69.4,39.0,57.4,54.849999999999994,0.0,3.023040771484375,418.138244628906,410.0,70.315788269043,70.3643035888672,0.0180000010877848,3.023040771484375,0.0,412.19999999999993,69.39142857142855,57.40857142857139,38.99999999999999,23534.0,28454.0,23663.869714285694,28603.184571428552
2021-04-27T21:52:00.0,69.0,69.3,39.0,57.1,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.01470947265625,418.088256835937,404.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,3.01470947265625,0.0,true,true,405.19999999999993,69.29142857142853,57.1685714285714,38.99999999999999,23068.4,27997.199999999997,23164.705142857125,28076.886857142836,69.0,69.3,39.0,57.2,54.75,0.0,3.01470947265625,418.088256835937,405.5,70.315788269043,70.3643035888672,0.0180000010877848,3.01470947265625,0.0,406.0999999999999,69.30857142857138,57.217142857142825,38.99999999999999,23194.75,28101.149999999998,23235.925428571412,28146.226285714263
2021-04-27T21:54:00.0,69.0,69.3,39.0,57.2,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.01470947265625,418.088256835937,404.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,3.01470947265625,0.0,true,true,403.7999999999999,69.30857142857138,57.23428571428568,38.99999999999999,23108.800000000003,27997.199999999997,23111.204571428552,27986.80114285712,69.0,69.3,39.0,57.2,54.95,0.0,3.01470947265625,418.088256835937,404.0,70.315788269043,70.3643035888672,0.0180000010877848,3.01470947265625,0.0,403.79999999999995,69.30428571428567,57.191428571428546,38.99999999999999,23108.800000000003,27997.199999999997,23093.89885714284,27985.07057142855
2021-04-27T21:56:00.0,69.0,69.2,39.0,57.3,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.01470947265625,418.088256835937,407.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,3.01470947265625,0.0,true,true,402.9999999999999,69.22571428571425,57.31714285714281,38.99999999999999,23321.1,28164.4,23098.808571428548,27897.962857142833,69.0,69.25,39.0,57.3,55.0,0.0,3.01470947265625,418.088256835937,403.5,70.315788269043,70.3643035888672,0.0180000010877848,3.01470947265625,0.0,402.9999999999999,69.24999999999996,57.29571428571425,38.99999999999999,23120.55,27942.2,23090.172857142836,27907.749999999975
2021-04-27T21:58:00.0,69.0,69.2,39.0,57.2,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.01470947265625,418.088256835937,404.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,3.01470947265625,0.0,true,true,405.5999999999999,69.19999999999996,57.225714285714254,38.99999999999999,23108.800000000003,27956.800000000003,23210.749714285696,28067.51999999998,69.0,69.2,39.0,57.25,55.0,0.0,3.01470947265625,418.088256835937,402.0,70.315788269043,70.3643035888672,0.0180000010877848,3.01470947265625,0.0,404.8999999999999,69.19571428571425,57.24999999999997,38.99999999999999,23014.4,27818.4,23180.50799999998,28017.347714285694
2021-04-27T22:00:00.0,69.0,69.2,39.0,57.2,54.9,69.5,85.0,65.0,72.0,69.0,3.0,0.0,71.5,68.5,85.0,55.0,0.0,3.01470947265625,418.088256835937,407.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,69.20857142857139,57.19999999999997,38.99999999999999,23280.4,28164.4,23280.39999999998,28167.888571428546,69.0,69.2,39.0,57.2,55.0,0.0,3.01470947265625,418.088256835937,408.5,70.315788269043,70.3643035888672,0.0180000010877848,1.507354736328125,0.0,405.9999999999999,69.20428571428567,57.19571428571425,38.99999999999999,23366.2,28268.2,23221.464285714268,28096.94428571426
2021-04-27T22:02:00.0,69.0,69.1,39.0,57.2,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,69.12571428571425,57.217142857142825,38.99999999999999,23452.0,28330.999999999996,23356.037714285696,28217.116571428553,69.0,69.15,39.0,57.2,55.1,0.0,0.0,400.0,407.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,407.9,69.14999999999996,57.20428571428568,38.99999999999999,23280.4,28143.9,23333.631999999983,28206.277714285694
2021-04-27T22:04:00.0,69.0,69.1,39.0,57.4,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,69.09999999999997,57.36571428571425,38.99999999999999,23706.2,28538.3,23623.201142857124,28455.379999999983,69.0,69.1,39.0,57.349999999999994,55.2,0.0,0.0,400.0,410.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,410.9,69.09571428571425,57.33714285714282,38.99999999999999,23513.65,28331.0,23559.857714285696,28391.43285714284
2021-04-27T22:06:00.0,69.0,69.1,39.0,57.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,416.19999999999993,69.07428571428568,57.217142857142825,38.99999999999999,23623.600000000002,28538.3,23813.77485714284,28748.717714285696,69.0,69.1,39.0,57.25,54.95,0.0,0.0,400.0,414.5,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,414.5999999999999,69.09142857142854,57.26285714285711,38.99999999999999,23730.2,28641.949999999997,23741.107428571406,28645.27885714284
2021-04-27T22:08:00.0,69.0,69.0,39.0,57.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,420.7999999999999,69.01714285714282,57.19999999999997,38.99999999999999,24195.600000000002,29187.0,24069.75999999998,29042.41371428569,69.0,69.0,39.0,57.2,54.95,0.0,0.0,400.0,419.5,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,419.7999999999999,69.01714285714282,57.19571428571425,38.99999999999999,23995.4,28945.5,24010.765142857123,28973.396571428544
2021-04-27T22:10:00.0,69.0,69.1,39.0,57.2,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,69.08285714285711,57.19999999999997,38.99999999999999,24367.2,29436.6,24401.519999999982,29470.746857142836,69.0,69.1,39.0,57.2,55.25,0.0,0.0,400.0,426.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,424.9999999999999,69.08285714285711,57.19999999999997,38.99999999999999,24367.2,29436.6,24309.999999999978,29360.21428571426
