time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-27T22:12:00.0,69.0,69.0,39.0,57.2,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,68.99142857142854,57.19999999999997,38.99999999999999,24710.4,29808.0,24538.79999999998,29597.322857142837,69.0,69.0,39.0,57.2,55.1,0.0,0.0,400.0,429.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,428.39999999999986,69.0085714285714,57.19999999999997,38.99999999999999,24538.800000000003,29601.0,24504.47999999998,29563.26171428569
2021-04-27T22:14:00.0,69.0,69.0,39.0,57.2,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,430.79999999999995,69.00857142857139,57.208571428571396,38.99999999999999,24710.4,29808.0,24645.452571428556,29728.89257142855,69.0,69.0,39.0,57.2,55.2,0.0,0.0,400.0,430.5,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,430.49999999999994,69.00428571428569,57.20428571428568,38.99999999999999,24624.600000000002,29704.5,24626.446285714268,29706.346285714266
2021-04-27T22:16:00.0,68.5,68.9,39.0,57.1,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,430.7999999999999,68.91714285714282,57.099999999999966,38.99999999999999,24495.9,29558.100000000002,24598.67999999998,29689.50514285712,68.75,68.95,39.0,57.150000000000006,54.95,0.0,0.0,400.0,430.5,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,430.79999999999995,68.94571428571425,57.14142857142854,38.99999999999999,24603.15,29683.050000000003,24616.52742857141,29701.813714285694
2021-04-27T22:18:00.0,69.0,69.0,39.0,57.0,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,68.97428571428567,56.95714285714283,38.99999999999999,24453.0,29601.0,24332.091428571413,29465.814857142836,68.75,68.95,39.0,57.0,54.650000000000006,0.0,0.0,400.0,430.5,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,428.0999999999999,68.94571428571425,56.991428571428536,38.99999999999999,24538.5,29682.9,24398.06142857141,29515.63457142855
2021-04-27T22:20:00.0,69.0,69.0,39.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,68.97428571428567,56.965714285714256,38.99999999999999,24111.0,29187.0,24039.53142857141,29107.148571428545,69.0,69.0,39.0,56.95,54.65,0.0,0.0,400.0,423.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,423.5999999999999,68.99571428571424,56.958571428571396,38.99999999999999,24089.85,29187.0,24127.63942857141,29226.618857142832
2021-04-27T22:22:00.0,68.5,68.9,39.0,57.0,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,415.5999999999999,68.89142857142853,57.025714285714244,38.99999999999999,23712.0,28662.4,23699.886857142836,28631.277714285694,68.5,68.9,39.0,57.0,55.150000000000006,0.0,0.0,400.0,417.5,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,416.8999999999999,68.90857142857139,57.01285714285711,38.99999999999999,23797.5,28765.75,23768.64342857141,28728.005714285697
2021-04-27T22:24:00.0,68.5,68.9,39.0,57.1,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,68.94285714285711,57.099999999999966,38.99999999999999,23411.0,28249.000000000004,23548.039999999983,28432.034285714264,68.5,68.9,39.0,57.1,55.150000000000006,0.0,0.0,400.0,410.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,412.9999999999999,68.91714285714282,57.08714285714282,38.99999999999999,23411.0,28249.000000000004,23576.982285714268,28462.76457142855
2021-04-27T22:26:00.0,68.5,68.8,39.0,57.2,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,68.85142857142853,57.12285714285711,38.99999999999999,23623.600000000002,28414.399999999998,23557.466285714265,28394.32914285712,68.75,68.9,39.0,57.150000000000006,55.1,0.0,0.0,400.0,413.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,412.0999999999999,68.88714285714282,57.132857142857105,38.99999999999999,23602.95,28455.699999999997,23544.44742857141,28388.380857142838
2021-04-27T22:28:00.0,68.5,68.9,39.0,57.0,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,68.87428571428568,56.974285714285685,38.99999999999999,23541.0,28455.7,23564.564571428553,28486.40457142855,68.5,68.85,39.0,57.0,54.7,0.0,0.0,400.0,413.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,413.2999999999999,68.84142857142854,57.01714285714283,38.99999999999999,23541.0,28435.05,23565.172285714267,28452.17228571426
2021-04-27T22:30:00.0,68.5,68.9,39.0,57.1,55.3,69.0,85.0,65.0,71.5,68.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,416.19999999999993,68.87428571428568,57.099999999999966,38.99999999999999,23753.600000000002,28662.4,23765.019999999982,28665.477714285695,68.5,68.9,39.0,57.05,55.15,0.0,0.0,400.0,414.5,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,415.19999999999993,68.89571428571425,57.05857142857139,38.99999999999999,23647.300000000003,28559.050000000003,23690.760285714267,28605.479142857122
2021-04-27T22:32:00.0,68.5,68.8,39.0,57.2,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,418.79999999999995,68.79142857142853,57.208571428571396,38.99999999999999,24195.600000000002,29102.399999999998,23958.9497142857,28809.850285714263,68.5,68.8,39.0,57.2,55.25,0.0,0.0,400.0,419.5,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,417.79999999999995,68.80857142857138,57.19571428571426,38.99999999999999,23995.4,28861.6,23896.38228571427,28748.203999999976
2021-04-27T22:34:00.0,68.5,68.8,39.0,57.2,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,422.19999999999993,68.79999999999995,57.17428571428569,38.99999999999999,24195.600000000002,29102.399999999998,24138.983428571413,29047.359999999975,68.5,68.8,39.0,57.2,54.95,0.0,0.0,400.0,419.5,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,421.4999999999999,68.79999999999995,57.191428571428546,38.99999999999999,23995.4,28861.6,24106.175142857126,28999.199999999975
2021-04-27T22:36:00.0,68.5,68.8,39.0,57.1,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,422.7999999999999,68.79999999999995,57.09142857142854,38.99999999999999,24153.3,29102.399999999998,24138.25599999998,29088.639999999974,68.5,68.8,39.0,57.1,54.9,0.0,0.0,400.0,424.5,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,422.4999999999999,68.79999999999995,57.108571428571395,38.99999999999999,24238.95,29205.6,24128.366285714266,29067.999999999975
2021-04-27T22:38:00.0,68.5,68.8,39.0,57.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,68.79999999999995,57.108571428571395,38.99999999999999,23924.9,28827.199999999997,23985.59999999998,28895.999999999975,68.5,68.8,39.0,57.1,55.05,0.0,0.0,400.0,421.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,420.9999999999999,68.79999999999995,57.10428571428568,38.99999999999999,24039.1,28964.799999999996,24040.89999999998,28964.799999999974
2021-04-27T22:40:00.0,68.5,68.8,39.0,57.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,415.99999999999994,68.80857142857138,57.025714285714244,38.99999999999999,23712.0,28620.8,23722.697142857123,28624.36571428569,68.5,68.8,39.0,57.05,54.849999999999994,0.0,0.0,400.0,417.5,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,416.9999999999999,68.80428571428567,57.04999999999996,38.99999999999999,23818.45,28724.0,23789.874285714264,28691.38285714283
2021-04-27T22:42:00.0,68.5,68.7,39.0,57.0,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,68.75999999999996,56.99999999999997,38.99999999999999,23541.0,28373.100000000002,23643.599999999984,28521.647999999983,68.5,68.75,39.0,57.0,54.8,0.0,0.0,400.0,413.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,415.0999999999999,68.7628571428571,56.99571428571426,38.99999999999999,23541.0,28393.75,23658.919714285697,28543.462857142837
2021-04-27T22:44:00.0,68.5,68.7,39.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,416.5999999999999,68.76857142857139,57.025714285714244,38.99999999999999,23712.0,28579.2,23756.912571428547,28648.986857142834,68.5,68.75,39.0,57.0,54.95,0.0,0.0,400.0,416.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,415.9999999999999,68.74999999999997,57.00857142857139,38.99999999999999,23712.0,28600.0,23715.57599999998,28600.01114285712
2021-04-27T22:46:00.0,68.5,68.7,39.0,57.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,68.73428571428568,57.108571428571395,38.99999999999999,23924.9,28785.300000000003,23939.913142857124,28813.41257142855,68.5,68.75,39.0,57.1,55.150000000000006,0.0,0.0,400.0,419.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,418.8999999999999,68.73714285714283,57.09142857142854,38.99999999999999,23924.9,28806.25,23915.60457142855,28793.988285714266
2021-04-27T22:48:00.0,68.5,68.7,39.0,57.1,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,68.69142857142853,57.07428571428568,38.99999999999999,23924.9,28785.300000000003,23925.54057142855,28795.446857142837,68.5,68.7,39.0,57.1,54.9,0.0,0.0,400.0,421.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,419.19999999999993,68.69142857142853,57.09142857142854,38.99999999999999,24039.1,28922.700000000004,23932.726857142836,28795.446857142837
2021-04-27T22:50:00.0,68.5,68.8,39.0,57.0,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,68.7485714285714,56.99142857142854,38.99999999999999,23883.0,28827.199999999997,23936.399999999983,28874.39999999998,68.5,68.75,39.0,57.0,54.55,0.0,0.0,400.0,417.5,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,419.9999999999999,68.74142857142854,57.00857142857139,38.99999999999999,23797.5,28703.199999999997,23943.59999999998,28871.39999999998
2021-04-27T22:52:00.0,68.5,68.7,39.0,57.0,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,422.19999999999993,68.69142857142853,57.025714285714244,38.99999999999999,24111.0,29060.100000000002,24076.25657142855,29001.52114285712,68.5,68.7,39.0,57.0,55.15,0.0,0.0,400.0,423.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,421.4999999999999,68.7128571428571,57.00857142857139,38.99999999999999,24111.0,29060.100000000002,24029.124857142837,28962.454285714262
2021-04-27T22:54:00.0,68.5,68.7,39.0,57.1,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,422.9999999999999,68.69999999999996,57.14285714285711,38.99999999999999,24153.3,29060.100000000002,24171.42857142855,29060.099999999977,68.5,68.7,39.0,57.1,55.2,0.0,0.0,400.0,423.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,422.9999999999999,68.69999999999996,57.10428571428568,38.99999999999999,24153.3,29060.100000000002,24155.112857142834,29060.099999999977
2021-04-27T22:56:00.0,68.5,68.7,39.0,57.1,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,68.69999999999996,57.108571428571395,38.79999999999999,24153.3,29060.100000000002,24293.986285714265,29224.979999999974,68.5,68.7,39.0,57.150000000000006,55.0,0.0,0.0,400.0,423.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,424.7999999999999,68.69999999999996,57.13285714285711,38.89999999999999,24174.45,29060.100000000002,24270.023142857124,29183.759999999977
2021-04-27T22:58:00.0,68.5,68.7,38.0,57.0,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,427.7999999999999,68.69999999999996,56.99142857142854,38.39999999999999,24453.0,29472.300000000003,24380.933142857124,29389.859999999975,68.5,68.7,38.5,57.0,54.95,0.0,0.0,400.0,429.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,427.19999999999993,68.69999999999996,57.00428571428568,38.49999999999999,24453.0,29472.300000000003,24352.22314285712,29348.639999999978
2021-04-27T23:00:00.0,68.5,68.7,38.0,57.0,54.9,70.0,85.0,65.0,71.0,68.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,6.0,0.0,true,true,431.3999999999999,68.67428571428567,56.99999999999997,37.99999999999999,24453.0,29472.300000000003,24589.799999999985,29626.086857142833,68.5,68.7,38.0,57.0,54.8,0.0,0.0,400.0,429.0,70.315788269043,70.3643035888672,0.0180000010877848,3.0,0.0,430.79999999999995,68.69142857142853,56.99999999999997,38.099999999999994,24453.0,29472.300000000003,24555.599999999984,29592.257142857117
2021-04-27T23:02:00.0,68.5,68.6,38.0,57.0,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,6.10526323318481,6.999755859375,441.99853515625,435.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,6.999755859375,0.0,true,true,431.3999999999999,68.59142857142851,56.99999999999997,37.99999999999999,24795.0,29840.999999999996,24589.799999999985,29590.342285714254,68.5,68.6,38.0,57.0,55.0,6.10526323318481,6.74981689453125,440.4989013671875,435.0,70.315788269043,70.3643035888672,0.0180000010877848,6.75398254394531,0.0,431.3999999999999,68.60857142857137,56.99999999999997,37.99999999999999,24795.0,29840.999999999996,24589.799999999985,29597.737714285686
2021-04-27T23:04:00.0,68.5,68.6,38.0,57.0,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,6.10526323318481,7.99951171875,447.9970703125,429.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,8.00784301757813,0.0,true,true,431.9999999999999,68.59999999999995,56.99142857142854,37.99999999999999,24453.0,29429.399999999998,24620.297142857125,29635.19999999997,68.5,68.6,38.0,57.0,54.9,6.10526323318481,7.74957275390625,446.4974365234375,429.0,70.315788269043,70.3643035888672,0.0180000010877848,7.757904052734375,0.0,432.2999999999999,68.59999999999995,56.99571428571426,37.99999999999999,24453.0,29429.399999999998,24639.248571428554,29655.77999999997
2021-04-27T23:06:00.0,68.5,68.6,38.0,57.1,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,6.10526323318481,8.999267578125,453.99560546875,432.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,8.999267578125,0.0,true,true,433.19999999999993,68.59999999999995,57.099999999999966,37.99999999999999,24667.2,29635.199999999997,24735.719999999983,29717.519999999975,68.5,68.6,38.0,57.05,55.25,6.10526323318481,8.74932861328125,452.4959716796875,433.5,70.315788269043,70.3643035888672,0.0180000010877848,8.74932861328125,0.0,432.8999999999999,68.59999999999995,57.05857142857139,37.99999999999999,24731.1,29738.1,24700.66799999998,29696.939999999973
2021-04-27T23:08:00.0,68.5,68.6,38.0,57.2,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.68421077728272,9.9990234375,459.994140625,432.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,9.9990234375,0.0,true,true,433.19999999999993,68.59999999999995,57.217142857142825,37.99999999999999,24710.4,29635.199999999997,24786.46628571427,29717.519999999975,68.5,68.6,38.0,57.2,55.3,7.894737005233765,9.74908447265625,458.4945068359375,435.0,70.315788269043,70.3643035888672,0.0180000010877848,9.753250122070309,0.0,433.4999999999999,68.59999999999995,57.199999999999974,37.99999999999999,24882.0,29841.0,24796.19485714284,29738.099999999973
2021-04-27T23:10:00.0,68.5,68.6,38.0,57.1,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.68421077728272,10.998779296875,465.99267578125,432.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,11.0071105957031,0.0,true,true,431.9999999999999,68.56571428571424,57.09999999999997,37.99999999999999,24667.2,29635.199999999997,24667.199999999983,29620.388571428542,68.5,68.6,38.0,57.150000000000006,54.95,9.68421077728272,10.74884033203125,464.4930419921875,432.0,70.315788269043,70.3643035888672,0.0180000010877848,10.7530059814453,0.0,432.5999999999999,68.58714285714281,57.137142857142834,37.99999999999999,24688.800000000003,29635.199999999997,24717.55028571427,29670.81085714283
2021-04-27T23:12:00.0,68.5,68.6,38.0,57.4,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,11.7894735336304,11.99853515625,471.9912109375,432.0,1000.0,400.0,70.315788269043,70.5587387084961,0.0158399995416403,11.99853515625,0.0,true,true,434.9999999999999,68.56571428571424,57.36571428571425,37.99999999999999,24796.8,29635.199999999997,24954.08571428569,29826.085714285684,68.5,68.55,38.0,57.25,54.95,11.57894706726075,11.74859619140625,470.4915771484375,432.0,70.315788269043,70.46152114868164,0.015480000525713,11.7527618408203,0.0,434.0999999999999,68.55857142857138,57.202857142857106,37.99999999999999,24732.0,29613.6,24831.906857142836,29761.28228571426
2021-04-27T23:14:00.0,68.5,68.6,38.0,62.9,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,12.998291015625,477.98974609375,441.0,1000.0,400.0,70.9473648071289,70.9997634887695,0.0172799993306398,12.998291015625,0.0,true,true,441.19999999999993,68.60857142857138,62.83999999999997,37.99999999999999,27738.899999999998,30252.6,27725.00799999998,30270.101714285687,68.5,68.6,38.0,60.9,54.95,12.36842107772825,12.74835205078125,476.4901123046875,439.5,70.9473648071289,70.9997634887695,0.01691999938338995,12.74835205078125,0.0,438.69999999999993,68.60857142857138,61.01142857142854,37.99999999999999,26768.55,30149.699999999997,26770.285142857123,30098.58028571426
2021-04-27T23:16:00.0,68.5,68.5,38.0,71.1,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,13.998046875,483.98828125,457.0,1000.0,400.0,71.5789489746094,71.5967788696289,0.0180000010877848,14.0063781738281,0.0,true,true,449.9999999999999,68.51714285714282,70.93714285714282,37.99999999999999,32492.699999999997,31304.5,31921.71428571426,30832.71428571426,68.5,68.55,38.0,69.25,54.95,12.7368421554565,13.74810791015625,482.4886474609375,447.5,71.26315689086915,71.4937629699707,0.0180000001564622,13.75643920898435,0.0,448.0999999999999,68.54571428571424,69.15142857142854,37.99999999999999,31006.949999999997,30675.65,30990.14799999998,30715.28028571426
2021-04-27T23:18:00.0,68.5,68.6,38.0,74.4,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,14.997802734375,490.036804199219,457.0,1000.0,400.0,71.5789489746094,71.5967788696289,0.0180000010877848,15.0061340332031,0.0,true,true,456.9999999999999,68.59142857142851,74.35714285714282,37.99999999999999,34000.8,31350.199999999997,33981.21428571426,31346.28285714282,68.5,68.55,38.0,73.75,54.7,12.7368421554565,14.74786376953125,488.512176513672,457.0,71.5789489746094,71.5967788696289,0.0180000010877848,14.7520294189453,0.0,455.0999999999999,68.54999999999995,73.77142857142853,37.99999999999999,33703.75,31327.35,33574.489999999976,31197.183714285682
2021-04-27T23:20:00.0,68.5,68.8,38.0,75.4,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,15.99755859375,495.9853515625,457.0,1000.0,400.0,71.5789489746094,71.9114990234375,0.0180000010877848,15.99755859375,0.0,true,true,463.39999999999986,68.7828571428571,75.38285714285709,37.99999999999999,34457.8,31441.6,34932.41599999997,31873.97599999997,68.5,68.75,38.0,75.2,54.75,12.7368421554565,15.74761962890625,494.4857177734375,457.0,71.5789489746094,71.7541389465332,0.0180000010877848,15.74761962890625,0.0,461.4999999999999,68.74571428571424,75.2128571428571,37.99999999999999,34366.4,31418.75,34711.05657142855,31726.21771428569
2021-04-27T23:22:00.0,68.5,68.8,38.0,75.8,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,16.997314453125,501.98388671875,476.0,1000.0,400.0,72.2105255126953,72.2409286499023,0.0180000010877848,17.0056457519531,0.0,true,true,470.39999999999986,68.81714285714281,75.79142857142853,37.99999999999999,36080.799999999996,32748.8,35652.28799999997,32371.58399999997,68.5,68.8,38.0,75.69999999999999,54.849999999999994,12.7368421554565,16.74737548828125,500.4842529296875,473.0,72.2105255126953,72.2409286499023,0.0180000010877848,16.7515411376953,0.0,468.7999999999999,68.80857142857138,75.70857142857139,37.99999999999999,35806.399999999994,32542.4,35492.31085714283,32257.471999999972
2021-04-27T23:24:00.0,69.0,69.0,38.0,75.9,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,11.5221862792969,469.133117675781,473.0,1000.0,400.0,72.2105255126953,72.2409286499023,0.0180000010877848,11.5221862792969,0.0,true,true,475.9999999999999,69.0085714285714,75.93428571428566,37.99999999999999,35900.700000000004,32637.0,36144.719999999965,32848.07999999998,68.75,68.95,38.0,75.9,54.9,12.7368421554565,14.45970153808595,486.7582092285155,474.5,72.2105255126953,72.2409286499023,0.0180000010877848,14.45970153808595,0.0,475.0999999999999,68.94999999999996,75.90857142857138,37.99999999999999,36014.55,32716.7,36064.18542857139,32758.197714285692
2021-04-27T23:26:00.0,69.0,69.1,38.0,76.0,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,11.5221862792969,469.133117675781,479.0,1000.0,400.0,72.2105255126953,72.2409286499023,0.0180000010877848,11.5221862792969,0.0,true,true,476.5999999999999,69.13428571428568,76.00857142857139,37.99999999999999,36404.0,33098.899999999994,36225.68514285712,32949.40057142855,69.0,69.1,38.0,76.0,55.1,12.7368421554565,11.5221862792969,469.133117675781,477.5,72.2105255126953,72.2409286499023,0.0180000010877848,11.5221862792969,0.0,476.2999999999999,69.10428571428568,75.99142857142853,37.99999999999999,36290.0,32995.25,36194.722571428545,32914.38028571426
2021-04-27T23:28:00.0,69.0,69.2,38.0,76.0,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,11.5221862792969,469.133117675781,479.0,1000.0,400.0,72.2105255126953,72.2409286499023,0.0180000010877848,11.5221862792969,0.0,true,true,480.5999999999999,69.22571428571425,75.97428571428567,37.99999999999999,36404.0,33146.8,36513.24171428569,33269.87828571426,69.0,69.2,38.0,76.0,55.05,12.7368421554565,11.5221862792969,469.133117675781,477.5,72.2105255126953,72.2409286499023,0.0180000010877848,11.5221862792969,0.0,479.89999999999986,69.19571428571425,75.99142857142853,37.99999999999999,36290.0,33043.0,36468.27457142854,33207.04428571426
2021-04-27T23:30:00.0,69.0,69.4,38.0,75.9,55.0,72.0,85.0,65.0,72.0,69.0,3.0,0.0,74.0,71.0,85.0,55.0,11.5789470672607,35.5555191040039,613.333068847656,483.0,1000.0,400.0,72.2105255126953,72.2907180786133,0.0180000010877848,35.5555191040039,0.0,true,true,509.1999999999999,69.37428571428568,76.11428571428567,37.99999999999999,36659.700000000004,33520.200000000004,38757.394285714254,35325.38628571426,69.0,69.35,38.0,75.9,55.05,12.1578946113586,23.538852691650398,541.2330932617185,484.5,72.2105255126953,72.2658233642578,0.0180000010877848,23.538852691650398,0.0,499.39999999999986,69.33714285714282,75.93857142857138,37.99999999999999,36773.55,33600.0,37925.44457142854,34627.33314285712
2021-04-27T23:32:00.0,69.5,69.5,38.0,80.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.7368431091309,33.0303573608398,598.18212890625,574.0,1000.0,400.0,76.0,75.9596176147461,0.0180000010877848,33.0553512573242,0.0,true,true,552.8,69.49142857142853,80.51428571428568,37.599999999999994,46436.600000000006,39893.0,44508.29714285712,38414.86171428569,69.25,69.45,38.0,79.35,55.05,34.7368431091309,32.25542068481445,593.532501220703,549.0,75.3684196472168,75.50652313232419,0.0180000010877848,32.2804145812988,0.0,541.8,69.45857142857139,79.26428571428568,37.69999999999999,43601.9,38129.3,42959.13999999997,37633.01542857141
2021-04-27T23:34:00.0,69.5,69.7,37.0,82.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.8421058654785,36.0550842285156,616.330505371094,596.0,1000.0,400.0,76.0,75.9596176147461,0.0180000010877848,36.0550842285156,0.0,true,true,589.1999999999998,69.73428571428568,82.4171428571428,37.19999999999999,49110.4,41541.200000000004,48560.18057142853,41087.44114285711,69.5,69.65,37.0,82.2,55.05,34.8421058654785,35.29265213012695,611.755889892578,591.5,76.0,75.9596176147461,0.0180000010877848,35.30514907836915,0.0,582.2999999999998,69.66285714285709,82.2471428571428,37.29999999999999,48622.2,41198.2,47893.68428571425,40565.174571428535
2021-04-27T23:36:00.0,69.5,69.9,37.0,82.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.8421058654785,32.9633712768555,597.780212402344,593.0,1000.0,400.0,76.0,76.0671768188477,0.0180000010877848,32.9633712768555,0.0,true,true,594.8,69.93428571428568,82.55142857142852,37.39999999999999,48922.5,41450.700000000004,49101.58971428568,41596.91314285712,69.5,69.9,37.0,82.5,55.1,34.8421058654785,35.25921630859375,611.5552978515625,594.5,76.0,76.0133972167969,0.0180000010877848,32.25921630859375,0.0,594.1999999999999,69.89142857142855,82.52142857142852,37.29999999999999,49046.25,41555.55,49034.25085714282,41529.51257142855
2021-04-27T23:38:00.0,70.0,70.1,38.0,82.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.8421058654785,34.9883422851562,609.930053710937,593.0,1000.0,400.0,76.0,76.11474609375,0.0180000010877848,34.9883422851562,0.0,true,true,593.5999999999999,70.09999999999995,82.79999999999995,37.79999999999999,49100.4,41569.299999999996,49150.079999999965,41611.359999999964,70.0,70.05,38.0,82.75,55.1,34.8421058654785,34.48001480102535,606.9300842285155,594.5,76.0,76.11474609375,0.0180000010877848,34.48834991455075,0.0,593.8999999999999,70.04571428571424,82.73714285714281,37.69999999999999,49194.8,41644.649999999994,49137.57028571425,41600.1334285714
2021-04-27T23:40:00.0,70.0,70.3,38.0,82.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.8421058654785,36.9883117675781,621.929870605469,593.0,1000.0,400.0,76.0,76.11474609375,0.0180000010877848,36.9883117675781,0.0,true,true,594.8,70.27428571428567,82.71714285714282,37.99999999999999,49041.1,41687.9,49200.156571428546,41799.14514285711,70.0,70.25,38.0,82.75,55.05,34.8421058654785,36.47998428344725,618.8798828125,593.0,76.0,76.11474609375,0.0180000010877848,36.48831939697265,0.0,594.5,70.24142857142851,82.74999999999996,37.99999999999999,49070.75,41658.25,49194.86514285712,41758.53914285711
2021-04-27T23:42:00.0,70.0,70.4,38.0,82.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.8421058654785,38.9716110229492,633.9296875,599.0,1000.0,400.0,76.0,76.11474609375,0.0180000010877848,38.98828125,0.0,true,true,596.5999999999999,70.39999999999996,82.82571428571424,37.99999999999999,49597.2,42169.600000000006,49413.82114285711,42000.63999999997,70.0,70.35,38.0,82.75,54.849999999999994,34.8421058654785,38.47161865234375,630.929718017578,597.5,76.0,76.11474609375,0.0180000010877848,38.488288879394545,0.0,595.9999999999999,70.36285714285711,82.77142857142853,37.99999999999999,49443.2,42034.2,49331.80399999996,41936.28514285711
2021-04-27T23:44:00.0,70.5,70.5,38.0,82.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.9473686218262,34.2799301147461,605.729553222656,599.0,1000.0,400.0,76.0,76.1800918579102,0.0180000010877848,34.2882614135742,0.0,true,true,599.8,70.53428571428567,82.15714285714282,37.99999999999999,49237.8,42229.5,49277.85428571426,42306.46457142854,70.5,70.5,38.0,82.5,54.849999999999994,34.89473724365235,34.01326751708985,622.154571533203,597.5,76.0,76.15555191040039,0.0180000010877848,34.025764465332,0.0,598.8,70.50428571428567,82.4528571428571,37.99999999999999,49293.3,42123.75,49372.47514285711,42217.99628571425
2021-04-27T23:46:00.0,70.5,70.6,38.0,80.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.9473686218262,35.2882461547852,611.7294921875,606.0,1000.0,400.0,76.0,76.1800918579102,0.0180000010877848,35.2882461547852,0.0,true,true,599.7999999999998,70.60857142857138,80.09999999999994,37.99999999999999,48540.6,42783.6,48043.97999999995,42351.021142857106,70.5,70.6,38.0,80.6,54.9,34.9473686218262,35.0340843200684,610.2044982910155,602.5,76.0,76.1800918579102,0.0180000010877848,35.03824996948245,0.0,599.8,70.59142857142854,80.62142857142851,37.99999999999999,48559.75,42536.5,48356.73285714282,42340.73885714283
2021-04-27T23:48:00.0,70.5,70.6,38.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.9473686218262,36.279899597168,617.679382324219,596.0,1000.0,400.0,76.0,76.1800918579102,0.0180000010877848,36.2882308959961,0.0,true,true,598.5999999999999,70.61714285714282,78.7828571428571,37.99999999999999,46964.799999999996,42077.6,47159.41828571425,42271.42171428569,70.5,70.6,38.0,79.05,54.849999999999994,34.9473686218262,36.02990341186525,616.2044067382815,597.5,76.0,76.1800918579102,0.0180000010877848,36.038234710693345,0.0,598.8999999999999,70.60428571428568,79.02857142857138,37.99999999999999,47232.75,42183.5,47330.28514285711,42284.90285714283
2021-04-27T23:50:00.0,70.5,70.8,38.0,80.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.9473686218262,37.288215637207,623.729309082031,596.0,1000.0,400.0,76.0,76.1800918579102,0.0180000010877848,37.288215637207,0.0,true,true,595.3999999999999,70.75714285714281,80.55999999999995,37.99999999999999,47978.0,42196.799999999996,47965.423999999955,42128.80285714282,70.5,70.75,38.0,79.75,55.2,34.9473686218262,37.034053802490206,622.2043151855465,596.0,76.0,76.1800918579102,0.0180000010877848,37.0382194519043,0.0,595.6999999999998,70.73285714285709,79.83999999999995,37.99999999999999,47531.0,42167.0,47560.47199999996,42135.55571428568
2021-04-27T23:52:00.0,70.5,70.7,38.0,83.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.9473686218262,38.288200378418,629.729187011719,596.0,1000.0,400.0,76.0,76.1800918579102,0.0180000010877848,38.288200378418,0.0,true,true,596.7999999999998,70.71714285714282,83.43142857142851,37.99999999999999,49766.0,42137.200000000004,49791.876571428525,42203.990857142824,70.5,70.7,38.0,83.0,55.0,34.9473686218262,38.0340385437012,628.2042236328125,594.5,76.0,76.1800918579102,0.0180000010877848,38.03820419311525,0.0,595.8,70.72142857142853,82.90142857142853,37.99999999999999,49344.25,42031.15,49393.20114285711,42135.822857142826
2021-04-27T23:54:00.0,70.5,70.8,38.0,83.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.9473686218262,39.2881851196289,635.729064941406,606.0,1000.0,400.0,76.6315765380859,76.6161651611328,0.0180000010877848,39.2881851196289,0.0,true,true,599.3999999999999,70.80857142857138,83.24857142857138,37.99999999999999,50479.799999999996,42904.799999999996,49899.19371428568,42442.65771428568,70.5,70.8,38.0,83.4,54.9,34.9473686218262,39.03818893432615,634.2290954589845,599.5,76.31578826904294,76.52437210083005,0.0180000010877848,39.03818893432615,0.0,598.8,70.79142857142853,83.39142857142852,37.99999999999999,49997.649999999994,42444.6,49934.70171428568,42389.91771428568
2021-04-27T23:56:00.0,70.5,70.8,38.0,84.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.0,40.2881698608398,641.72900390625,599.0,1000.0,400.0,76.6315765380859,77.034309387207,0.0180000010877848,40.2881698608398,0.0,true,true,605.7999999999998,70.82571428571424,84.32857142857138,37.99999999999999,50615.5,42409.2,51086.24857142853,42906.217714285674,70.5,70.8,38.0,83.9,54.85,37.4736843109131,40.034008026123004,640.2040405273435,601.0,76.6315765380859,76.8252372741699,0.0180000010877848,40.0381736755371,0.0,603.8999999999999,70.80857142857138,83.95142857142852,37.99999999999999,50422.7,42550.8,50698.98428571424,42761.32885714282
2021-04-27T23:58:00.0,70.5,70.9,38.0,83.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.7894744873047,41.2631530761719,647.578918457031,612.0,1000.0,400.0,77.2631607055664,77.2586975097656,0.0180000010877848,41.2631530761719,0.0,true,true,610.5999999999999,70.90857142857139,83.79428571428568,37.99999999999999,51224.4,43390.8,51164.79085714283,43296.773714285686,70.5,70.9,38.0,84.2,55.0,39.8421058654785,41.02149200439455,646.128936767578,610.5,77.2631607055664,77.2586975097656,0.0180000010877848,41.02149200439455,0.0,609.0999999999999,70.89142857142853,84.1828571428571,37.99999999999999,51403.350000000006,43284.450000000004,51275.19542857139,43179.994857142825
2021-04-28T00:00:00.0,70.5,70.9,38.0,82.2,55.1,71.0,85.0,65.0,74.0,71.0,3.0,0.0,73.0,70.0,85.0,55.0,39.5789489746094,30.2298049926758,581.378784179687,618.0,1000.0,400.0,77.2631607055664,77.2586975097656,0.0180000010877848,30.2298049926758,0.0,true,true,612.5999999999999,70.89999999999996,81.92571428571424,37.99999999999999,50799.6,43816.200000000004,50187.69257142853,43433.33999999997,70.5,70.9,38.0,82.5,55.2,39.68421173095705,35.99647521972655,615.978820800781,616.5,77.2631607055664,77.2586975097656,0.0180000010877848,35.99647521972655,0.0,612.8999999999999,70.89999999999996,82.44857142857137,37.99999999999999,50860.8,43709.850000000006,50532.88628571424,43454.609999999964
2021-04-28T00:02:00.0,70.5,70.9,38.0,77.9,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,27.0526313781738,22.9048233032227,537.428894042969,606.0,1000.0,400.0,76.6315765380859,76.3349380493164,0.0158399995416403,22.8881607055664,0.0,true,true,595.3999999999999,70.91714285714282,78.31999999999995,37.99999999999999,47207.4,42965.4,46631.72799999996,42224.066857142825,70.5,70.9,38.0,79.0,54.650000000000006,27.0526313781738,23.28815078735355,539.7288818359375,609.0,76.94736862182614,76.70251846313475,0.015480000525713,23.27148818969725,0.0,600.7999999999998,70.90428571428568,79.15428571428566,37.99999999999999,48114.3,43178.100000000006,47560.399999999965,42599.22542857139
2021-04-28T00:04:00.0,71.0,71.1,38.0,79.1,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,22.0,20.9215240478516,525.529113769531,561.0,1000.0,400.0,74.7368392944336,74.6813201904297,0.0172799993306398,20.9048538208008,0.0,true,true,566.5999999999999,71.09999999999995,79.05714285714281,37.99999999999999,44375.1,39887.1,44793.77714285711,40285.259999999966,71.0,71.05,38.0,78.69999999999999,55.1,21.94736862182615,21.417350769043,528.5040893554685,570.5,75.05263137817386,74.9195442199707,0.01691999938338995,21.4006805419922,0.0,573.4999999999999,71.04999999999995,78.60999999999996,37.99999999999999,44894.55,40533.55,45079.749714285674,40746.829999999965
2021-04-28T00:06:00.0,70.5,70.9,38.0,80.0,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,22.0,19.1465530395508,514.879272460937,543.0,1000.0,400.0,74.7368392944336,74.6813201904297,0.0180000010877848,19.1298828125,0.0,true,true,546.3999999999999,70.95142857142854,79.99142857142851,37.99999999999999,43440.0,38498.700000000004,43707.31657142853,38767.860571428544,70.75,71.0,38.0,79.85,55.15,22.0,19.5340461730957,517.2042541503905,543.0,74.7368392944336,74.6813201904297,0.0180000001564622,19.5173759460449,0.0,549.8,71.00428571428567,79.84142857142852,37.99999999999999,43358.55,38553.0,43896.307428571396,39038.33599999997
2021-04-28T00:08:00.0,70.5,70.9,38.0,79.8,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,22.0,17.6882400512695,506.129425048828,546.0,1000.0,400.0,74.7368392944336,74.6208648681641,0.0180000010877848,23.6799087524414,0.0,true,true,541.9999999999999,70.89999999999996,79.91999999999996,37.99999999999999,43570.799999999996,38711.4,43316.63999999997,38427.799999999974,70.5,70.9,38.0,79.9,54.95,22.0,21.063232421875,526.3793792724609,542.5,74.7368392944336,74.6510925292969,0.0180000010877848,24.05490112304685,0.0,542.3999999999999,70.89142857142853,79.9428571428571,37.99999999999999,43345.399999999994,38463.25,43361.01485714283,38451.50742857141
2021-04-28T00:10:00.0,70.5,70.9,38.0,79.4,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,16.3549270629883,498.129547119141,539.0,1000.0,400.0,74.1052627563477,74.099967956543,0.0180000010877848,22.3382568359375,0.0,true,true,539.9999999999999,70.89999999999996,79.40857142857139,37.99999999999999,42796.600000000006,38215.100000000006,42880.62857142854,38285.99999999997,70.5,70.9,38.0,79.65,54.75,20.21052646636965,19.69242095947265,518.154495239258,541.0,74.42105102539065,74.20883560180664,0.0180000010877848,22.6799201965332,0.0,540.3,70.89999999999996,79.60285714285709,37.99999999999999,43091.15000000001,38356.90000000001,43009.48199999997,38307.269999999975
2021-04-28T00:12:00.0,70.5,70.9,38.0,77.7,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,21.2049407958984,527.229614257812,536.0,1000.0,400.0,74.1052627563477,73.8765640258789,0.0180000010877848,21.1966094970703,0.0,true,true,537.8,70.89999999999996,77.64857142857137,37.99999999999999,41647.200000000004,38002.4,41759.40171428568,38130.019999999975,70.5,70.9,38.0,78.15,55.25,18.4210529327393,18.484104156494098,510.904602050781,536.0,74.1052627563477,73.92572021484375,0.0180000010877848,18.47160720825195,0.0,538.1999999999999,70.89999999999996,78.1371428571428,37.99999999999999,41888.4,38002.4,42053.60571428568,38158.379999999976
2021-04-28T00:14:00.0,70.5,70.9,38.0,75.8,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,14.1132965087891,484.679779052734,539.0,1000.0,400.0,74.1052627563477,73.6700668334961,0.0180000010877848,20.1132965087891,0.0,true,true,541.1999999999998,70.90857142857139,75.7828571428571,38.199999999999996,40856.2,38215.100000000006,41013.68228571425,38375.71885714283,70.5,70.9,38.0,76.19999999999999,55.05,18.4210529327393,17.37995910644535,504.27973937988247,539.0,74.1052627563477,73.71048736572266,0.0180000010877848,20.37995910644535,0.0,540.1999999999998,70.90428571428568,76.21714285714282,38.19999999999999,41071.799999999996,38215.100000000006,41172.066285714245,38302.4994285714
2021-04-28T00:16:00.0,70.5,70.8,38.0,74.9,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,19.0966415405273,514.579833984375,546.0,1000.0,400.0,74.1052627563477,73.6254425048828,0.0180000010877848,19.0883102416992,0.0,true,true,543.9999999999999,70.82571428571424,75.0285714285714,38.199999999999996,40895.4,38656.799999999996,40815.542857142835,38529.18857142854,70.5,70.85,38.5,75.05000000000001,55.1,18.4210529327393,19.350803375244098,516.104797363281,546.0,74.1052627563477,73.63729476928711,0.0180000010877848,19.34663772583005,0.0,543.5999999999999,70.84999999999997,75.08428571428567,38.19999999999999,40977.3,38684.1,40815.7954285714,38514.05028571426
2021-04-28T00:18:00.0,70.5,70.8,38.0,76.9,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,18.0966567993164,508.579925537109,543.0,1000.0,400.0,74.1052627563477,73.6254425048828,0.0180000010877848,18.0883255004883,0.0,true,true,535.1999999999998,70.79999999999995,76.8571428571428,37.99999999999999,41756.700000000004,38444.4,41133.942857142814,37892.15999999996,70.5,70.8,38.0,76.30000000000001,54.95,18.4210529327393,18.346652984619148,510.07991027831997,544.5,74.1052627563477,73.6254425048828,0.0180000010877848,18.338321685791,0.0,538.3999999999999,70.79571428571424,76.27857142857138,38.099999999999994,41544.450000000004,38550.6,41066.5314285714,38116.39885714282
2021-04-28T00:20:00.0,70.5,70.8,38.0,78.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,17.0966720581055,502.580017089844,514.0,1000.0,400.0,73.4736862182617,73.5653305053711,0.0180000010877848,17.0966720581055,0.0,true,true,524.1999999999999,70.77428571428567,78.1828571428571,38.39999999999999,40194.8,36391.2,40983.453714285686,37099.88057142854,70.5,70.8,38.0,78.0,54.9,18.4210529327393,17.3466682434082,504.08000183105503,520.5,73.4736862182617,73.5653305053711,0.0180000010877848,17.342502593994148,0.0,527.0999999999999,70.79142857142853,77.97428571428567,38.29999999999999,40597.7,36851.399999999994,41099.641142857115,37314.21171428569
2021-04-28T00:22:00.0,70.5,70.7,39.0,78.5,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,16.0966873168945,496.580108642578,517.0,1000.0,400.0,73.4736862182617,73.5653305053711,0.0180000010877848,16.0883560180664,0.0,true,true,517.5999999999999,70.71714285714282,78.5428571428571,38.599999999999994,40584.5,36551.9,40653.782857142825,36603.19314285712,70.5,70.7,39.0,78.4,54.9,18.4210529327393,16.34668350219725,498.080093383789,518.5,73.4736862182617,73.5653305053711,0.0180000010877848,16.3425178527832,0.0,518.3,70.71714285714282,78.4428571428571,38.49999999999999,40650.25,36657.95,40656.86285714283,36652.69514285712
2021-04-28T00:24:00.0,70.5,70.8,39.0,78.3,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,15.0967025756836,490.580200195312,520.0,1000.0,400.0,73.4736862182617,73.5653305053711,0.0180000010877848,15.0967025756836,0.0,true,true,518.1999999999999,70.81714285714281,78.29999999999994,38.599999999999994,40716.0,36816.0,40575.05999999996,36697.4434285714,70.5,70.8,38.5,78.5,55.3,18.4210529327393,15.34669876098635,492.080184936523,518.5,73.4736862182617,73.5653305053711,0.0180000010877848,15.34669876098635,0.0,518.4999999999999,70.79571428571424,78.46571428571423,38.69999999999999,40701.95,36709.8,40684.52257142853,36707.5714285714
2021-04-28T00:26:00.0,70.5,70.7,38.0,76.5,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,14.0967178344727,484.580291748047,517.0,1000.0,400.0,73.4736862182617,73.5653305053711,0.0180000010877848,14.0967178344727,0.0,true,true,518.1999999999998,70.75142857142853,76.55999999999996,38.39999999999999,39550.5,36551.9,39673.39199999996,36663.39028571425,70.5,70.75,38.5,77.0,55.150000000000006,18.4210529327393,14.346714019775401,486.080276489258,518.5,73.4736862182617,73.5653305053711,0.0180000010877848,14.346714019775401,0.0,517.8999999999999,70.75857142857139,77.01714285714282,38.39999999999999,39925.25,36683.95,39887.04114285711,36645.861999999965
2021-04-28T00:28:00.0,70.5,70.8,38.0,75.2,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,13.3684206008911,13.0967330932617,478.580383300781,520.0,1000.0,400.0,73.4736862182617,73.2372665405273,0.0180000010877848,13.0884017944336,0.0,true,true,510.19999999999993,70.80857142857138,75.1228571428571,38.39999999999999,39104.0,36816.0,38327.68171428569,36126.533142857115,70.5,70.8,38.0,75.5,54.7,15.8947367668152,13.34672927856445,480.080368041992,517.0,73.4736862182617,73.40129852294919,0.0180000010877848,13.342563629150401,0.0,513.0,70.78714285714281,75.4528571428571,38.39999999999999,39032.6,36603.6,38708.239714285686,36313.74428571426
2021-04-28T00:30:00.0,70.5,70.8,39.0,75.2,54.9,69.5,85.0,65.0,73.0,70.0,3.0,0.0,71.5,68.5,85.0,55.0,13.3684206008911,12.0967483520508,472.580474853516,492.0,1000.0,400.0,72.8421020507812,72.7941665649414,0.0180000010877848,0.0,0.0,false,true,481.7999999999999,70.77428571428567,75.07142857142854,38.79999999999999,36998.4,34833.6,36169.414285714265,34099.05085714283,70.5,70.8,39.0,74.95,54.9,13.3684206008911,12.346744537353551,474.0804595947265,500.0,72.8421020507812,72.7941665649414,0.0180000010877848,6.29420471191405,0.0,491.29999999999995,70.79142857142853,75.04428571428568,38.69999999999999,37473.0,35400.0,36868.99971428569,34779.99171428569
2021-04-28T00:32:00.0,70.5,70.7,39.0,69.5,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,439.5999999999999,70.66571428571424,69.85999999999996,38.99999999999999,29120.5,29623.300000000003,30710.455999999973,31064.647999999976,70.5,70.7,39.0,71.7,55.1,0.0,0.0,400.0,444.5,70.63157653808595,70.50139617919925,0.0180000010877848,0.0,0.0,449.69999999999993,70.69999999999996,71.6528571428571,38.99999999999999,31926.75,31426.15,32240.39771428569,31794.136285714263
2021-04-28T00:34:00.0,70.5,70.6,39.0,63.2,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,407.9999999999999,70.59999999999995,63.251428571428534,38.99999999999999,25722.4,28734.199999999997,25806.582857142836,28804.799999999974,70.5,70.6,39.0,64.6,54.75,0.0,0.0,400.0,408.5,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,414.5999999999999,70.61285714285711,64.60428571428568,38.99999999999999,26391.2,28840.1,26793.86571428569,29276.175428571405
2021-04-28T00:36:00.0,70.5,70.5,39.0,60.3,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,406.19999999999993,70.49999999999996,60.25714285714282,38.99999999999999,24361.199999999997,28482.0,24476.451428571407,28637.099999999977,70.5,70.55,39.0,60.849999999999994,54.8,0.0,0.0,400.0,402.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,406.19999999999993,70.54142857142853,60.83285714285711,38.99999999999999,24460.6,28361.0,24710.30657142855,28653.928285714264
2021-04-28T00:38:00.0,70.0,70.4,39.0,59.1,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,70.36571428571423,59.039999999999964,38.99999999999999,24231.0,28864.000000000004,24064.70399999998,28681.065142857115,70.0,70.4,39.0,59.3,55.2,0.0,0.0,400.0,410.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,406.8999999999999,70.39571428571423,59.29142857142854,38.99999999999999,24313.0,28864.000000000004,24125.50628571427,28643.995142857115
2021-04-28T00:40:00.0,70.0,70.3,39.0,58.6,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,409.3999999999999,70.23999999999995,58.531428571428535,38.99999999999999,23850.2,28612.1,23962.766857142837,28756.255999999976,70.0,70.3,39.0,58.650000000000006,55.2,0.0,0.0,400.0,407.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,409.0999999999999,70.29142857142853,58.64999999999996,38.99999999999999,23870.550000000003,28612.1,23993.679428571413,28756.207999999977
