time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-28T00:42:00.0,70.0,70.1,39.0,58.1,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,70.05714285714281,58.08285714285711,38.99999999999999,23995.3,28951.3,23848.821142857123,28765.46285714283,70.0,70.1,39.0,58.2,54.849999999999994,0.0,0.0,400.0,411.5,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,409.99999999999994,70.10857142857137,58.208571428571396,38.99999999999999,23949.15,28846.149999999998,23865.438857142843,28744.483428571402
2021-04-28T00:44:00.0,70.0,70.0,39.0,57.8,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.0085714285714,57.78285714285711,38.99999999999999,23871.399999999998,28910.0,23829.65028571427,28871.53485714284,70.0,70.0,39.0,57.849999999999994,54.75,0.0,0.0,400.0,411.5,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,412.0999999999999,70.01714285714283,57.849999999999966,38.99999999999999,23805.199999999997,28805.0,23839.96485714284,28854.061999999984
2021-04-28T00:46:00.0,69.5,69.8,39.0,57.7,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,69.85999999999996,57.699999999999974,38.99999999999999,23830.100000000002,28827.399999999998,23795.479999999985,28810.263999999977,69.75,69.9,39.0,57.7,54.900000000000006,0.0,0.0,400.0,413.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,412.3999999999999,69.90428571428568,57.7085714285714,38.99999999999999,23830.100000000002,28868.699999999997,23799.01485714284,28828.527428571408
2021-04-28T00:48:00.0,69.5,69.7,39.0,57.6,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.69999999999996,57.617142857142824,38.99999999999999,23616.0,28577.0,23830.450285714265,28827.919999999976,69.5,69.75,39.0,57.650000000000006,55.3,0.0,0.0,400.0,411.5,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,412.9999999999999,69.7328571428571,57.645714285714256,38.99999999999999,23723.050000000003,28702.199999999997,23807.662857142837,28799.650285714262
2021-04-28T00:50:00.0,69.5,69.6,39.0,57.7,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,415.99999999999994,69.59999999999995,57.63142857142854,38.99999999999999,24176.300000000003,29162.399999999998,23974.67428571427,28953.599999999977,69.5,69.6,39.0,57.650000000000006,55.25,0.0,0.0,400.0,416.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,415.4,69.6085714285714,57.63285714285711,38.99999999999999,23982.550000000003,28953.6,23940.687999999984,28915.395428571406
2021-04-28T00:52:00.0,69.5,69.5,39.0,57.4,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,420.5999999999999,69.52571428571423,57.382857142857105,38.99999999999999,24050.6,29120.5,24135.22971428569,29242.515428571398,69.5,69.55,39.0,57.45,54.8,0.0,0.0,400.0,419.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,419.5999999999999,69.54999999999995,57.462857142857104,38.99999999999999,24071.55,29141.449999999997,24111.334857142836,29183.155714285684
2021-04-28T00:54:00.0,69.5,69.5,39.0,57.3,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,422.7999999999999,69.51714285714282,57.29142857142853,38.99999999999999,24237.899999999998,29398.5,24222.815999999977,29391.847999999976,69.5,69.5,39.0,57.3,54.75,0.0,0.0,400.0,423.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,422.39999999999986,69.50428571428567,57.304285714285676,38.99999999999999,24237.899999999998,29398.5,24205.32514285712,29358.615428571404
2021-04-28T00:56:00.0,69.0,69.3,39.0,57.3,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,69.35142857142853,57.33428571428568,38.99999999999999,24237.899999999998,29313.899999999998,24286.80342857141,29377.26514285712,69.25,69.4,39.0,57.3,55.2,0.0,0.0,400.0,424.5,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,423.5999999999999,69.39999999999996,57.312857142857105,38.99999999999999,24323.85,29460.449999999997,24277.726285714263,29397.83999999998
2021-04-28T00:58:00.0,69.0,69.3,39.0,57.3,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,69.29999999999995,57.40285714285711,38.99999999999999,24237.899999999998,29313.899999999998,24315.850285714267,29355.479999999974,69.0,69.3,39.0,57.349999999999994,55.1,0.0,0.0,400.0,423.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,423.5999999999999,69.29142857142853,57.367142857142824,38.99999999999999,24259.05,29313.899999999998,24300.721714285693,29351.849142857118
2021-04-28T01:00:00.0,69.0,69.3,39.0,57.3,54.9,71.0,85.0,65.0,71.5,68.5,3.0,0.0,73.0,70.0,85.0,55.0,0.0,12.0,472.0,426.0,1000.0,400.0,70.315788269043,70.1975784301758,0.0180000010877848,12.0166702270508,0.0,true,true,425.19999999999993,69.27428571428567,57.08571428571425,38.99999999999999,24409.8,29521.8,24272.845714285697,29455.42628571426,69.0,69.3,39.0,57.4,55.099999999999994,0.0,6.0,436.0,424.5,70.315788269043,70.18877410888675,0.0180000010877848,6.0083351135254,0.0,423.3999999999999,69.29142857142853,57.21142857142854,38.99999999999999,24366.15,29417.85,24223.092571428555,29337.959999999977
2021-04-28T01:02:00.0,69.0,69.2,39.0,63.0,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.2105264663696,13.9999694824219,484.099822998047,441.0,1000.0,400.0,72.2105255126953,72.4071044921875,0.0158399995416403,14.0166397094727,0.0,true,true,441.99999999999994,69.19142857142853,62.79428571428568,38.599999999999994,27783.0,30517.2,27755.074285714265,30582.611428571407,69.0,69.2,39.0,60.45,54.6,12.2105264663696,13.4999771118164,481.0498657226565,427.0,71.57894515991211,71.88666915893555,0.015480000525713,13.5166473388672,0.0,437.29999999999995,69.20857142857139,60.69428571428568,38.69999999999999,25847.85,29548.4,26551.48114285712,30264.82771428569
2021-04-28T01:04:00.0,69.0,69.2,38.0,71.5,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.2105264663696,16.0166091918945,496.099639892578,470.0,1000.0,400.0,72.8421020507812,72.8830184936523,0.0172799993306398,16.0166091918945,0.0,true,true,462.19999999999993,69.19999999999996,71.5428571428571,38.39999999999999,33605.0,32524.0,33067.10857142855,31984.239999999976,69.0,69.2,38.0,69.85,55.15,12.2105264663696,15.50828170776365,493.0496826171875,465.0,72.8421020507812,72.8830184936523,0.01691999938338995,15.51661682128905,0.0,456.49999999999994,69.19999999999996,69.74714285714282,38.39999999999999,32488.5,32178.0,31849.806285714265,31589.799999999977
2021-04-28T01:06:00.0,69.0,69.2,39.0,75.5,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.3684215545654,18.0165786743164,508.099456787109,470.0,1000.0,400.0,72.8421020507812,72.8830184936523,0.0180000010877848,18.0165786743164,0.0,true,true,473.5999999999999,69.19142857142853,75.51714285714282,38.599999999999994,35485.0,32524.0,35764.91885714283,32769.06057142855,69.0,69.2,38.5,74.65,55.349999999999994,14.7894740104675,17.50825119018555,505.0494995117185,470.0,72.8421020507812,72.8830184936523,0.0180000001564622,17.51658630371095,0.0,471.69999999999993,69.19571428571425,74.67142857142852,38.49999999999999,35085.5,32524.0,35224.11971428569,32639.61028571426
2021-04-28T01:08:00.0,69.0,69.3,39.0,77.3,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.3684215545654,19.9998779296875,520.099243164063,479.0,1000.0,400.0,72.9473648071289,73.3791275024414,0.0180000010877848,20.0165481567383,0.0,true,true,482.9999999999999,69.29142857142854,77.3428571428571,38.99999999999999,37026.7,33194.7,37356.59999999997,33467.75999999998,69.0,69.25,39.0,77.0,54.95,17.3684215545654,19.499885559082053,517.049285888672,479.0,72.89473342895505,73.13107299804685,0.0180000010877848,19.5165557861328,0.0,480.4999999999999,69.25428571428569,76.99999999999996,38.89999999999999,36883.0,33170.75,36999.357142857116,33276.77714285712
2021-04-28T01:10:00.0,69.5,69.5,39.0,77.8,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.3684215545654,21.9414978027344,531.648986816406,495.0,1000.0,400.0,73.4736862182617,73.3948669433594,0.0180000010877848,21.9414978027344,0.0,true,true,492.39999999999986,69.4828571428571,77.80857142857138,38.79999999999999,38511.0,34402.5,38312.94057142854,34213.358857142826,69.25,69.45,39.0,77.75,54.849999999999994,17.3684215545654,21.4790153503418,528.874084472656,493.5,73.4736862182617,73.3948669433594,0.0180000010877848,21.4790153503418,0.0,490.4999999999999,69.44571428571425,77.74142857142853,38.89999999999999,38369.7,34273.65,38132.298285714256,34063.19342857141
2021-04-28T01:12:00.0,69.5,69.5,38.0,77.8,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.6842098236084,17.0579528808594,502.397705078125,498.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,17.0662841796875,0.0,true,true,499.3999999999999,69.51714285714282,77.8171428571428,38.39999999999999,38744.4,34611.0,38861.881142857106,34716.86114285712,69.5,69.5,38.5,77.8,55.0,17.57894706726075,16.80801391601565,500.8980712890625,498.0,73.4736862182617,73.4728164672852,0.0180000010877848,16.81634521484375,0.0,498.4999999999999,69.50857142857139,77.80857142857138,38.49999999999999,38744.4,34611.0,38787.58057142854,34650.03057142855
2021-04-28T01:14:00.0,69.5,69.7,38.0,78.0,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,18.0660400390625,508.396240234375,501.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,18.0660400390625,0.0,true,true,499.9999999999999,69.70857142857139,77.99142857142851,37.99999999999999,39078.0,34919.700000000004,38995.714285714246,34854.28571428569,69.5,69.65,38.0,77.95,55.1,17.89473628997805,17.81610107421875,506.8966064453125,503.0,73.4736862182617,73.4728164672852,0.0180000010877848,17.81610107421875,0.0,499.69999999999993,69.64999999999995,77.94142857142853,38.099999999999994,39208.75,35033.850000000006,38947.346857142824,34804.12257142854
2021-04-28T01:16:00.0,69.5,69.8,38.0,78.3,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,19.0657958984375,514.394775390625,501.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,19.0657958984375,0.0,true,true,499.19999999999993,69.79999999999995,78.2228571428571,37.99999999999999,39228.299999999996,34969.799999999996,39048.85028571426,34844.159999999974,69.5,69.8,38.0,78.19999999999999,55.1,18.1052627563477,18.8116912841797,512.8951416015625,498.0,73.4736862182617,73.4728164672852,0.0180000010877848,18.81585693359375,0.0,499.8999999999999,69.79142857142853,78.1828571428571,37.99999999999999,38943.899999999994,34760.399999999994,39083.582285714256,34888.72914285712
2021-04-28T01:18:00.0,69.5,69.9,38.0,78.3,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,20.0322265625,520.193359375,498.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,20.0322265625,0.0,true,true,499.79999999999995,69.89999999999996,78.23999999999995,37.99999999999999,38993.4,34810.200000000004,39104.35199999997,34936.019999999975,69.5,69.85,38.0,78.25,55.1,18.1052627563477,19.7989501953125,518.793701171875,499.5,73.4736862182617,73.4728164672852,0.0180000010877848,19.7989501953125,0.0,499.49999999999994,69.8585714285714,78.25857142857139,37.99999999999999,39085.8,34890.0,39090.15085714283,34894.368857142836
2021-04-28T01:20:00.0,70.0,70.0,38.0,78.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,14.1072082519531,484.643249511719,498.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,14.1072082519531,0.0,true,true,501.19999999999993,69.99999999999996,78.16571428571424,37.99999999999999,38943.6,34860.0,39176.65599999997,35083.99999999997,70.0,70.0,38.0,78.2,55.0,18.1052627563477,14.1072082519531,484.643249511719,499.5,73.4736862182617,73.4728164672852,0.0180000010877848,14.1072082519531,0.0,500.4999999999999,69.99142857142853,78.20428571428567,37.99999999999999,39060.9,34965.0,39141.21799999997,35030.71599999997
2021-04-28T01:22:00.0,70.0,70.1,38.0,78.1,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,14.1155395507813,484.693237304687,508.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,14.1155395507813,0.0,true,true,505.79999999999995,70.09142857142852,78.1171428571428,37.99999999999999,39674.799999999996,35610.799999999996,39511.65085714282,35452.24457142854,70.0,70.05,38.0,78.1,55.15,18.1052627563477,14.1155395507813,484.693237304687,504.5,73.4736862182617,73.4728164672852,0.0180000010877848,14.1155395507813,0.0,504.7999999999999,70.05428571428567,78.12142857142851,37.99999999999999,39401.45,35340.399999999994,39435.69285714282,35363.44057142854
2021-04-28T01:24:00.0,70.0,70.3,38.0,77.8,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,14.1155395507813,484.693237304687,511.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,14.1155395507813,0.0,true,true,509.79999999999984,70.2828571428571,77.88571428571423,37.99999999999999,39755.799999999996,35923.299999999996,39706.1371428571,35830.20057142853,70.0,70.25,38.0,77.94999999999999,54.9,18.1052627563477,14.1155395507813,484.693237304687,511.0,73.4736862182617,73.4728164672852,0.0180000010877848,14.1155395507813,0.0,508.4999999999999,70.24571428571423,77.95428571428565,37.99999999999999,39832.45,35897.75,39639.665142857106,35719.99399999996
2021-04-28T01:26:00.0,70.0,70.3,38.0,77.7,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,14.1155395507813,484.693237304687,514.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,14.1155395507813,0.0,true,true,510.9999999999999,70.29999999999995,77.72571428571423,37.99999999999999,39937.8,36134.2,39717.83999999997,35923.29999999997,70.0,70.3,38.0,77.75,54.9,18.1052627563477,14.1155395507813,484.693237304687,509.5,73.4736862182617,73.4728164672852,0.0180000010877848,14.1155395507813,0.0,510.9999999999999,70.30428571428567,77.7371428571428,37.99999999999999,39613.4,35817.85,39723.679999999964,35925.48999999997
2021-04-28T01:28:00.0,70.0,70.3,38.0,77.7,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,14.1052627563477,14.1155395507813,484.693237304687,511.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0151200015097857,14.1155395507813,0.0,true,true,510.9999999999999,70.31714285714281,77.71714285714282,37.99999999999999,39704.700000000004,35923.299999999996,39713.45999999997,35932.05999999997,70.0,70.3,38.0,77.7,54.849999999999994,16.1052627563477,14.1155395507813,484.693237304687,512.5,73.4736862182617,73.4728164672852,0.01656000129878525,14.1155395507813,0.0,510.69999999999993,70.30428571428567,77.70428571428567,37.99999999999999,39821.25,36028.75,39683.582571428546,35904.40257142854
2021-04-28T01:30:00.0,70.5,70.5,38.0,77.5,54.9,72.5,85.0,65.0,73.0,70.0,3.0,0.0,74.5,71.5,85.0,55.0,12.8421049118042,7.95724487304687,555.743469238281,508.0,1000.0,400.0,73.4736862182617,73.1070861816406,0.0129599999636412,31.9822387695312,0.0,true,true,517.9999999999999,70.4828571428571,77.50857142857139,37.99999999999999,39370.0,35814.0,40149.439999999966,36510.119999999966,70.25,70.45,38.0,77.6,54.9,12.947368144989,8.028060913085934,502.1683654785155,508.0,73.4736862182617,73.269962310791,0.014399999752640748,23.0405578613281,0.0,514.8,70.44142857142853,77.56142857142852,37.99999999999999,39420.8,35788.600000000006,39928.45428571425,36263.379999999976
2021-04-28T01:32:00.0,70.5,70.5,38.0,79.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.8421058654785,34.30712890625,605.8427734375,546.0,1000.0,400.0,74.7368392944336,74.7750778198242,0.0143999997526407,34.3321228027344,0.0,true,true,533.1999999999998,70.49999999999996,79.35142857142853,37.99999999999999,43461.6,38493.0,42310.181714285674,37590.59999999996,70.5,70.5,38.0,78.75,55.0,30.8421058654785,30.7446517944336,584.4678955078125,531.5,74.42105102539065,74.46853256225586,0.014039999339729551,30.757148742675803,0.0,529.0999999999999,70.50428571428567,78.75428571428567,37.99999999999999,41867.95,37470.75,41671.34085714282,37303.79999999997
2021-04-28T01:34:00.0,70.5,70.5,38.0,80.6,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.8421058654785,30.3237609863281,581.942565917969,549.0,1000.0,400.0,74.7368392944336,74.7943725585937,0.0158399976789951,30.3404235839844,0.0,true,true,548.9999999999999,70.52571428571424,80.58285714285708,37.99999999999999,44249.399999999994,38704.5,44239.98857142853,38718.61714285711,70.5,70.5,38.0,80.44999999999999,55.05,30.8421058654785,29.82376861572265,578.942596435547,547.5,74.7368392944336,74.7943725585937,0.01547999773174525,29.8404312133789,0.0,545.4999999999999,70.50857142857139,80.46285714285709,37.99999999999999,44046.59999999999,38598.75,43892.90857142853,38462.48571428568
2021-04-28T01:36:00.0,70.5,70.6,38.0,80.6,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.8421058654785,32.32373046875,593.9423828125,552.0,1000.0,400.0,74.7368392944336,75.1648025512695,0.0172799956053495,32.3403930664062,0.0,true,true,558.3999999999999,70.59999999999995,80.63428571428567,37.99999999999999,44491.2,38971.2,45026.1851428571,39423.039999999964,70.5,70.6,38.0,80.6,55.2,30.8421058654785,31.823738098144553,590.942413330078,552.0,74.7368392944336,74.9795875549316,0.01691999565809965,31.84040069580075,0.0,555.5999999999999,70.58714285714282,80.62571428571422,37.99999999999999,44491.2,38971.2,44795.67085714282,39218.252571428544
2021-04-28T01:38:00.0,70.5,70.7,38.0,80.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.8421058654785,34.3236999511719,605.942199707031,574.0,1000.0,400.0,75.3684234619141,75.4175415039062,0.0180000010877848,34.3403625488281,0.0,true,true,568.3999999999999,70.66571428571424,80.55714285714282,37.99999999999999,46264.399999999994,40581.8,45788.67999999997,40166.39199999996,70.5,70.65,38.0,80.65,55.05,30.8421058654785,33.823707580566406,602.942230224609,569.5,75.3684234619141,75.4175415039062,0.01799999829381705,33.84037017822265,0.0,565.5999999999999,70.64571428571425,80.61142857142853,37.99999999999999,45929.95,40235.4,45593.67199999996,39957.27199999997
2021-04-28T01:40:00.0,70.5,70.8,38.0,80.7,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,36.3236694335937,617.942016601562,580.0,1000.0,400.0,76.0,76.0555114746094,0.0180000010877848,36.34033203125,0.0,true,true,579.8,70.76571428571424,80.99999999999996,37.99999999999999,46806.0,41064.0,46963.799999999974,41029.961142857115,70.5,70.75,38.0,80.55000000000001,54.7,33.42105293273925,35.82367706298825,614.9420471191405,575.5,75.68421173095706,75.86685943603516,0.0180000010877848,35.8320083618164,0.0,577.3,70.74999999999996,80.6828571428571,37.99999999999999,46357.2,40716.850000000006,46579.00628571426,40844.014285714264
2021-04-28T01:42:00.0,70.5,70.9,38.0,83.3,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,38.3236389160156,629.941833496094,590.0,1000.0,400.0,76.6315765380859,76.8149261474609,0.0180000010877848,38.3236389160156,0.0,true,true,593.7999999999998,70.87428571428568,83.31714285714281,37.99999999999999,49147.0,41831.0,49473.71942857139,42085.15085714282,70.5,70.85,38.0,82.9,54.900000000000006,36.0,37.82364654541015,626.941864013672,587.0,76.31578826904294,76.4958610534668,0.0180000010877848,37.83197784423825,0.0,589.6999999999998,70.85428571428568,82.78428571428567,37.99999999999999,48663.5,41589.1,48820.077999999965,41782.85428571425
2021-04-28T01:44:00.0,70.5,70.9,38.0,83.3,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,40.2486114501953,641.491638183594,612.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,40.2652740478516,0.0,true,true,605.8,70.95142857142854,83.35142857142853,37.99999999999999,50979.6,43390.8,50494.2954285714,42982.3754285714,70.5,70.9,38.0,83.4,55.2,36.0,39.78611755371095,638.7166748046875,607.5,77.2631607055664,77.1856307983398,0.0180000010877848,39.7944488525391,0.0,603.0,70.92142857142855,83.40857142857138,37.99999999999999,50665.05,43071.75,50295.208571428535,42765.70542857141
2021-04-28T01:46:00.0,71.0,71.1,38.0,83.5,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,35.3735885620117,612.241516113281,612.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,35.3735885620117,0.0,true,true,613.1999999999999,71.11714285714281,83.48285714285709,37.99999999999999,51102.0,43513.2,51191.68799999996,43609.03199999996,71.0,71.1,38.0,83.4,55.25,36.0,35.12359237670895,610.741546630859,612.0,77.2631607055664,77.1856307983398,0.0180000010877848,35.1277618408203,0.0,612.0,71.0828571428571,83.40428571428566,37.99999999999999,51040.8,43513.2,51043.517142857105,43502.749714285674
2021-04-28T01:48:00.0,71.0,71.1,38.0,83.5,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,36.3735733032227,618.241455078125,615.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,36.3735733032227,0.0,true,true,615.5999999999999,71.11714285714282,83.48285714285709,37.99999999999999,51352.5,43726.5,51392.046857142814,43779.713142857116,71.0,71.1,38.0,83.55,55.150000000000006,36.0,36.12357711791995,616.741455078125,615.0,77.2631607055664,77.1856307983398,0.0180000010877848,36.12357711791995,0.0,614.9999999999999,71.10428571428568,83.5328571428571,37.99999999999999,51383.25,43726.5,51372.6771428571,43729.14342857139
2021-04-28T01:50:00.0,71.0,71.3,38.0,83.3,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,37.3735580444336,624.241333007813,618.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,37.3735580444336,0.0,true,true,617.9999999999999,71.24857142857138,83.10285714285709,37.99999999999999,51479.4,44063.4,51357.56571428567,44031.6171428571,71.0,71.25,38.0,83.3,54.900000000000006,36.0,37.123561859130845,622.741363525391,618.0,77.2631607055664,77.1856307983398,0.0180000010877848,37.123561859130845,0.0,617.3999999999999,71.22857142857137,83.26999999999995,37.99999999999999,51479.4,44032.5,51410.79771428567,43976.53199999996
2021-04-28T01:52:00.0,71.0,71.3,38.0,81.0,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,38.3735427856445,630.2412109375,621.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,38.3735427856445,0.0,true,true,620.5999999999999,71.26571428571424,80.99142857142854,37.99999999999999,50301.0,44277.299999999996,50263.28057142855,44227.50228571425,71.0,71.25,38.0,81.6,54.9,36.0,38.1235466003418,628.741241455078,619.5,77.2631607055664,77.1856307983398,0.0180000010877848,38.1235466003418,0.0,619.8999999999999,71.2628571428571,81.62999999999997,37.99999999999999,50550.3,44139.45,50601.989999999976,44175.84714285711
2021-04-28T01:54:00.0,71.0,71.3,38.0,79.2,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,39.3735275268555,636.241149902344,625.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,39.3735275268555,0.0,true,true,623.9999999999999,71.29999999999995,79.08857142857138,37.99999999999999,49500.0,44562.5,49351.26857142853,44491.19999999996,71.0,71.3,38.0,79.55000000000001,55.0,36.0,39.12353134155275,634.741180419922,623.0,77.2631607055664,77.1856307983398,0.0180000010877848,39.1277008056641,0.0,622.9999999999999,71.30428571428567,79.51142857142852,37.99999999999999,49558.95,44419.899999999994,49535.197142857105,44422.56571428568
2021-04-28T01:56:00.0,71.0,71.3,38.0,79.9,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,40.3735122680664,642.241088867187,628.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,40.3735122680664,0.0,true,true,627.9999999999999,71.29999999999995,79.89142857142852,37.599999999999994,50177.200000000004,44776.4,50171.8171428571,44776.399999999965,71.0,71.3,38.0,79.35,55.0,36.0,40.12351608276365,640.741088867187,626.5,77.2631607055664,77.1856307983398,0.0180000010877848,40.12351608276365,0.0,626.9999999999999,71.29999999999995,79.41857142857138,37.69999999999999,49713.600000000006,44669.45,49795.917142857106,44705.09999999996
2021-04-28T01:58:00.0,71.0,71.3,37.0,84.7,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,41.0526313781738,41.3734970092773,648.240966796875,631.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,41.3734970092773,0.0,true,true,629.1999999999998,71.29999999999995,84.61428571428566,37.19999999999999,53445.700000000004,44990.299999999996,53239.30857142852,44861.959999999955,71.0,71.3,37.0,83.35,54.9,38.5263156890869,41.1235008239746,646.740997314453,631.0,77.2631607055664,77.1856307983398,0.0180000010877848,41.1235008239746,0.0,628.8999999999999,71.29999999999995,83.35428571428567,37.29999999999999,52593.850000000006,44990.299999999996,52421.888285714245,44840.56999999996
2021-04-28T02:00:00.0,71.0,71.3,37.0,86.9,55.0,72.0,85.0,65.0,74.5,71.5,3.0,0.0,74.0,71.0,85.0,55.0,41.0526313781738,42.3734817504883,654.240844726562,628.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,36.3734817504883,0.0,true,true,626.5999999999999,71.29999999999995,87.01142857142852,36.99999999999999,54573.200000000004,44776.4,54521.3611428571,44676.579999999965,71.0,71.3,37.0,86.7,55.0,41.0526313781738,42.12348556518555,652.7408752441405,628.0,77.2631607055664,77.1856307983398,0.0180000010877848,39.1276550292969,0.0,627.5999999999999,71.29999999999995,86.67857142857139,36.99999999999999,54447.600000000006,44776.4,54399.138571428535,44747.87999999996
2021-04-28T02:02:00.0,71.0,71.3,37.0,87.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.0526313781738,36.3734817504883,618.240844726562,621.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,36.3734817504883,0.0,true,true,621.3999999999999,71.29999999999995,87.36571428571425,36.99999999999999,54275.4,44277.299999999996,54289.05485714282,44305.81999999996,71.0,71.3,37.0,87.30000000000001,54.849999999999994,41.0526313781738,36.3734817504883,618.240844726562,623.0,77.2631607055664,77.1856307983398,0.0180000010877848,36.3734817504883,0.0,622.9999999999999,71.29999999999995,87.30857142857138,36.99999999999999,54387.7,44419.899999999994,54393.14857142854,44419.899999999965
2021-04-28T02:04:00.0,71.0,71.3,37.0,85.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.0526313781738,36.3734817504883,618.240844726562,612.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,36.3734817504883,0.0,true,true,616.1999999999998,71.32571428571424,85.67142857142852,36.99999999999999,52326.0,43635.6,52790.734285714236,43950.905142857104,71.0,71.3,37.0,86.2,55.150000000000006,41.0526313781738,36.3734817504883,618.240844726562,616.5,77.2631607055664,77.1856307983398,0.0180000010877848,36.3734817504883,0.0,617.1999999999998,71.30857142857138,86.22571428571423,36.99999999999999,53145.45,43956.45,53219.06514285709,44011.6331428571
2021-04-28T02:06:00.0,71.0,71.4,37.0,82.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,35.2631568908691,30.356819152832,618.140869140625,615.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,30.3484878540039,0.0,true,true,613.7999999999998,71.39999999999996,82.82571428571424,36.99999999999999,50922.0,43911.0,50838.42342857139,43825.31999999996,71.0,71.4,37.0,83.6,55.0,36.8947372436523,33.36515045166015,618.1908569335935,613.5,77.2631607055664,77.1856307983398,0.0180000010877848,33.3609848022461,0.0,614.3999999999999,71.3871428571428,83.54428571428566,36.99999999999999,51287.4,43803.9,51330.04028571425,43860.25285714282
2021-04-28T02:08:00.0,71.5,71.5,37.0,81.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.6315803527832,29.9901580810547,579.94091796875,615.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,29.9901580810547,0.0,true,true,613.8,71.46571428571426,81.27428571428567,36.99999999999999,49815.0,43972.5,49886.15657142854,43865.65542857141,71.25,71.45,37.0,81.25,54.95,34.94736862182615,33.14015579223635,598.8409118652345,615.0,77.2631607055664,77.1856307983398,0.0180000010877848,33.14015579223635,0.0,614.0999999999999,71.44571428571425,81.37857142857138,36.99999999999999,49968.75,43941.75,49974.611999999965,43874.80714285711
2021-04-28T02:10:00.0,71.5,71.6,37.0,82.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.5789470672607,28.9901733398437,573.941040039062,609.0,1000.0,400.0,76.6315765380859,76.6538391113281,0.0180000010877848,28.9901733398437,0.0,true,true,608.9999999999999,71.54857142857139,82.14571428571423,36.99999999999999,49938.0,43604.399999999994,50026.73999999996,43573.07999999997,71.5,71.55,37.0,82.0,55.1,29.5789470672607,29.24016952514645,575.441009521484,612.0,76.94736862182614,76.91197967529294,0.0180000010877848,29.2360038757324,0.0,610.1999999999998,71.54571428571424,81.90999999999994,36.99999999999999,50184.0,43788.45,49981.199142857105,43657.1914285714
2021-04-28T02:12:00.0,71.5,71.5,37.0,82.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.5789470672607,27.9818572998047,567.89111328125,603.0,1000.0,400.0,76.6315765380859,76.6538391113281,0.0180000010877848,27.9818572998047,0.0,true,true,603.3999999999999,71.4828571428571,82.41428571428567,36.99999999999999,49747.5,43114.5,49728.77999999996,43132.755999999965,71.5,71.5,37.0,82.4,55.150000000000006,29.5789470672607,28.2360191345215,569.416076660156,603.0,76.6315765380859,76.6538391113281,0.0180000010877848,28.2360191345215,0.0,604.9999999999999,71.50857142857139,82.3571428571428,36.99999999999999,49687.2,43114.5,49825.97999999997,43262.72685714283
2021-04-28T02:14:00.0,71.5,71.6,37.0,82.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.5789470672607,26.99853515625,561.941223144531,599.0,1000.0,400.0,76.6315765380859,76.6538391113281,0.0180000010877848,26.9902038574219,0.0,true,true,598.1999999999999,71.56571428571425,82.03428571428567,36.99999999999999,49118.0,42888.399999999994,49072.909714285684,42810.61028571426,71.5,71.55,37.0,82.1,54.650000000000006,29.5789470672607,27.24853134155275,563.4661865234375,601.0,76.6315765380859,76.6538391113281,0.0180000010877848,27.240200042724602,0.0,599.8,71.54571428571424,82.13428571428568,36.99999999999999,49342.3,43001.45,49264.30457142854,42913.087428571394
2021-04-28T02:16:00.0,71.5,71.7,37.0,82.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.5789470672607,25.9902191162109,555.941284179688,587.0,1000.0,400.0,76.0,76.0948257446289,0.0180000010877848,25.9902191162109,0.0,true,true,590.5999999999999,71.61428571428567,82.32571428571424,36.99999999999999,48310.1,42087.9,48621.566857142825,42295.39714285711,71.5,71.65,37.0,82.19999999999999,55.0,29.5789470672607,26.2443809509277,557.466278076172,593.0,76.31578826904294,76.2530708312988,0.0180000010877848,26.24021530151365,0.0,592.4999999999999,71.6328571428571,82.22142857142853,36.99999999999999,48744.0,42488.149999999994,48715.998285714246,42442.50314285711
2021-04-28T02:18:00.0,71.5,71.6,37.0,81.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.5789470672607,24.9985656738281,549.991394042969,584.0,1000.0,400.0,76.0,76.0948257446289,0.0180000010877848,24.9985656738281,0.0,true,true,583.8,71.55714285714282,81.30571428571423,36.99999999999999,47362.399999999994,41814.399999999994,47466.27599999996,41775.059999999976,71.5,71.55,37.0,81.65,55.05,29.5789470672607,25.2527275085449,551.516357421875,584.0,76.0,76.0948257446289,0.0180000010877848,25.248561859130852,0.0,585.3,71.57142857142853,81.67142857142852,36.99999999999999,47683.6,41785.2,47802.835714285684,41890.77857142854
2021-04-28T02:20:00.0,71.5,71.6,37.0,78.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,23.9985809326172,543.991455078125,584.0,1000.0,400.0,76.0,75.8675994873047,0.0180000010877848,23.9985809326172,0.0,true,true,574.7999999999998,71.60857142857138,78.47142857142852,36.99999999999999,45727.2,41814.399999999994,45105.3771428571,41160.60685714282,71.5,71.6,37.0,79.25,55.2,24.5263156890869,24.24857711791995,545.491424560547,582.0,76.0,75.9812126159668,0.0180000010877848,24.24857711791995,0.0,577.3999999999999,71.60857142857138,79.2071428571428,36.99999999999999,46121.6,41671.2,45736.1171428571,41346.7891428571
2021-04-28T02:22:00.0,71.5,71.5,37.0,76.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,22.9985961914062,537.991577148437,558.0,1000.0,400.0,75.3684234619141,75.3945541381836,0.0180000010877848,22.9985961914062,0.0,true,true,565.1999999999999,71.52571428571424,76.7428571428571,36.99999999999999,42798.6,39897.0,43375.06285714283,40426.33371428568,71.5,71.55,37.0,76.95,54.75,24.5263156890869,23.24859237670895,539.491546630859,563.0,75.3684234619141,75.3945541381836,0.0180000010877848,23.24859237670895,0.0,567.3999999999999,71.54999999999995,76.94571428571425,36.99999999999999,43324.1,40282.899999999994,43659.44457142854,40597.523428571396
2021-04-28T02:24:00.0,71.0,71.5,37.0,78.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,28.2652740478516,569.591613769531,558.0,1000.0,400.0,75.3684234619141,75.3945541381836,0.0180000010877848,28.2652740478516,0.0,true,true,558.5999999999999,71.48285714285711,78.5828571428571,36.99999999999999,43858.799999999996,39897.0,43896.38399999997,39930.32399999998,71.25,71.5,37.0,77.9,54.85,24.5263156890869,25.3902740478516,552.341613769531,558.0,75.3684234619141,75.3945541381836,0.0180000010877848,25.38610458374025,0.0,559.3,71.49142857142854,77.92999999999995,36.99999999999999,43468.2,39897.0,43585.79199999997,39985.161999999975
2021-04-28T02:26:00.0,71.0,71.3,37.0,80.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,28.2236099243164,569.341674804687,561.0,1000.0,400.0,75.3684234619141,75.3945541381836,0.0180000010877848,28.2236099243164,0.0,true,true,561.3999999999999,71.31714285714281,80.27428571428567,36.99999999999999,45048.299999999996,39999.299999999996,45065.98399999996,40037.44399999997,71.0,71.35,37.0,80.1,55.05,24.5263156890869,28.2236099243164,569.341674804687,559.5,75.3684234619141,75.3945541381836,0.0180000010877848,28.2236099243164,0.0,560.6999999999998,71.3585714285714,80.03571428571423,36.99999999999999,44816.25,39920.25,44876.19199999996,40010.721999999965
2021-04-28T02:28:00.0,71.0,71.3,37.0,80.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,28.2236099243164,569.341674804687,565.0,1000.0,400.0,75.3684234619141,75.3945541381836,0.0180000010877848,28.2236099243164,0.0,true,true,564.7999999999998,71.29999999999995,80.26571428571424,36.99999999999999,45369.5,40284.5,45334.07542857139,40270.23999999996,71.0,71.3,37.0,80.25,55.35,24.5263156890869,28.2236099243164,569.341674804687,565.0,75.3684234619141,75.3945541381836,0.0180000010877848,28.2236099243164,0.0,564.0999999999999,71.29571428571424,80.27571428571424,36.99999999999999,45341.25,40284.5,45283.523428571396,40217.91542857139
2021-04-28T02:30:00.0,71.0,71.3,37.0,80.3,54.6,72.5,85.0,65.0,74.0,71.0,3.0,0.0,74.5,71.5,85.0,55.0,24.5263156890869,34.2236099243164,605.3916015625,565.0,1000.0,400.0,75.3684234619141,75.4099807739258,0.0180000010877848,34.2319412231445,0.0,true,true,570.5999999999999,71.29999999999995,80.42857142857137,36.99999999999999,45369.5,40284.5,45892.54285714282,40683.77999999997,71.0,71.3,37.0,80.3,54.8,24.5263156890869,31.2236099243164,587.3666381835935,566.5,75.3684234619141,75.40226745605469,0.0180000010877848,31.22777557373045,0.0,568.3999999999999,71.29999999999995,80.33428571428567,36.99999999999999,45489.95,40391.45,45662.21542857139,40526.91999999997
2021-04-28T02:32:00.0,71.0,71.3,37.0,82.0,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,35.2235946655273,611.391540527344,587.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,35.2319259643555,0.0,true,true,581.1999999999999,71.32571428571424,81.91428571428565,36.99999999999999,48134.0,41853.1,47608.582857142814,41454.50514285711,71.0,71.3,37.0,81.55,54.7,34.1578941345215,34.97776412963865,609.891571044922,577.5,76.31578826904294,76.4818153381348,0.0180000010877848,34.98192977905275,0.0,578.3999999999999,71.30857142857138,81.50714285714281,36.99999999999999,47099.399999999994,41175.75,47144.871428571394,41244.92571428568
2021-04-28T02:34:00.0,71.0,71.4,37.0,82.3,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,36.1985778808594,617.191467285156,596.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,36.1985778808594,0.0,true,true,592.9999999999999,71.44285714285711,82.34285714285708,36.99999999999999,49050.799999999996,42554.4,48829.314285714245,42365.614285714255,71.0,71.4,37.0,82.3,54.95,34.1052627563477,35.9610824584961,615.7664794921875,593.0,76.6315765380859,76.5911026000977,0.0180000010877848,35.965248107910156,0.0,590.1999999999998,71.40428571428566,82.31714285714281,36.99999999999999,48803.899999999994,42340.2,48583.649714285675,42142.917428571396
2021-04-28T02:36:00.0,71.0,71.4,37.0,82.5,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,30.9319000244141,585.591369628906,596.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,30.9319000244141,0.0,true,true,597.1999999999998,71.45999999999995,82.4828571428571,36.99999999999999,49170.0,42554.4,49258.76228571424,42675.91199999996,71.25,71.45,37.0,82.45,55.2,34.1052627563477,30.752735137939453,584.516387939453,596.0,76.6315765380859,76.5911026000977,0.0180000010877848,30.752735137939453,0.0,596.2999999999998,71.44999999999996,82.44142857142853,36.99999999999999,49140.2,42584.2,49159.8611428571,42605.64399999997
2021-04-28T02:38:00.0,71.5,71.5,37.0,82.5,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,599.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,599.9999999999999,71.53428571428567,82.45714285714283,36.99999999999999,49417.5,42828.5,49474.28571428569,42920.5714285714,71.5,71.5,37.0,82.5,55.3,34.1052627563477,31.01106643676755,586.06640625,599.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.01106643676755,0.0,599.3,71.49571428571426,82.49142857142854,36.99999999999999,49417.5,42828.5,49437.08914285711,42847.40857142855
2021-04-28T02:40:00.0,71.5,71.6,37.0,82.2,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,603.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,602.1999999999999,71.60857142857138,82.21714285714282,36.99999999999999,49566.6,43174.799999999996,49511.1634285714,43122.68171428568,71.5,71.6,37.0,82.25,55.1,34.1052627563477,31.023567199707,586.141418457031,603.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,601.8,71.59142857142854,82.27142857142853,36.99999999999999,49596.75,43174.799999999996,49510.92399999997,43083.72857142854
2021-04-28T02:42:00.0,71.5,71.6,37.0,82.1,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,603.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,604.1999999999999,71.59142857142852,82.10857142857137,36.99999999999999,49506.299999999996,43174.799999999996,49609.99885714281,43255.54114285711,71.5,71.6,37.0,82.15,54.95,34.1052627563477,31.023567199707,586.141418457031,603.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,603.8999999999999,71.59571428571424,82.14142857142852,36.99999999999999,49536.45,43174.799999999996,49605.19885714282,43236.65057142854
2021-04-28T02:44:00.0,71.5,71.7,37.0,81.9,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,606.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,604.8,71.6828571428571,81.97714285714281,36.99999999999999,49631.4,43450.200000000004,49579.77599999997,43353.79199999997,71.5,71.65,37.0,81.95,54.849999999999994,34.1052627563477,31.023567199707,586.141418457031,606.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,604.8,71.65428571428568,81.97571428571423,36.99999999999999,49661.7,43419.9,49578.91199999997,43336.51199999997
2021-04-28T02:46:00.0,71.5,71.6,37.0,82.0,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,603.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,605.3999999999999,71.65142857142854,82.04285714285709,36.99999999999999,49446.0,43174.799999999996,49668.74571428567,43377.77485714283,71.5,71.65,37.0,82.05,55.1,34.1052627563477,31.023567199707,586.141418457031,604.5,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,605.3999999999999,71.6628571428571,82.02857142857138,36.99999999999999,49599.3,43312.5,49660.0971428571,43384.693714285684
2021-04-28T02:48:00.0,71.5,71.7,37.0,82.0,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,606.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,606.5999999999999,71.70857142857139,81.96571428571423,36.99999999999999,49692.0,43450.200000000004,49720.40228571424,43498.4194285714,71.5,71.7,37.0,82.0,54.849999999999994,34.1052627563477,31.023567199707,586.141418457031,606.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,606.3,71.68714285714282,81.98285714285709,36.99999999999999,49692.0,43450.200000000004,49706.2011428571,43463.921142857114
2021-04-28T02:50:00.0,71.5,71.7,37.0,82.0,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,609.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,607.1999999999998,71.66571428571424,81.94857142857138,36.99999999999999,49938.0,43665.3,49759.17257142853,43515.42171428568,71.5,71.7,37.0,81.95,55.0,34.1052627563477,31.023567199707,586.141418457031,609.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,607.1999999999998,71.68714285714282,81.95428571428567,36.99999999999999,49907.55,43665.3,49762.642285714246,43528.4331428571
2021-04-28T02:52:00.0,71.5,71.7,37.0,81.8,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,606.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,608.3999999999999,71.66571428571424,81.83428571428567,36.99999999999999,49570.799999999996,43450.200000000004,49787.97942857139,43601.420571428534,71.5,71.65,37.0,81.85,54.95,34.1052627563477,31.023567199707,586.141418457031,606.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,608.0999999999999,71.65857142857139,81.86714285714282,36.99999999999999,49601.1,43419.9,49783.39971428568,43575.5794285714
2021-04-28T02:54:00.0,71.5,71.7,37.0,82.0,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,612.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,610.7999999999998,71.69999999999996,81.99999999999994,36.99999999999999,50184.0,43880.4,50085.599999999955,43794.359999999964,71.5,71.7,37.0,81.95,55.25,34.1052627563477,31.023567199707,586.141418457031,610.5,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,609.8999999999999,71.70428571428567,81.94571428571425,36.99999999999999,50030.55,43772.850000000006,49978.73999999996,43732.439999999966
2021-04-28T02:56:00.0,71.5,71.7,37.0,81.8,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,615.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,614.3999999999999,71.69999999999996,81.82571428571424,36.99999999999999,50307.0,44095.5,50273.71885714282,44052.47999999997,71.5,71.7,37.0,81.9,55.150000000000006,34.1052627563477,31.023567199707,586.141418457031,613.5,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,613.8,71.69999999999996,81.89571428571423,36.99999999999999,50245.5,43987.95,50267.54742857139,44009.45999999997
2021-04-28T02:58:00.0,71.5,71.7,37.0,81.7,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,615.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,612.5999999999999,71.69142857142853,81.69142857142853,36.599999999999994,50245.5,44095.5,50044.169142857114,43918.169142857114,71.5,71.7,37.0,81.7,54.6,34.1052627563477,31.023567199707,586.141418457031,616.5,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,613.1999999999999,71.69571428571425,81.69999999999996,36.699999999999996,50368.05,44203.05,50098.44514285712,43963.81457142854
2021-04-28T03:00:00.0,71.5,71.8,36.0,81.7,55.1,71.0,85.0,65.0,74.5,71.5,3.0,0.0,73.0,70.0,85.0,55.0,34.1052627563477,12.9985656738281,477.991394042969,606.0,1000.0,400.0,76.6315765380859,76.5519866943359,0.0144000016152859,12.9985656738281,0.0,true,true,587.3999999999999,71.74857142857138,81.54571428571424,36.199999999999996,49510.200000000004,43510.799999999996,47899.952571428534,42145.11085714282,71.5,71.75,36.0,81.7,55.0,34.1052627563477,22.01106643676755,532.06640625,607.5,76.6315765380859,76.5715446472168,0.016200001351535348,22.01106643676755,0.0,596.1999999999998,71.74142857142853,81.67857142857139,36.3,49632.75,43588.05,48697.933428571385,42772.176857142826
2021-04-28T03:02:00.0,71.5,71.7,36.0,78.3,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.4210529327393,10.0236129760742,460.141662597656,530.0,1000.0,400.0,72.8421020507812,72.6364517211914,0.0158399995416403,9.99861145019531,0.0,true,true,534.3999999999999,71.69999999999996,78.58285714285711,35.99999999999999,41499.0,38001.0,41994.678857142826,38316.47999999997,71.5,71.7,36.0,79.35,55.2,12.4210529327393,10.7736015319824,464.6416015625,553.5,73.7894706726074,73.4593276977539,0.015480000525713,10.748600006103505,0.0,548.5999999999999,71.71714285714282,79.41428571428568,35.99999999999999,43944.9,39685.95,43578.4834285714,39344.26799999997
2021-04-28T03:04:00.0,71.5,71.6,36.0,77.6,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.26315784454346,7.02365875244141,442.141937255859,467.0,1000.0,400.0,71.5789489746094,71.4597320556641,0.0172799993306398,6.9986572265625,0.0,true,true,483.1999999999999,71.63428571428568,77.11999999999995,35.99999999999999,36239.2,33437.2,37264.38399999996,34613.686857142835,71.5,71.65,36.0,77.65,54.7,9.84210538864138,7.76114654541016,446.5668640136715,479.5,71.5789489746094,71.4742202758789,0.01691999938338995,7.748645782470705,0.0,494.89999999999986,71.65428571428568,77.50857142857137,35.99999999999999,37233.8,34356.8,38363.53828571425,35461.93999999997
