time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-28T03:06:00.0,71.5,71.5,36.0,71.3,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.26315784454346,4.02370452880859,424.142211914062,460.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,3.99870300292969,0.0,true,true,455.39999999999986,71.49999999999996,71.4628571428571,35.99999999999999,32798.0,32890.0,32544.185142857114,32561.09999999997,71.5,71.55,36.0,73.0,55.1,7.26315784454346,4.773693084716795,428.642150878906,463.5,71.26315689086915,71.2117614746094,0.0180000001564622,4.748691558837891,0.0,460.7999999999999,71.53714285714281,73.11142857142852,35.99999999999999,33841.45,33163.6,33698.648571428545,32964.515999999974
2021-04-28T03:08:00.0,71.0,71.4,36.0,67.5,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.05263137817383,7.59040832519531,445.542449951172,438.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,7.57373809814453,0.0,true,true,443.7999999999999,71.37428571428566,67.41428571428567,35.99999999999999,29565.0,31273.2,29918.459999999974,31675.90799999997,71.0,71.4,36.0,68.25,55.150000000000006,7.157894611358644,8.11539840698242,448.6923828125,441.5,70.9473648071289,70.9637908935547,0.0180000010877848,8.098731994628904,0.0,446.69999999999993,71.39999999999995,68.24142857142854,35.99999999999999,30135.0,31523.100000000002,30485.844857142834,31894.454571428545
2021-04-28T03:10:00.0,71.0,71.2,36.0,63.5,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,5.59043884277344,433.542633056641,438.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,5.57376861572266,0.0,true,true,437.9999999999999,71.20857142857137,63.53428571428568,35.99999999999999,27813.0,31185.600000000002,27828.01714285712,31189.354285714253,71.0,71.25,36.0,64.6,55.1,6.94736862182617,6.0904312133789045,436.54258728027355,438.0,70.9473648071289,70.9637908935547,0.0180000010877848,6.082096099853515,0.0,438.6999999999999,71.25857142857137,64.58285714285711,35.99999999999999,28294.800000000003,31207.5,28333.233428571402,31261.17028571425
2021-04-28T03:12:00.0,70.5,70.9,36.0,60.3,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,3.69882202148437,422.192932128906,438.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,3.68215942382812,0.0,true,true,437.9999999999999,70.95142857142854,60.29999999999996,35.99999999999999,26411.399999999998,31054.2,26411.399999999976,31076.72571428569,70.75,71.0,36.0,60.95,54.849999999999994,6.94736862182617,4.144638061523435,424.8678283691405,438.0,70.9473648071289,70.9637908935547,0.0180000010877848,4.12797164916992,0.0,437.9999999999999,71.0085714285714,60.97142857142853,35.99999999999999,26696.1,31098.0,26705.485714285693,31101.75428571426
2021-04-28T03:14:00.0,70.5,70.8,36.0,58.7,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,8.64072418212891,451.844329833984,438.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,8.63239288330078,0.0,true,true,438.5999999999999,70.8428571428571,58.7685714285714,35.99999999999999,25710.600000000002,31010.399999999998,25775.89542857141,31071.677142857116,70.5,70.85,36.0,59.05,54.8,6.94736862182617,8.89066314697266,453.3439636230465,438.0,70.9473648071289,70.9637908935547,0.0180000010877848,8.88233184814453,0.0,438.2999999999999,70.84999999999997,59.06285714285711,35.99999999999999,25863.9,31032.3,25887.161999999982,31053.55285714283
2021-04-28T03:16:00.0,70.5,70.6,36.0,58.3,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,7.64096832275391,445.845794677734,441.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,7.63263702392578,0.0,true,true,441.3999999999999,70.62571428571425,58.325714285714255,35.99999999999999,25710.3,31134.6,25744.97028571427,31174.190285714267,70.5,70.69999999999999,36.0,58.4,55.05,6.94736862182617,7.89090728759766,447.3454284667965,439.5,70.9473648071289,70.9637908935547,0.0180000010877848,7.8867416381835955,0.0,440.69999999999993,70.68714285714282,58.38714285714282,35.99999999999999,25666.65,31072.5,25731.17085714284,31151.780857142832
2021-04-28T03:18:00.0,70.5,70.5,36.0,58.0,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.05263137817383,6.64121246337891,439.847259521484,445.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,12.6412124633789,0.0,true,true,442.79999999999995,70.47428571428567,58.02571428571425,35.99999999999999,25810.0,31372.5,25693.786285714268,31206.01371428569,70.5,70.5,36.0,58.1,55.05,7.0,6.89115142822266,441.3468933105465,445.0,70.9473648071289,70.9637908935547,0.0180000010877848,9.88698577880859,0.0,442.79999999999995,70.49571428571424,58.09571428571425,35.99999999999999,25854.5,31372.5,25724.782285714267,31215.50228571426
2021-04-28T03:20:00.0,70.0,70.3,36.0,57.8,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.10526275634766,12.4329299926758,474.597564697266,438.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,12.4329299926758,0.0,true,true,440.79999999999995,70.29999999999997,57.78285714285711,35.99999999999999,25316.399999999998,30791.399999999998,25470.68342857141,30988.239999999983,70.0,70.35,36.0,57.849999999999994,55.1,8.10526275634766,12.4412612915039,474.6475524902345,441.5,70.9473648071289,70.9637908935547,0.0180000010877848,9.437095642089854,0.0,441.79999999999995,70.35428571428568,57.83714285714282,35.99999999999999,25540.949999999997,31059.7,25552.50399999998,31082.577714285697
2021-04-28T03:22:00.0,70.0,70.1,36.0,57.8,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.10526275634766,12.4329299926758,474.597564697266,435.0,1000.0,400.0,70.9473648071289,71.1150436401367,0.0180000010877848,12.4329299926758,0.0,true,true,437.9999999999999,70.11714285714282,57.72285714285711,35.99999999999999,25143.0,30493.499999999996,25282.611428571407,30711.308571428548,70.0,70.15,36.0,57.75,55.1,8.10526275634766,12.4329299926758,474.597564697266,438.0,70.9473648071289,71.0394172668457,0.0180000010877848,12.4329299926758,0.0,438.69999999999993,70.15428571428568,57.74142857142854,35.99999999999999,25294.35,30725.85,25331.177714285695,30776.71114285712
2021-04-28T03:24:00.0,70.0,70.1,36.0,57.5,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.10526275634766,12.4329299926758,474.597564697266,438.0,1000.0,400.0,71.5789489746094,71.8108062744141,0.0180000010877848,12.4329299926758,0.0,true,true,438.7999999999999,70.11714285714281,57.5085714285714,35.99999999999999,25185.0,30703.8,25234.761142857125,30767.40228571426,70.0,70.1,36.0,57.55,54.849999999999994,8.10526275634766,12.4329299926758,474.597564697266,438.0,71.26315689086915,71.56880187988286,0.0180000010877848,12.4329299926758,0.0,438.0999999999999,70.10428571428567,57.57142857142854,35.99999999999999,25206.9,30703.8,25221.99885714284,30712.696571428547
2021-04-28T03:26:00.0,69.5,69.9,36.0,57.5,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,13.5789470672607,12.4995803833008,474.997467041016,448.0,1000.0,400.0,72.2105255126953,72.3463516235352,0.0151200015097857,12.4995803833008,0.0,true,true,453.9999999999999,69.95999999999997,57.73999999999997,35.99999999999999,25760.0,31315.200000000004,26213.959999999977,31761.839999999975,69.75,70.0,36.0,57.5,54.7,10.84210491180418,12.4662551879883,474.797515869141,441.5,72.2105255126953,72.22983169555664,0.01656000129878525,12.4662551879883,0.0,450.4999999999999,70.00428571428567,57.482857142857114,35.99999999999999,25386.25,30904.35,25896.927142857123,31536.775714285686
2021-04-28T03:28:00.0,69.5,69.8,36.0,67.1,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,14.7368421554565,19.2910537719727,515.746276855469,473.0,1000.0,400.0,72.8421020507812,73.173210144043,0.0165599994361401,19.2910537719727,0.0,true,true,474.9999999999999,69.82571428571424,66.53428571428566,35.99999999999999,31738.299999999996,33015.4,31603.78571428568,33167.21428571425,69.5,69.85,36.0,63.849999999999994,54.95,14.7368421554565,19.0577774047852,514.346618652344,474.5,72.8421020507812,73.0302505493164,0.0161999994888902,19.0577774047852,0.0,469.5999999999999,69.84142857142854,63.815714285714236,35.99999999999999,30291.949999999997,33143.9,29982.53971428569,32797.449999999975
2021-04-28T03:30:00.0,69.5,69.8,36.0,74.9,55.2,71.5,85.0,65.0,73.0,70.0,3.0,0.0,73.5,70.5,85.0,55.0,19.7894744873047,20.2908096313477,521.744812011719,489.0,1000.0,400.0,73.4736862182617,73.4360580444336,0.0179999992251396,26.3074722290039,0.0,true,true,497.7999999999999,69.79999999999995,75.0028571428571,35.99999999999999,36626.100000000006,34132.2,37336.42228571425,34746.43999999997,69.5,69.8,36.0,73.2,55.25,19.7894744873047,20.04087066650395,520.2451782226565,489.0,73.4736862182617,73.4360580444336,0.0176399992778897,23.0533676147461,0.0,492.0999999999999,69.79571428571424,73.28142857142853,35.99999999999999,35794.8,34132.2,36071.603142857115,34346.4954285714
2021-04-28T03:32:00.0,69.5,69.8,36.0,79.1,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.4210529327393,28.2907791137695,569.74462890625,533.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,28.2907791137695,0.0,true,true,523.8,69.79142857142853,79.05714285714281,35.99999999999999,42160.299999999996,37203.4,41410.131428571396,36556.75028571426,69.5,69.8,36.0,78.4,54.900000000000006,26.4210529327393,27.79078674316405,566.744689941406,519.0,75.05263137817386,75.3143882751465,0.0180000010877848,27.799118041992152,0.0,517.8,69.79571428571424,78.3271428571428,35.99999999999999,40699.399999999994,36226.2,40562.174571428535,36140.19514285711
2021-04-28T03:34:00.0,69.5,69.9,36.0,79.8,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.4210529327393,30.2657470703125,581.594482421875,549.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,30.2657470703125,0.0,true,true,546.9999999999999,69.89999999999996,79.8428571428571,35.99999999999999,43810.2,38375.100000000006,43674.04285714283,38235.299999999974,69.5,69.85,36.0,79.65,54.95,26.4210529327393,29.7782554626465,578.6695251464845,546.0,75.3684234619141,75.67724609375,0.0180000010877848,29.7782554626465,0.0,541.6999999999998,69.8585714285714,79.71428571428567,35.99999999999999,43489.35,38138.25,43181.90999999997,37842.60771428568
2021-04-28T03:36:00.0,70.0,70.0,36.0,79.2,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,25.6323928833008,553.794372558594,558.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,25.6323928833008,0.0,true,true,556.9999999999999,70.03428571428567,79.14857142857139,36.39999999999999,44193.6,39060.0,44085.754285714254,39009.097142857114,70.0,70.0,36.0,79.55000000000001,55.05,26.52631568908695,25.37406158447265,552.244384765625,555.0,75.3684234619141,75.67724609375,0.0180000010877848,25.37406158447265,0.0,555.1999999999998,70.00428571428569,79.48571428571424,36.3,44149.2,38850.0,44129.86171428568,38866.4334285714
2021-04-28T03:38:00.0,70.0,70.1,37.0,77.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,26.6323776245117,559.794250488281,561.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,26.6407089233398,0.0,true,true,561.9999999999999,70.12571428571424,77.16571428571424,36.8,43309.200000000004,39326.1,43367.131428571396,39410.65142857139,70.0,70.1,37.0,77.6,55.2,26.6315784454346,26.38238143920895,558.294281005859,563.0,75.3684234619141,75.67724609375,0.0180000010877848,26.386547088623,0.0,560.6999999999998,70.09571428571424,77.63428571428567,36.699999999999996,43689.600000000006,39466.3,43528.93485714282,39302.70599999996
2021-04-28T03:40:00.0,70.0,70.3,37.0,76.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,27.6323623657227,565.794128417969,565.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,27.6406936645508,0.0,true,true,564.5999999999999,70.2828571428571,76.10285714285709,36.99999999999999,42940.0,39719.5,42967.67314285711,39681.70114285711,70.0,70.25,37.0,76.25,55.0,26.6315784454346,27.38236618041995,564.294158935547,563.0,75.3684234619141,75.67724609375,0.0180000010877848,27.386531829834,0.0,563.9999999999999,70.24142857142853,76.2671428571428,36.99999999999999,42928.25,39550.850000000006,43014.56999999996,39616.19057142854
2021-04-28T03:42:00.0,70.0,70.3,37.0,78.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,28.6323471069336,571.794067382813,571.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,28.6323471069336,0.0,true,true,566.7999999999998,70.25714285714281,77.96571428571424,36.99999999999999,44538.0,40141.299999999996,44190.96685714282,39821.748571428536,70.0,70.3,37.0,77.3,54.849999999999994,26.6315784454346,28.382350921630852,570.294097900391,568.0,75.3684234619141,75.67724609375,0.0180000010877848,28.382350921630852,0.0,566.3999999999999,70.28714285714281,77.3128571428571,36.99999999999999,43908.5,39930.399999999994,43790.263428571394,39810.62571428568
2021-04-28T03:44:00.0,70.0,70.4,37.0,79.6,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,29.6323318481445,577.794006347656,565.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,29.6406631469727,0.0,true,true,565.9999999999999,70.36571428571423,79.59999999999995,36.99999999999999,44974.0,39776.0,45053.59999999996,39826.994285714245,70.0,70.30000000000001,37.0,79.4,54.849999999999994,26.6315784454346,29.3823356628418,576.294006347656,566.5,75.3684234619141,75.67724609375,0.0180000010877848,29.386501312255902,0.0,566.3999999999999,70.31714285714281,79.3571428571428,36.99999999999999,44979.8,39824.8,44947.78857142854,39827.610285714254
2021-04-28T03:46:00.0,70.5,70.5,37.0,79.6,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,561.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,563.3999999999999,70.49999999999996,79.65142857142853,36.99999999999999,44655.6,39550.5,44875.61485714282,39719.69999999997,70.5,70.5,37.0,79.6,55.150000000000006,26.6315784454346,23.9489898681641,543.693908691406,563.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,564.0999999999999,70.49571428571424,79.63857142857137,36.99999999999999,44814.8,39691.5,44924.1091428571,39766.629428571396
2021-04-28T03:48:00.0,70.5,70.6,37.0,79.4,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,561.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,561.9999999999999,70.59999999999995,79.31428571428569,36.99999999999999,44543.4,39606.6,44574.62857142855,39677.19999999997,70.5,70.55,37.0,79.55000000000001,55.0,26.6315784454346,23.9489898681641,543.693908691406,563.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,562.6999999999998,70.55857142857138,79.4985714285714,36.99999999999999,44786.95,39719.55,44733.97514285712,39703.27914285711
2021-04-28T03:50:00.0,70.5,70.7,37.0,77.4,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,558.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,563.3999999999999,70.69999999999996,77.45142857142854,36.99999999999999,43189.200000000004,39450.6,43636.134857142824,39832.37999999997,70.5,70.7,37.0,77.9,55.1,26.6315784454346,23.9489898681641,543.693908691406,561.5,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,563.0999999999999,70.69142857142853,77.9428571428571,36.99999999999999,43742.600000000006,39698.05,43889.4754285714,39806.345999999976
2021-04-28T03:52:00.0,70.5,70.8,37.0,76.0,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,568.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,565.3999999999999,70.77428571428567,76.04285714285709,37.39999999999999,43168.0,40214.4,42994.63142857139,40015.78114285711,70.5,70.75,37.0,76.35,55.3,26.6315784454346,23.9489898681641,543.693908691406,566.5,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,565.0999999999999,70.74999999999996,76.32857142857138,37.29999999999999,43251.75,40079.95,43133.18999999996,39980.83228571425
2021-04-28T03:54:00.0,70.5,70.8,38.0,76.9,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,568.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,567.9999999999999,70.80857142857138,76.98571428571425,37.79999999999999,43679.200000000004,40214.4,43727.88571428569,40219.26857142854,70.5,70.8,38.0,76.45,54.75,26.6315784454346,23.9489898681641,543.693908691406,568.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,567.6999999999998,70.80857142857138,76.51428571428568,37.69999999999999,43423.600000000006,40214.4,43437.301428571394,40198.02599999997
2021-04-28T03:56:00.0,70.5,70.7,38.0,79.2,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,568.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,565.1999999999999,70.71714285714282,79.16571428571424,37.99999999999999,44985.6,40157.6,44744.46171428569,39969.32914285712,70.5,70.75,38.0,78.80000000000001,54.75,26.6315784454346,23.9489898681641,543.693908691406,568.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,565.8999999999999,70.74571428571424,78.7228571428571,37.99999999999999,44758.4,40186.0,44548.95485714283,40035.019714285685
2021-04-28T03:58:00.0,70.5,70.8,38.0,79.5,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,561.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,561.9999999999999,70.77428571428567,79.53428571428569,37.99999999999999,44599.5,39718.799999999996,44698.26857142855,39775.14857142854,70.5,70.75,38.0,79.45,55.2,26.6315784454346,23.9489898681641,543.693908691406,561.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,562.3,70.74571428571424,79.47999999999996,37.99999999999999,44571.45,39690.75,44691.587714285684,39780.30657142854
2021-04-28T04:00:00.0,70.5,70.8,38.0,79.8,55.1,70.5,85.0,65.0,73.5,70.5,3.0,0.0,72.5,69.5,85.0,55.0,26.5263156890869,11.9323272705078,471.593963623047,565.0,1000.0,400.0,75.3684234619141,75.6487045288086,0.0144000016152859,11.9323272705078,0.0,true,true,546.9999999999999,70.79999999999995,79.75714285714281,37.99999999999999,45087.0,40002.0,43627.15714285711,38727.59999999997,70.5,70.8,38.0,79.75,55.2,26.57894706726075,17.94065856933595,507.6439361572265,560.0,75.3684234619141,75.6629753112793,0.016200001351535348,17.94065856933595,0.0,552.3,70.80428571428567,79.74142857142853,37.99999999999999,44660.25,39648.0,44041.10771428568,39105.229714285684
2021-04-28T04:02:00.0,70.5,70.8,38.0,78.2,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,10.1052627563477,9.94902038574219,459.694122314453,508.0,1000.0,400.0,72.8421020507812,72.7444839477539,0.0158399995416403,9.93235778808594,0.0,true,true,514.3999999999999,70.79142857142853,78.28571428571425,37.99999999999999,39725.6,35966.4,40270.1714285714,36415.11085714283,70.5,70.8,38.0,78.75,55.099999999999994,10.8947367668152,10.440681457519545,462.644088745117,527.0,73.47368240356445,73.3788032531738,0.015480000525713,10.43235015869142,0.0,522.8999999999999,70.79571428571424,78.75857142857139,37.99999999999999,41511.7,37311.6,41186.87628571425,37019.1154285714
2021-04-28T04:04:00.0,70.5,70.9,38.0,76.4,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.31578922271729,7.93238830566406,447.594329833984,470.0,1000.0,400.0,72.2105255126953,72.2502136230469,0.0172799993306398,1.93238830566406,0.0,true,true,479.5999999999999,70.87428571428568,76.3828571428571,37.99999999999999,35908.0,33323.0,36633.21828571426,33991.3074285714,70.5,70.85,38.0,76.85,54.599999999999994,9.210525989532496,8.43238067626953,450.59428405761696,476.5,72.2105255126953,72.2502136230469,0.01691999938338995,5.43238067626953,0.0,487.19999999999993,70.84999999999997,76.83285714285711,37.99999999999999,36621.95,33759.7,37436.38799999998,34517.9354285714
2021-04-28T04:06:00.0,70.5,70.9,38.0,74.8,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,7.89473676681519,5.93241882324219,435.594512939453,470.0,1000.0,400.0,72.2105255126953,72.2502136230469,0.0180000010877848,5.93241882324219,0.0,true,true,468.1999999999999,70.87428571428568,74.61999999999995,37.99999999999999,35156.0,33323.0,34937.083999999966,33183.34057142855,70.5,70.9,38.0,75.15,55.099999999999994,7.89473676681519,6.4324111938476545,438.594467163086,468.5,72.2105255126953,72.2502136230469,0.0180000001564622,6.4324111938476545,0.0,469.79999999999995,70.89571428571425,75.14142857142852,37.99999999999999,35207.25,33216.65,35302.2774285714,33306.84085714284
2021-04-28T04:08:00.0,70.5,70.8,38.0,69.3,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,5.89473676681519,3.94911193847656,423.694671630859,467.0,1000.0,400.0,71.5789489746094,71.3183822631836,0.0180000010877848,3.93244934082031,0.0,true,true,459.19999999999993,70.79142857142853,69.4971428571428,37.99999999999999,32363.1,33063.6,31913.08799999997,32507.423999999974,70.5,70.8,38.0,70.94999999999999,55.3,5.89473676681519,4.4491043090820295,426.644638061523,467.0,71.89473724365234,71.78429794311525,0.0180000010877848,4.4324417114257795,0.0,462.0999999999999,70.80857142857138,70.97571428571425,37.99999999999999,33133.649999999994,33063.6,32802.1654285714,32720.690571428546
2021-04-28T04:10:00.0,70.5,70.8,38.0,65.5,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,5.89473676681519,1.94914245605469,411.594879150391,438.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,1.93247985839844,0.0,true,true,445.7999999999999,70.74857142857138,65.53428571428567,37.99999999999999,28689.0,31010.399999999998,29215.184571428545,31539.713142857116,70.5,70.8,38.0,66.25,54.9,5.89473676681519,2.44080352783203,414.59483337402355,446.0,71.26315689086915,71.06391143798825,0.0180000010877848,2.432472229003905,0.0,448.9999999999999,70.7828571428571,66.26714285714283,37.99999999999999,29553.5,31576.799999999996,29756.292285714262,31781.612571428544
2021-04-28T04:12:00.0,70.5,70.6,38.0,63.7,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,434.9999999999999,70.55714285714282,63.61428571428568,37.99999999999999,27709.5,30710.999999999996,27672.214285714264,30692.35714285712,70.5,70.6,38.0,64.15,54.7,2.947368383407595,0.474578857421875,402.8474731445315,435.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.46624755859375,0.0,436.89999999999986,70.60857142857138,64.1028571428571,37.99999999999999,27905.25,30710.999999999996,28007.466571428547,30848.982571428543
2021-04-28T04:14:00.0,70.5,70.5,38.0,60.9,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,70.49999999999996,60.91714285714282,37.99999999999999,26491.5,30667.5,26279.655428571405,30413.69999999997,70.5,70.5,38.0,61.599999999999994,54.95,0.0,0.0,400.0,433.5,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,432.2999999999999,70.5128571428571,61.617142857142824,37.99999999999999,26702.55,30561.75,26637.720857142835,30482.71971428569
2021-04-28T04:16:00.0,70.0,70.4,38.0,59.1,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,425.5999999999999,70.39999999999996,59.08285714285711,38.19999999999999,25176.600000000002,29990.4,25145.66399999998,29962.239999999976,70.25,70.45,38.0,59.45,55.0,0.0,0.0,400.0,427.5,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,426.8999999999999,70.44142857142853,59.45428571428568,38.099999999999994,25415.4,30117.45,25381.51742857141,30071.49971428569
2021-04-28T04:18:00.0,70.0,70.3,39.0,58.3,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,1.14952087402344,406.897125244141,419.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,1.14118957519531,0.0,true,true,419.79999999999995,70.26571428571424,58.29999999999997,38.599999999999994,24427.699999999997,29455.699999999997,24474.339999999986,29497.546857142836,70.0,70.3,38.5,58.45,55.1,0.0,1.39945983886719,408.3967590332035,419.0,70.9473648071289,70.9855041503906,0.0180000010877848,1.39112854003906,0.0,420.79999999999995,70.29571428571424,58.45428571428569,38.49999999999999,24490.55,29455.699999999997,24597.7177142857,29580.46657142855
2021-04-28T04:20:00.0,70.0,70.2,39.0,57.9,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.141433715820312,400.848602294922,419.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.133102416992188,0.0,true,true,417.19999999999993,70.13999999999996,57.9085714285714,38.99999999999999,24260.1,29413.800000000003,24159.455999999984,29262.407999999978,70.0,70.2,39.0,58.0,55.0,0.0,0.39553833007812444,402.373229980469,417.5,70.9473648071289,70.9855041503906,0.0180000010877848,0.38720703125,0.0,417.49999999999994,70.19142857142853,57.99571428571426,38.89999999999999,24214.85,29308.5,24213.236857142838,29304.936857142835
2021-04-28T04:22:00.0,70.0,70.0,39.0,57.8,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,417.19999999999993,69.99142857142853,57.79999999999997,38.99999999999999,24044.8,29120.0,24114.15999999998,29200.423999999977,70.0,70.0,39.0,57.8,55.25,0.0,0.0,400.0,416.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,417.19999999999993,70.02142857142853,57.80428571428568,38.99999999999999,24044.8,29120.0,24115.947999999982,29212.939999999977
2021-04-28T04:24:00.0,69.5,69.9,39.0,57.7,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.45018005371094,426.701080322266,416.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,4.45018005371094,0.0,true,true,420.5999999999999,69.93428571428568,57.734285714285676,38.99999999999999,24003.2,29078.4,24283.04057142855,29414.36057142855,69.75,69.95,39.0,57.75,55.2,0.0,2.22509002685547,413.35054016113304,417.5,70.9473648071289,70.9855041503906,0.0180000010877848,2.22509002685547,0.0,419.5999999999999,69.95428571428567,57.75428571428568,38.99999999999999,24110.699999999997,29204.2,24233.678285714268,29352.798285714263
2021-04-28T04:26:00.0,69.5,69.8,39.0,57.6,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.43351745605469,426.601104736328,426.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,4.43351745605469,0.0,true,true,425.79999999999995,69.79999999999995,57.63428571428568,38.99999999999999,24537.600000000002,29734.8,24540.67885714284,29720.83999999998,69.5,69.85,39.0,57.650000000000006,55.150000000000006,0.0,4.43351745605469,426.601104736328,426.0,70.9473648071289,70.9855041503906,0.0180000010877848,4.43351745605469,0.0,424.49999999999994,69.83714285714282,57.64999999999997,38.99999999999999,24558.9,29756.1,24472.404571428553,29645.818857142836
2021-04-28T04:28:00.0,69.5,69.7,39.0,57.5,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.43351745605469,426.601104736328,432.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,4.43351745605469,0.0,true,true,431.39999999999986,69.65714285714283,57.53428571428569,38.99999999999999,24840.0,30110.4,24820.290857142838,30050.091428571406,69.5,69.7,39.0,57.55,55.1,0.0,4.43351745605469,426.601104736328,430.5,70.9473648071289,70.9855041503906,0.0180000010877848,4.43351745605469,0.0,430.7999999999999,69.69142857142853,57.54999999999997,38.99999999999999,24775.2,30005.850000000002,24792.53057142855,30023.046857142836
2021-04-28T04:30:00.0,69.5,69.7,39.0,57.4,54.9,69.0,85.0,65.0,72.5,69.5,3.0,0.0,71.0,68.0,85.0,55.0,4.52631568908691,4.43351745605469,426.601104736328,432.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,69.61428571428567,57.40857142857139,38.99999999999999,24796.8,30110.4,24766.05771428569,30031.60285714283,69.5,69.65,39.0,57.45,55.05,2.263157844543455,4.43351745605469,426.601104736328,435.0,70.9473648071289,70.9855041503906,0.0180000010877848,2.216758728027345,0.0,431.6999999999999,69.64142857142852,57.44142857142853,38.99999999999999,24990.9,30297.6,24797.474571428545,30064.21285714283
2021-04-28T04:32:00.0,69.5,69.5,39.0,57.2,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,69.4828571428571,57.217142857142825,38.99999999999999,24367.2,29607.0,24477.493714285698,29724.766285714264,69.5,69.5,39.0,57.25,54.7,0.0,0.0,400.0,427.5,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,428.99999999999994,69.52142857142852,57.25428571428568,38.99999999999999,24474.449999999997,29711.25,24562.133142857125,29824.739142857117
2021-04-28T04:34:00.0,69.5,69.5,39.0,57.2,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,423.9999999999999,69.50857142857139,57.19999999999997,38.99999999999999,24367.2,29607.0,24252.79999999998,29471.63428571426,69.5,69.5,39.0,57.2,54.849999999999994,0.0,0.0,400.0,426.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,424.9999999999999,69.50428571428567,57.19571428571425,38.99999999999999,24367.2,29607.0,24308.174285714267,29539.317142857115
2021-04-28T04:36:00.0,69.0,69.4,39.0,57.2,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,69.42571428571425,57.19999999999997,38.99999999999999,23966.800000000003,29078.600000000002,24138.39999999998,29297.651428571404,69.25,69.45,39.0,57.2,55.05,0.0,0.0,400.0,421.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,422.69999999999993,69.44999999999996,57.19999999999997,38.99999999999999,24081.200000000004,29238.550000000003,24178.43999999998,29356.531999999977
2021-04-28T04:38:00.0,69.0,69.4,39.0,57.2,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,424.9999999999999,69.36571428571425,57.19999999999997,38.99999999999999,23966.800000000003,29078.600000000002,24309.999999999978,29480.428571428547,69.0,69.4,39.0,57.2,55.0,0.0,0.0,400.0,421.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,424.0999999999999,69.38285714285712,57.19999999999997,38.99999999999999,24081.200000000004,29217.4,24258.519999999982,29425.25428571427
2021-04-28T04:40:00.0,69.0,69.4,39.0,57.2,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,428.19999999999993,69.34857142857139,57.19999999999997,38.99999999999999,24710.4,29980.800000000003,24493.039999999983,29695.058285714265,69.0,69.35,39.0,57.2,54.95,0.0,0.0,400.0,432.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,427.5999999999999,69.35428571428568,57.19999999999997,38.99999999999999,24710.4,29959.2,24458.71999999998,29655.88914285712
2021-04-28T04:42:00.0,69.0,69.2,39.0,57.2,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,69.21714285714282,57.19142857142854,38.99999999999999,24538.800000000003,29686.800000000003,24741.01199999998,29943.335999999978,69.0,69.25,39.0,57.2,55.2,0.0,0.0,400.0,429.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,431.9999999999999,69.26285714285711,57.19571428571425,38.99999999999999,24538.800000000003,29708.25,24708.54599999998,29921.526857142835
2021-04-28T04:44:00.0,69.0,69.2,39.0,57.3,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,70.9473648071289,70.8602142333984,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,69.19999999999996,57.248571428571395,38.99999999999999,25097.399999999998,30309.600000000002,24731.382857142835,29894.399999999976,69.0,69.2,39.0,57.25,55.3,0.0,0.0,400.0,436.5,70.9473648071289,70.9228591918945,0.0180000010877848,0.0,0.0,432.5999999999999,69.19571428571425,57.24142857142854,38.99999999999999,24989.699999999997,30205.800000000003,24762.637714285695,29934.063428571404
2021-04-28T04:46:00.0,69.0,69.2,39.0,57.2,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,426.19999999999993,69.19999999999996,57.19999999999997,38.99999999999999,24195.600000000002,29271.600000000002,24378.63999999998,29493.03999999998,69.0,69.2,39.0,57.2,54.95,0.0,0.0,400.0,429.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,428.0999999999999,69.19999999999996,57.217142857142825,38.99999999999999,24538.800000000003,29686.800000000003,24494.69142857141,29624.519999999975
2021-04-28T04:48:00.0,69.0,69.2,39.0,57.1,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,416.79999999999995,69.19999999999996,57.13428571428568,38.99999999999999,23753.600000000002,28787.2,23813.570285714268,28842.55999999998,69.0,69.2,39.0,57.150000000000006,54.9,0.0,0.0,400.0,417.5,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,418.99999999999994,69.19999999999996,57.154285714285685,38.99999999999999,23860.200000000004,28891.0,23947.689714285698,28994.79999999998
2021-04-28T04:50:00.0,69.0,69.2,39.0,57.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,69.17428571428567,57.07714285714283,38.99999999999999,23541.0,28579.600000000002,23572.859999999982,28568.979999999974,69.0,69.2,39.0,57.05,54.849999999999994,0.0,0.0,400.0,413.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,413.5999999999999,69.19142857142853,57.06285714285711,38.99999999999999,23561.65,28579.600000000002,23601.189142857125,28617.58514285712
2021-04-28T04:52:00.0,69.0,69.1,39.0,57.2,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,69.09142857142854,57.25142857142854,38.99999999999999,23623.600000000002,28538.3,23644.839999999982,28534.759999999977,69.0,69.1,39.0,57.2,55.35,0.0,0.0,400.0,411.5,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,412.9999999999999,69.1085714285714,57.191428571428546,38.99999999999999,23537.800000000003,28434.649999999998,23620.059999999983,28541.83999999998
2021-04-28T04:54:00.0,69.0,69.1,39.0,57.2,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,69.14285714285711,57.208571428571396,38.99999999999999,23623.600000000002,28538.3,23764.440571428553,28721.94285714284,69.0,69.1,39.0,57.25,55.05,0.0,0.0,400.0,414.5,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,414.79999999999995,69.11714285714282,57.232857142857114,38.99999999999999,23730.2,28641.949999999997,23740.174571428553,28669.806285714265
2021-04-28T04:56:00.0,69.0,69.0,39.0,57.1,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,69.05999999999996,57.06571428571425,38.99999999999999,23753.600000000002,28704.0,23921.94742857141,28949.95199999998,69.0,69.1,39.0,57.1,54.8,0.0,0.0,400.0,417.5,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,417.8999999999999,69.09142857142854,57.09571428571425,38.99999999999999,23839.25,28849.4,23860.25999999998,28873.26714285712
2021-04-28T04:58:00.0,69.0,69.0,39.0,57.0,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,423.79999999999995,68.99999999999997,56.982857142857114,38.99999999999999,24453.0,29601.0,24149.334857142843,29242.199999999986,69.0,69.0,39.0,57.0,54.8,0.0,0.0,400.0,424.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,422.79999999999995,68.99142857142854,57.00428571428568,38.99999999999999,24168.0,29256.0,24101.390571428554,29169.584571428557
2021-04-28T05:00:00.0,69.0,69.0,39.0,57.1,55.1,70.5,85.0,65.0,71.0,68.0,3.0,0.0,72.5,69.5,85.0,55.0,0.0,6.0,436.0,429.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,6.00833129882812,0.0,true,true,428.9999999999999,68.99999999999997,57.099999999999966,38.99999999999999,24495.9,29601.0,24495.89999999998,29600.999999999978,69.0,69.0,39.0,57.05,55.1,0.0,3.0,418.0,427.5,70.315788269043,70.3090209960937,0.0180000010877848,3.00416564941406,0.0,427.69999999999993,68.99999999999997,57.05857142857139,38.99999999999999,24388.95,29497.5,24404.004857142834,29511.29999999998
2021-04-28T05:02:00.0,69.0,69.0,39.0,57.2,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,7.05263137817383,6.999755859375,441.99853515625,432.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,6.999755859375,0.0,true,true,428.3999999999999,68.99999999999997,57.191428571428546,38.99999999999999,24710.4,29808.0,24500.807999999983,29559.599999999984,69.0,69.0,39.0,57.2,55.150000000000006,6.5789473056793195,6.74981689453125,440.4989013671875,430.5,70.315788269043,70.3090209960937,0.0180000010877848,6.75398254394531,0.0,428.69999999999993,68.99999999999997,57.191428571428546,38.99999999999999,24624.600000000002,29704.5,24517.965428571413,29580.29999999998
2021-04-28T05:04:00.0,69.0,69.0,39.0,57.0,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,7.5789475440979,7.99951171875,447.9970703125,423.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,8.00784301757813,0.0,true,true,425.9999999999999,68.99999999999997,57.008571428571386,39.19999999999999,24111.0,29187.0,24285.651428571404,29393.99999999998,69.0,69.0,39.0,57.05,54.75,7.526315927505495,7.74957275390625,446.4974365234375,426.0,70.315788269043,70.3090209960937,0.0180000010877848,7.757904052734375,0.0,426.5999999999999,68.99999999999997,57.054285714285676,39.099999999999994,24303.45,29394.0,24339.385714285694,29435.399999999983
2021-04-28T05:06:00.0,69.0,69.0,40.0,57.1,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.52631568908691,9.01593780517578,454.095611572266,423.0,1000.0,400.0,70.315788269043,70.3285217285156,0.0158399995416403,9.01593780517578,0.0,true,true,423.5999999999999,68.99999999999997,57.099999999999966,39.599999999999994,24153.3,29187.0,24187.55999999998,29228.399999999983,69.0,69.0,39.5,57.05,54.95,8.52631568908691,8.761833190917969,452.570983886719,423.0,70.315788269043,70.3285217285156,0.015480000525713,8.76599884033203,0.0,423.8999999999999,68.99999999999997,57.054285714285676,39.49999999999999,24132.15,29187.0,24185.29799999998,29249.099999999984
2021-04-28T05:08:00.0,69.0,69.0,40.0,57.2,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,10.1052627563477,10.0156936645508,460.094146728516,426.0,1000.0,400.0,70.315788269043,70.5017929077148,0.0172799993306398,10.0240249633789,0.0,true,true,429.7999999999999,68.99999999999997,57.01999999999997,39.99999999999999,24367.2,29394.0,24507.19599999998,29656.199999999983,69.0,69.0,40.0,57.2,55.25,9.789473533630396,9.769920349121104,458.6195068359375,424.5,70.315788269043,70.5017929077148,0.01691999938338995,9.774085998535154,0.0,426.9999999999999,68.99999999999997,57.07142857142854,39.89999999999999,24281.4,29290.5,24369.355999999985,29462.999999999985
2021-04-28T05:10:00.0,69.0,69.0,40.0,62.2,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.3684206008911,11.5822372436523,505.493408203125,451.0,1000.0,400.0,72.2105255126953,72.3053894042969,0.0180000010877848,17.5822372436523,0.0,true,true,450.9999999999999,68.94857142857138,62.071428571428534,39.99999999999999,28052.2,31119.0,27994.21428571426,31095.805714285685,68.75,69.0,40.0,60.05,55.1,13.3684206008911,14.16559600830075,503.0435791015625,438.5,71.57894515991211,71.79973602294925,0.0180000001564622,17.17393112182615,0.0,445.3999999999999,68.9828571428571,60.234285714285676,39.99999999999999,26358.8,30256.5,26838.638857142836,30724.772571428548
2021-04-28T05:12:00.0,68.5,68.8,40.0,71.5,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.5789470672607,19.4405059814453,516.643005371094,479.0,1000.0,400.0,72.8421020507812,73.1079940795898,0.0180000010877848,19.4405059814453,0.0,true,true,477.39999999999986,68.79999999999995,71.48285714285711,39.99999999999999,34248.5,32955.2,34125.915999999976,32845.119999999966,68.5,68.8,40.0,69.35,55.0,17.8421049118042,15.969688415527349,495.818115234375,476.0,72.8421020507812,73.1079940795898,0.0180000010877848,15.969688415527349,0.0,469.8999999999999,68.82142857142853,69.3028571428571,39.99999999999999,33017.05,32748.799999999996,32581.762571428546,32339.028571428542
2021-04-28T05:14:00.0,69.0,69.0,40.0,76.2,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.5789470672607,15.2571029663086,491.542602539063,501.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,15.2571029663086,0.0,true,true,496.39999999999986,68.9828571428571,76.20857142857139,39.99999999999999,38176.200000000004,34569.0,37829.93485714283,34243.09028571426,68.75,68.95,40.0,75.4,55.0,17.5789470672607,17.8237953186035,506.9927368164065,492.0,73.15789413452146,73.33179092407225,0.0180000010877848,17.83212661743165,0.0,492.5999999999999,68.94142857142853,75.36571428571423,39.99999999999999,37104.0,33923.850000000006,37128.35371428568,33960.705142857114
2021-04-28T05:16:00.0,69.0,69.0,40.0,77.2,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.5789470672607,16.4235610961914,498.541351318359,511.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,16.4235610961914,0.0,true,true,507.19999999999993,68.98285714285711,77.22571428571425,39.99999999999999,39449.200000000004,35259.0,39168.88228571426,34988.10514285712,69.0,69.0,40.0,77.05000000000001,54.9,17.5789470672607,16.17362213134765,497.0417175292965,509.5,73.4736862182617,73.3889236450195,0.0180000010877848,16.17362213134765,0.0,504.69999999999993,68.99571428571426,77.07142857142853,39.99999999999999,39257.200000000004,35155.5,38898.335714285684,34822.10485714283
2021-04-28T05:18:00.0,69.0,69.2,40.0,77.5,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.6842098236084,17.4233169555664,504.539886474609,508.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,17.4233169555664,0.0,true,true,509.19999999999993,69.17428571428567,77.5171428571428,39.99999999999999,39370.0,35153.6,39471.72914285711,35223.54628571426,69.0,69.1,40.0,77.45,55.2,17.6842098236084,17.17337799072265,503.0402526855465,508.0,73.4736862182617,73.3889236450195,0.0180000010877848,17.17337799072265,0.0,508.8999999999999,69.1085714285714,77.45428571428566,39.99999999999999,39344.600000000006,35102.8,39416.50485714282,35169.37171428569
2021-04-28T05:20:00.0,69.0,69.3,40.0,77.6,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.6842098236084,18.4230728149414,510.538421630859,511.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,18.4230728149414,0.0,true,true,509.19999999999993,69.33428571428567,77.63428571428567,39.99999999999999,39653.6,35412.299999999996,39531.37828571426,35305.01828571426,69.0,69.3,40.0,77.6,55.2,17.6842098236084,18.17313385009765,509.0387878417965,509.5,73.4736862182617,73.3889236450195,0.0180000010877848,18.17313385009765,0.0,509.19999999999993,69.30857142857138,77.60428571428567,39.99999999999999,39537.2,35308.35,39516.10228571425,35291.92457142854
2021-04-28T05:22:00.0,69.0,69.4,40.0,77.7,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.6842098236084,19.2811965942383,515.687133789062,508.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,19.2811965942383,0.0,true,true,510.39999999999986,69.42571428571425,77.69999999999996,39.99999999999999,39471.6,35255.200000000004,39658.07999999997,35434.88457142854,69.0,69.4,40.0,77.7,55.05,17.6842098236084,19.09790802001955,514.5874023437495,509.5,73.4736862182617,73.3889236450195,0.0180000010877848,19.09790802001955,0.0,510.0999999999999,69.39571428571425,77.68714285714282,39.99999999999999,39588.15,35359.3,39628.215428571406,35398.76285714283
2021-04-28T05:24:00.0,69.5,69.6,40.0,77.8,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.6842098236084,13.2895278930664,479.737152099609,511.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,13.2895278930664,0.0,true,true,510.9999999999999,69.60857142857138,77.81714285714281,39.99999999999999,39755.799999999996,35565.6,39764.55999999997,35569.97999999997,69.5,69.55,40.0,77.75,54.95,17.6842098236084,13.2895278930664,479.737152099609,511.0,73.4736862182617,73.3889236450195,0.0180000010877848,13.2895278930664,0.0,510.9999999999999,69.54999999999995,77.77142857142852,39.99999999999999,39730.25,35540.05,39741.19999999997,35540.049999999974
2021-04-28T05:26:00.0,69.5,69.7,40.0,77.3,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.6842098236084,13.2895278930664,479.737152099609,511.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,13.2895278930664,0.0,true,true,513.3999999999999,69.72571428571425,77.30857142857138,39.99999999999999,39500.299999999996,35616.700000000004,39690.22057142854,35797.18171428568,69.5,69.7,40.0,77.55,55.1,17.6842098236084,13.2895278930664,479.737152099609,512.5,73.4736862182617,73.3889236450195,0.0180000010877848,13.2895278930664,0.0,513.0999999999999,69.69999999999996,77.52428571428567,39.99999999999999,39744.75,35721.25,39777.646285714254,35763.07771428568
2021-04-28T05:28:00.0,69.5,69.9,40.0,75.9,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,12.6315793991089,13.2895278930664,479.737152099609,514.0,1000.0,400.0,73.4736862182617,73.2043762207031,0.0151200015097857,13.2895278930664,0.0,true,true,508.99999999999994,69.90857142857139,75.80571428571425,39.99999999999999,39012.600000000006,35928.600000000006,38585.108571428544,35583.46285714283,69.5,69.85,40.0,76.25,54.8,15.15789461135865,13.2895278930664,479.737152099609,515.5,73.4736862182617,73.2966499328613,0.01656000129878525,13.2895278930664,0.0,511.19999999999993,69.84999999999997,76.22428571428567,39.99999999999999,39307.4,36007.600000000006,38966.775714285686,35707.19114285712
2021-04-28T05:30:00.0,70.0,70.0,40.0,74.4,54.7,71.5,85.0,65.0,72.5,69.5,3.0,0.0,73.5,70.5,85.0,55.0,11.8947372436523,18.7396621704102,512.437927246094,492.0,1000.0,400.0,72.2105255126953,71.7261810302734,0.0165599994361401,18.7396621704102,0.0,true,true,495.7999999999999,70.00857142857139,74.42571428571424,39.99999999999999,36604.8,34440.0,36900.26914285711,34710.24971428569,70.0,70.0,40.0,74.65,54.8,11.7368421554565,12.914619445800804,477.48768615722645,501.5,72.52631378173825,72.1502990722656,0.0161999994888902,12.914619445800804,0.0,499.19999999999993,69.99571428571424,74.67571428571424,39.99999999999999,37439.350000000006,35105.0,37278.966571428544,34941.816857142825
