time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-28T05:32:00.0,70.0,70.0,40.0,76.6,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.7894744873047,19.7394180297852,518.436462402344,483.0,1000.0,400.0,72.2105255126953,71.9384460449219,0.0143999997526407,19.7394180297852,0.0,true,true,481.9999999999999,69.99999999999996,76.50571428571423,39.99999999999999,36997.799999999996,33810.0,36875.754285714254,33739.99999999997,70.0,70.0,40.0,75.75,54.7,19.57894802093505,19.48947906494145,516.9368286132815,481.0,72.2105255126953,71.83231353759766,0.014039999339729551,19.48947906494145,0.0,485.7999999999999,69.99999999999996,75.77571428571423,39.99999999999999,36437.45,33670.0,36809.06799999997,34005.99999999997
2021-04-28T05:34:00.0,70.0,70.0,40.0,78.7,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,20.5263156890869,20.7391815185547,524.485046386719,473.0,1000.0,400.0,72.5263137817383,72.7474899291992,0.0158399976789951,20.7475128173828,0.0,true,true,484.5999999999999,70.02571428571424,78.70857142857139,39.99999999999999,37225.1,33110.0,38142.17371428569,33934.461142857115,70.0,70.0,40.0,78.35,54.95,20.1578950881958,23.493408203125,540.9854125976565,478.0,72.3684196472168,72.35491561889646,0.01547999773174525,20.49757385253905,0.0,482.9999999999999,70.0085714285714,78.32428571428568,39.99999999999999,37449.55,33460.0,37831.244857142825,33814.1674285714
2021-04-28T05:36:00.0,70.0,70.1,40.0,79.1,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,20.8421058654785,21.7472686767578,530.483581542969,495.0,1000.0,400.0,73.4736862182617,73.5649490356445,0.0172799956053495,21.7472686767578,0.0,true,true,490.5999999999999,70.09999999999995,79.12571428571424,39.99999999999999,39154.5,34699.5,38819.0754285714,34391.05999999997,70.0,70.1,40.0,79.05,54.95,20.8421058654785,21.49732971191405,528.9839477539065,492.0,73.4736862182617,73.5649490356445,0.01691999565809965,21.49732971191405,0.0,488.79999999999995,70.08714285714281,79.0628571428571,39.99999999999999,38892.75,34489.2,38646.03771428569,34258.61857142854
2021-04-28T05:38:00.0,70.0,70.2,40.0,79.2,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.0,22.7386932373047,536.43212890625,501.0,1000.0,400.0,74.1052627563477,74.1140899658203,0.0180000010877848,22.7470245361328,0.0,true,true,501.3999999999999,70.19999999999996,79.07999999999997,39.99999999999999,39679.200000000004,35170.200000000004,39650.71199999998,35198.27999999998,70.0,70.15,40.0,79.2,55.0,22.0,22.492919921875,534.957489013672,498.0,73.7894744873047,73.8395195007324,0.01799999829381705,22.49708557128905,0.0,499.4999999999999,70.15857142857139,79.16571428571424,39.99999999999999,39441.600000000006,34934.850000000006,39543.1114285714,35044.285142857116
2021-04-28T05:40:00.0,70.0,70.3,40.0,77.5,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.0,23.7384490966797,542.4306640625,508.0,1000.0,400.0,74.1052627563477,74.1140899658203,0.0180000010877848,23.7467803955078,0.0,true,true,507.19999999999993,70.30857142857138,77.55999999999996,39.99999999999999,39370.0,35712.4,39338.43199999997,35660.5074285714,70.0,70.3,40.0,77.95,55.1,22.0,23.49267578125,540.956024169922,508.0,74.1052627563477,74.1140899658203,0.0180000010877848,23.49684143066405,0.0,505.5999999999999,70.29571428571424,77.9928571428571,39.99999999999999,39598.600000000006,35712.4,39432.49599999997,35541.53371428569
2021-04-28T05:42:00.0,70.0,70.3,40.0,76.3,55.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.0,24.7383728027344,548.430236816406,511.0,1000.0,400.0,74.1052627563477,74.3186416625977,0.0180000010877848,24.7467041015625,0.0,true,true,511.5999999999999,70.29142857142853,76.25714285714281,39.99999999999999,38989.299999999996,35923.299999999996,39013.154285714256,35961.09485714283,70.0,70.3,40.0,76.6,55.5,22.0,24.488376617431648,546.930236816406,509.5,74.1052627563477,74.216365814209,0.0180000010877848,24.49670791625975,0.0,510.69999999999993,70.29571428571424,76.55714285714282,39.99999999999999,39027.25,35817.85,39097.46285714283,35900.0174285714
2021-04-28T05:44:00.0,70.0,70.4,40.0,76.4,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.0,25.7133560180664,554.280151367187,517.0,1000.0,400.0,74.1052627563477,74.5205841064453,0.0180000010877848,25.7216873168945,0.0,true,true,516.3999999999999,70.40857142857139,76.49428571428568,39.99999999999999,39498.8,36396.8,39501.64914285712,36358.98628571426,70.0,70.35,40.0,76.15,55.05,22.0,25.4800262451172,552.880157470703,515.5,74.1052627563477,74.5205841064453,0.0180000010877848,25.48419189453125,0.0,515.1999999999999,70.36285714285711,76.23142857142852,39.99999999999999,39255.700000000004,36265.5,39274.7474285714,36250.99885714283
2021-04-28T05:46:00.0,70.0,70.4,40.0,78.6,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.0,20.5300140380859,523.180053710937,520.0,1000.0,400.0,74.1052627563477,74.5669631958008,0.0180000010877848,20.5300140380859,0.0,true,true,529.1999999999999,70.43428571428566,78.56571428571424,39.99999999999999,40872.0,36608.0,41576.975999999966,37273.82399999997,70.25,70.45,40.0,78.15,54.9,22.0,23.3341827392578,540.0050659179685,520.0,74.1052627563477,74.54377365112305,0.0180000010877848,23.338348388671847,0.0,525.9999999999999,70.44571428571425,78.08999999999995,39.99999999999999,40638.0,36634.0,41076.86228571425,37054.40914285711
2021-04-28T05:48:00.0,70.0,70.4,40.0,78.8,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.1578941345215,27.1466674804687,562.880004882812,546.0,1000.0,400.0,74.7368392944336,74.6572723388672,0.0180000010877848,27.1549987792969,0.0,true,true,541.3999999999999,70.42571428571424,78.91142857142853,39.99999999999999,43024.799999999996,38438.4,42722.64742857139,38128.48171428568,70.0,70.4,40.0,78.85,54.9,23.57894706726075,27.017501831054652,562.105010986328,544.5,74.7368392944336,74.6572723388672,0.0180000010877848,27.0258369445801,0.0,538.4999999999999,70.40428571428566,78.87999999999995,39.99999999999999,42933.75,38332.8,42476.9711428571,37912.76999999997
2021-04-28T05:50:00.0,70.5,70.5,40.0,79.3,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.1578941345215,21.6799926757812,530.079956054687,549.0,1000.0,400.0,74.7368392944336,74.6572723388672,0.0180000010877848,21.6799926757812,0.0,true,true,547.1999999999999,70.50857142857139,79.21428571428567,39.99999999999999,43535.7,38704.5,43346.05714285711,38582.290285714254,70.5,70.5,40.0,79.19999999999999,54.9,25.1578941345215,24.57999420166015,547.4799499511715,549.0,74.7368392944336,74.6572723388672,0.0180000010877848,24.5841598510742,0.0,547.1999999999998,70.49142857142853,79.16142857142853,39.99999999999999,43480.799999999996,38704.5,43317.13371428568,38572.90971428568
2021-04-28T05:52:00.0,70.5,70.5,40.0,78.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.1578941345215,21.6799926757812,530.079956054687,543.0,1000.0,400.0,74.7368392944336,74.6572723388672,0.0180000010877848,21.6799926757812,0.0,true,true,543.9999999999999,70.49142857142853,77.99999999999994,39.99999999999999,42354.0,38281.5,42431.99999999996,38347.33714285711,70.5,70.5,40.0,78.4,54.849999999999994,25.1578941345215,21.6799926757812,530.079956054687,546.0,74.7368392944336,74.6572723388672,0.0180000010877848,21.6799926757812,0.0,545.3,70.49571428571424,78.40428571428566,39.99999999999999,42807.6,38493.0,42754.382571428534,38441.31857142854
2021-04-28T05:54:00.0,70.5,70.6,40.0,76.7,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.1578941345215,21.6883239746094,530.129943847656,536.0,1000.0,400.0,74.7368392944336,74.6572723388672,0.0180000010877848,21.6883239746094,0.0,true,true,536.3999999999999,70.57428571428568,76.71714285714282,39.99999999999999,41111.200000000004,37841.6,41151.0754285714,37856.04685714283,70.5,70.55,40.0,76.95,54.9,25.1578941345215,21.6841583251953,530.1049499511715,539.5,74.7368392944336,74.6572723388672,0.0180000010877848,21.6883239746094,0.0,538.3,70.54999999999995,76.97571428571425,39.99999999999999,41515.4,38061.55,41436.51828571425,37977.01885714283
2021-04-28T05:56:00.0,70.5,70.6,40.0,76.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.1578941345215,21.6883239746094,530.129943847656,530.0,1000.0,400.0,74.7368392944336,74.6572723388672,0.0180000010877848,21.6883239746094,0.0,true,true,530.5999999999999,70.59999999999995,76.15428571428566,39.99999999999999,40280.0,37418.0,40407.46399999996,37460.35999999997,70.5,70.6,40.0,76.2,54.9,25.1578941345215,21.6883239746094,530.129943847656,530.0,74.7368392944336,74.6572723388672,0.0180000010877848,21.6883239746094,0.0,532.1999999999999,70.60428571428567,76.20857142857139,39.99999999999999,40386.0,37418.0,40558.28857142854,37575.60771428568
2021-04-28T05:58:00.0,70.5,70.6,40.0,78.3,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.1578941345215,21.6883239746094,530.129943847656,527.0,1000.0,400.0,74.7368392944336,74.6572723388672,0.0180000010877848,21.6883239746094,0.0,true,true,527.5999999999999,70.59999999999995,78.2228571428571,39.99999999999999,41264.1,37206.2,41270.379428571396,37248.55999999997,70.5,70.6,40.0,77.55,54.95,25.1578941345215,21.6883239746094,530.129943847656,528.5,74.7368392944336,74.6572723388672,0.0180000010877848,21.6883239746094,0.0,528.1999999999998,70.59999999999995,77.53714285714281,39.99999999999999,40984.05,37312.1,40954.70742857139,37290.91999999997
2021-04-28T06:00:00.0,70.5,70.6,40.0,79.9,55.1,73.5,85.0,65.0,73.5,70.5,3.0,0.0,75.5,72.5,85.0,55.0,25.1578941345215,21.6883239746094,530.129943847656,524.0,1000.0,400.0,74.7368392944336,74.7146911621094,0.0180000010877848,45.7216567993164,0.0,true,true,554.7999999999998,70.59999999999995,80.9628571428571,39.99999999999999,41867.600000000006,36994.399999999994,44918.19314285711,39168.87999999996,70.5,70.6,40.0,79.65,55.0,25.1578941345215,21.6883239746094,530.129943847656,525.5,74.7368392944336,74.68598175048831,0.0180000010877848,33.7049903869629,0.0,544.6999999999998,70.59999999999995,79.92857142857139,39.99999999999999,41855.700000000004,37100.299999999996,43547.53914285712,38455.81999999996
2021-04-28T06:02:00.0,70.5,70.6,40.0,89.5,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.4210510253906,49.6882629394531,698.129577636719,631.0,1000.0,400.0,79.7894744873047,79.9180374145508,0.0180000010877848,49.7215957641602,0.0,true,true,617.1999999999998,70.59142857142852,88.78857142857139,39.99999999999999,56474.5,44548.6,54800.30628571424,43569.02971428567,70.5,70.6,40.0,87.5,55.0,46.4210510253906,48.688278198242145,692.129669189453,598.0,78.8421058654785,78.88541793823245,0.0180000010877848,48.72161102294925,0.0,600.1999999999998,70.59571428571424,86.98571428571424,39.99999999999999,52391.0,42218.8,52239.47428571424,42371.47485714282
2021-04-28T06:04:00.0,70.5,70.7,40.0,89.0,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,51.5789489746094,53.6882019042969,722.129211425781,697.0,1000.0,400.0,81.0526351928711,81.0645599365234,0.0180000010877848,53.7215347290039,0.0,true,true,681.5999999999999,70.69999999999995,88.81999999999995,39.99999999999999,62033.0,49277.9,60539.711999999956,48189.11999999996,70.5,70.65,40.0,88.95,55.3,51.5789489746094,52.68821716308595,716.1293029785155,683.0,80.73684310913085,80.97259521484375,0.0180000010877848,52.721549987792955,0.0,667.6999999999999,70.65857142857138,89.13857142857138,39.99999999999999,60753.55,48254.649999999994,59513.395999999964,47179.30399999997
2021-04-28T06:06:00.0,70.5,70.8,40.0,88.6,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.7368431091309,57.6881408691406,746.128845214844,704.0,1000.0,400.0,81.0526351928711,81.314079284668,0.0180000010877848,57.7214736938477,0.0,true,true,712.3999999999999,70.82571428571424,88.47999999999995,39.99999999999999,62374.399999999994,49843.2,63033.15199999995,50456.23885714282,70.5,70.8,40.0,88.6,55.25,54.15789604187015,56.688156127929645,740.1289367675785,705.5,81.0526351928711,81.1893196105957,0.0180000010877848,56.72148895263675,0.0,705.7999999999998,70.79999999999995,88.59571428571422,39.99999999999999,62507.299999999996,49949.399999999994,62530.09142857138,49970.80971428567
2021-04-28T06:08:00.0,71.0,71.0,40.0,89.6,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.7368431091309,55.4297485351562,732.728515625,735.0,1000.0,400.0,82.315788269043,82.2655029296875,0.0180000010877848,55.4547500610351,0.0,true,true,726.7999999999998,70.99999999999996,89.92571428571422,39.99999999999999,65856.0,52185.0,65358.00914285708,51602.79999999996,70.75,70.95,40.0,89.1,55.0,56.7368431091309,57.55892944335935,745.4285888671875,727.0,82.315788269043,82.2579917907715,0.0180000010877848,57.5714302062988,0.0,723.6999999999998,70.94571428571425,89.26285714285709,39.99999999999999,64779.7,51581.05,64601.58457142851,51343.58171428568
2021-04-28T06:10:00.0,71.0,71.2,40.0,94.8,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.7368431091309,58.4297027587891,750.578186035156,738.0,1000.0,400.0,82.315788269043,82.2655029296875,0.0180000010877848,58.454704284668,0.0,true,true,737.9999999999999,71.17428571428567,94.56857142857137,39.99999999999999,69962.4,52545.6,69791.60571428566,52526.62285714282,71.0,71.15,40.0,93.69999999999999,54.95,56.7368431091309,57.6797142028809,746.0782775878905,738.0,82.315788269043,82.2655029296875,0.0180000010877848,57.704715728759794,0.0,735.7999999999998,71.14142857142852,93.51571428571422,39.99999999999999,69150.6,52508.7,68811.1788571428,52345.93542857138
2021-04-28T06:12:00.0,71.0,71.3,40.0,94.7,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.7368431091309,61.4296569824219,768.577941894531,741.0,1000.0,400.0,82.315788269043,82.2655029296875,0.0180000010877848,61.4546585083008,0.0,true,true,739.3999999999999,71.26571428571424,94.97428571428566,39.99999999999999,70172.7,52833.299999999996,70223.9868571428,52693.8691428571,71.0,71.25,40.0,94.85,55.1,56.7368431091309,60.6796684265137,764.0780029296875,739.5,82.315788269043,82.2655029296875,0.0180000010877848,60.69216918945315,0.0,738.3999999999999,71.24999999999996,94.98285714285709,39.99999999999999,70141.35,52689.45,70135.33314285708,52611.01571428568
2021-04-28T06:14:00.0,71.0,71.4,40.0,95.8,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,64.3796157836914,786.277709960938,748.0,1000.0,400.0,82.9473648071289,83.3244094848633,0.0180000010877848,64.4046173095703,0.0,true,true,746.3999999999999,71.42571428571424,95.67142857142852,39.99999999999999,71658.4,53407.200000000004,71409.15428571423,53312.153142857096,71.0,71.35,40.0,95.65,54.95,61.8947372436523,63.65462493896486,781.9277648925785,740.0,82.63157653808595,82.97816467285155,0.0180000010877848,63.67962646484375,0.0,744.1999999999998,71.37142857142852,95.56428571428566,39.99999999999999,70782.2,52799.4,71119.17714285708,53114.736571428526
2021-04-28T06:16:00.0,71.5,71.6,40.0,92.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,60.5212783813477,763.127685546875,760.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,60.5212783813477,0.0,true,true,757.9999999999999,71.63428571428568,92.19714285714281,39.99999999999999,69920.0,54415.99999999999,69885.43428571423,54298.78857142854,71.5,71.6,40.0,93.25,54.75,61.8947372436523,60.012947082519545,760.0776977539065,755.5,83.26315689086915,83.48204040527345,0.0180000010877848,60.02128219604495,0.0,754.4999999999998,71.59142857142854,93.27999999999994,39.99999999999999,70444.75,54093.799999999996,70375.96999999994,54015.88285714282
2021-04-28T06:18:00.0,71.5,71.8,40.0,89.1,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,62.5212783813477,775.127685546875,767.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,62.5212783813477,0.0,true,true,764.9999999999998,71.80857142857138,88.94571428571423,39.99999999999999,68339.7,55070.6,68043.47142857137,54933.55714285709,71.5,71.75,40.0,89.69999999999999,55.05,61.8947372436523,62.0212783813477,772.127685546875,765.5,83.5789489746094,83.4989395141602,0.0180000010877848,62.02961349487305,0.0,763.3999999999997,71.74999999999996,89.60999999999996,39.99999999999999,68664.45,54924.7,68407.2111428571,54774.04371428567
2021-04-28T06:20:00.0,71.5,71.9,40.0,90.0,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,64.5046081542969,787.027648925781,767.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,64.5046081542969,0.0,true,true,765.7999999999998,71.90857142857139,90.17999999999995,39.99999999999999,69030.0,55147.3,69059.84399999995,55067.58399999996,71.5,71.9,40.0,89.2,55.0,61.8947372436523,64.0129432678223,784.077667236328,767.0,83.5789489746094,83.4989395141602,0.0180000010877848,64.0129432678223,0.0,765.7999999999998,71.89571428571425,89.39714285714281,39.99999999999999,68416.4,55147.3,68460.33199999995,55057.737999999954
2021-04-28T06:22:00.0,71.5,71.9,40.0,95.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,60.1212692260742,760.727600097656,764.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,60.1212692260742,0.0,true,true,762.9999999999999,71.92571428571425,95.04571428571424,39.99999999999999,72732.8,54931.600000000006,72519.87999999996,54879.31999999996,71.5,71.9,40.0,94.2,55.1,61.8947372436523,59.7712707519531,758.6276245117185,764.0,83.5789489746094,83.4989395141602,0.0180000010877848,59.77544021606445,0.0,763.6999999999998,71.90857142857139,94.02857142857138,39.99999999999999,71968.8,54931.600000000006,71808.90799999995,54916.56399999996
2021-04-28T06:24:00.0,72.0,72.0,40.0,95.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,61.1545867919922,766.927490234375,760.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,61.1629180908203,0.0,true,true,759.5999999999999,72.05999999999995,95.02571428571423,39.99999999999999,72200.0,54720.0,72181.53257142851,54736.775999999954,72.0,72.0,40.0,95.2,54.9,61.8947372436523,60.90459060668945,765.427520751953,760.0,83.5789489746094,83.4989395141602,0.0180000010877848,60.9129219055176,0.0,760.3,72.00857142857137,95.22999999999993,39.99999999999999,72352.0,54720.0,72403.51199999994,54748.08085714281
2021-04-28T06:26:00.0,72.0,72.2,40.0,95.3,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,62.1545715332031,772.927429199219,757.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,62.1545715332031,0.0,true,true,758.1999999999998,72.21714285714282,95.31714285714281,39.99999999999999,72142.09999999999,54655.4,72269.45771428566,54755.037714285674,72.0,72.2,40.0,95.05,54.9,61.8947372436523,61.9045753479004,771.427459716797,757.0,83.5789489746094,83.4989395141602,0.0180000010877848,61.90874099731445,0.0,758.1999999999998,72.1828571428571,95.13142857142853,39.99999999999999,71952.84999999999,54655.4,72128.64914285709,54729.04228571424
2021-04-28T06:28:00.0,72.0,72.2,40.0,93.4,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,63.1545562744141,778.927307128906,760.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,63.1545562744141,0.0,true,true,760.9999999999999,72.21714285714282,93.51142857142852,39.99999999999999,70984.0,54872.0,71162.1971428571,54957.24571428567,72.0,72.2,40.0,94.35,55.25,61.8947372436523,62.90456008911135,777.4273681640625,758.5,83.5789489746094,83.4989395141602,0.0180000010877848,62.9087257385254,0.0,759.9999999999998,72.20428571428567,94.26428571428566,39.99999999999999,71563.04999999999,54763.7,71640.10428571423,54875.26999999996
2021-04-28T06:30:00.0,72.0,72.4,40.0,90.2,55.0,75.0,85.0,65.0,75.5,72.5,3.0,0.0,77.0,74.0,85.0,55.0,61.8947372436523,82.154541015625,892.92724609375,767.0,1000.0,400.0,83.5789489746094,83.547119140625,0.0180000010877848,82.187873840332,0.0,true,true,788.3999999999999,72.3828571428571,90.37142857142851,40.39999999999999,69183.40000000001,55530.8,71248.83428571423,57066.64457142853,72.0,72.35,40.0,90.85,55.15,61.8947372436523,72.90454483032225,837.427276611328,765.5,83.5789489746094,83.5230293273926,0.0180000010877848,72.92121124267575,0.0,779.4999999999999,72.34142857142854,90.96142857142851,40.29999999999999,69544.70000000001,55384.0,70899.18257142852,56390.51228571424
2021-04-28T06:32:00.0,72.0,72.4,41.0,87.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,82.5263137817383,86.1044845581055,916.626892089844,846.0,1000.0,400.0,88.0,88.2631530761719,0.0180000010877848,86.1378173828125,0.0,true,true,845.7999999999998,72.42571428571425,87.6828571428571,40.79999999999999,73940.40000000001,61250.4,74162.16057142853,61257.6691428571,72.0,72.4,41.0,88.45,55.150000000000006,82.5263137817383,82.14199829101565,892.851989746094,825.5,87.05263137817386,87.26805114746095,0.0180000010877848,85.15866470336914,0.0,831.2999999999998,72.41285714285712,88.35571428571424,40.69999999999999,72993.95000000001,59766.200000000004,73440.34885714282,60196.994571428535
2021-04-28T06:34:00.0,72.5,72.5,41.0,89.7,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,84.7368392944336,83.4544296264648,900.7265625,909.0,1000.0,400.0,88.6315765380859,88.8290786743164,0.0180000010877848,83.4544296264648,0.0,true,true,896.7999999999998,72.52571428571424,89.42571428571424,40.999999999999986,81537.3,65902.5,80196.98057142852,65041.06057142852,72.5,72.5,41.0,88.55000000000001,55.0,84.7368392944336,82.68360900878905,896.1016235351565,905.5,88.6315765380859,88.8290786743164,0.0180000010877848,82.68360900878905,0.0,885.4999999999998,72.49571428571426,88.57142857142853,40.999999999999986,80186.05,65648.75,78439.65342857139,64195.29399999995
2021-04-28T06:36:00.0,72.5,72.7,41.0,90.4,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,84.7368392944336,86.4543838500977,918.726318359375,918.0,1000.0,400.0,88.6315765380859,88.8290786743164,0.0180000010877848,86.4543838500977,0.0,true,true,914.3999999999999,72.67428571428567,90.49428571428567,40.999999999999986,82987.20000000001,66738.6,82747.9748571428,66453.36685714281,72.5,72.65,41.0,90.6,54.400000000000006,84.7368392944336,85.70439529418951,914.2263793945315,913.5,88.6315765380859,88.8290786743164,0.0180000010877848,85.70439529418951,0.0,913.0999999999998,72.6371428571428,90.57428571428566,40.999999999999986,82762.20000000001,66366.0,82703.27628571422,66325.02342857138
2021-04-28T06:38:00.0,72.5,72.8,41.0,89.6,53.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,84.7368392944336,89.4543380737305,936.72607421875,915.0,1000.0,400.0,88.6315765380859,88.8290786743164,0.0180000010877848,89.4543380737305,0.0,true,true,916.1999999999998,72.79142857142854,89.63428571428565,40.999999999999986,81984.0,66612.0,82122.9325714285,66691.50685714281,72.5,72.75,41.0,89.75,53.6,84.7368392944336,88.7043495178223,932.226104736328,918.0,88.6315765380859,88.8290786743164,0.0180000010877848,88.7043495178223,0.0,915.8999999999999,72.7585714285714,89.77999999999994,40.999999999999986,82390.95000000001,66784.35,82229.45828571421,66639.58542857139
2021-04-28T06:40:00.0,73.0,73.0,41.0,89.2,51.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,89.3684234619141,86.1792984008789,917.075805664062,912.0,1000.0,400.0,88.6315765380859,88.8290786743164,0.0180000010877848,86.1792984008789,0.0,true,true,916.9999999999998,72.97428571428567,89.23428571428568,40.999999999999986,81350.40000000001,66576.0,81827.83999999994,66917.41999999994,72.75,72.95,41.0,89.35,51.9,89.3684234619141,88.55847549438475,931.350860595703,913.5,88.6315765380859,88.8290786743164,0.0180000010877848,88.55847549438475,0.0,916.5999999999998,72.94142857142853,89.36285714285711,40.999999999999986,81621.45000000001,66639.75,81909.94342857137,66858.12657142853
2021-04-28T06:42:00.0,73.0,73.1,41.0,86.4,52.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,89.3684234619141,88.16259765625,928.9755859375,925.0,1000.0,400.0,88.6315765380859,88.8290786743164,0.0180000010877848,88.1792678833008,0.0,true,true,918.1999999999998,73.06571428571424,86.60571428571424,40.999999999999986,79920.0,67617.5,79521.3668571428,67088.9388571428,73.0,73.05,41.0,87.4,51.8,89.3684234619141,87.6709403991699,926.025634765625,921.5,88.6315765380859,88.8290786743164,0.0180000010877848,87.6792755126953,0.0,918.1999999999998,73.04999999999995,87.3871428571428,40.999999999999986,80535.6,67315.75,80238.87457142852,67074.50999999994
2021-04-28T06:44:00.0,73.0,73.2,41.0,84.4,53.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,89.3684234619141,90.1792373657227,941.075378417969,915.0,1000.0,400.0,88.6315765380859,88.8290786743164,0.0180000010877848,90.1792373657227,0.0,true,true,916.3999999999997,73.19999999999996,84.3571428571428,40.999999999999986,77226.0,66978.0,77304.88571428564,67080.47999999995,73.0,73.15,41.0,84.80000000000001,52.849999999999994,89.3684234619141,89.6792449951172,938.075439453125,918.0,88.6315765380859,88.8290786743164,0.0180000010877848,89.6792449951172,0.0,917.2999999999997,73.1628571428571,84.76142857142852,40.999999999999986,77847.6,67151.54999999999,77752.02228571422,67112.25542857138
2021-04-28T06:46:00.0,73.0,73.3,41.0,84.5,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,89.3684234619141,92.1792068481445,953.075256347656,909.0,1000.0,400.0,89.2631607055664,89.4306488037109,0.0180000010877848,92.1792068481445,0.0,true,true,917.8,73.2828571428571,84.69714285714281,40.999999999999986,76810.5,66629.7,77735.03771428566,67259.00628571423,73.0,73.3,41.0,84.25,54.5,89.3684234619141,91.67921447753905,950.075286865234,910.5,88.94736862182614,89.13736343383785,0.0180000010877848,91.67921447753905,0.0,917.3999999999999,73.28714285714281,84.33571428571423,40.999999999999986,76709.25,66739.65,77369.72885714279,67233.62314285709
2021-04-28T06:48:00.0,73.0,73.2,41.0,89.1,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,89.3684234619141,94.1625061035156,964.975036621094,925.0,1000.0,400.0,89.8947372436523,90.0172271728516,0.0180000010877848,94.1791763305664,0.0,true,true,927.1999999999998,73.21714285714282,88.85142857142851,40.999999999999986,82417.5,67710.0,82383.0445714285,67886.93485714281,73.0,73.2,41.0,87.9,55.5,89.3684234619141,93.67084884643555,962.025085449219,926.5,89.8947372436523,89.94904327392581,0.0180000010877848,93.67918395996095,0.0,924.3999999999999,73.21714285714282,87.80142857142852,40.999999999999986,81437.55,67819.8,81166.58057142852,67681.92685714281
2021-04-28T06:50:00.0,73.0,73.3,41.0,89.0,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,94.5263137817383,96.1791458129883,977.074890136719,940.0,1000.0,400.0,90.5263137817383,90.5997467041016,0.0180000010877848,96.1791458129883,0.0,true,true,937.7999999999998,73.29999999999995,89.17999999999995,40.999999999999986,83660.0,68902.0,83633.00399999994,68740.73999999995,73.0,73.3,41.0,89.3,55.4,94.5263137817383,95.6791534423828,974.074920654297,937.0,90.5263137817383,90.5921325683594,0.0180000010877848,95.6791534423828,0.0,935.3,73.28714285714281,89.36428571428566,40.999999999999986,83673.2,68682.1,83581.95571428565,68545.4968571428
2021-04-28T06:52:00.0,73.0,73.4,41.0,88.0,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,94.5263137817383,98.1624450683594,989.07470703125,953.0,1000.0,400.0,91.7894744873047,91.9502716064453,0.0180000010877848,98.1791152954102,0.0,true,true,951.5999999999998,73.35714285714282,88.08571428571423,40.999999999999986,83864.0,69950.20000000001,83822.36571428564,69806.65714285709,73.0,73.35,41.0,88.35,55.05,94.5263137817383,97.6624526977539,986.074737548828,945.0,91.1578941345215,91.47003173828125,0.0180000010877848,97.6791229248047,0.0,948.0999999999998,73.34142857142854,88.3328571428571,40.999999999999986,83487.95000000001,69316.15,83747.5168571428,69535.06342857137
2021-04-28T06:54:00.0,73.5,73.6,41.0,87.2,54.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,96.1052627563477,93.8956909179688,963.374145507812,969.0,1000.0,400.0,91.7894744873047,91.9502716064453,0.0180000010877848,93.8956909179688,0.0,true,true,964.9999999999998,73.54857142857139,86.87428571428566,40.999999999999986,84496.8,71318.4,83833.68571428565,70974.37142857138,73.25,73.5,41.0,87.4,54.8,95.315788269043,96.52489089965826,979.1493530273435,964.0,91.7894744873047,91.9502716064453,0.0180000010877848,96.52489089965826,0.0,961.7999999999998,73.50428571428569,87.29285714285709,40.999999999999986,84252.6,70854.5,83956.9305714285,70696.56371428567
2021-04-28T06:56:00.0,73.5,73.6,41.0,83.8,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,96.1052627563477,94.9121170043945,969.472717285156,969.0,1000.0,400.0,91.7894744873047,91.9502716064453,0.0180000010877848,94.9121170043945,0.0,true,true,973.1999999999998,73.65142857142851,83.84285714285708,40.999999999999986,81202.2,71318.4,81595.8685714285,71677.57028571422,73.5,73.6,41.0,84.5,54.849999999999994,96.1052627563477,94.66217803955075,967.9730834960935,972.0,91.7894744873047,91.9502716064453,0.0180000010877848,94.66217803955075,0.0,971.2999999999997,73.62571428571422,84.61571428571423,40.999999999999986,82136.1,71539.2,82185.7748571428,71512.70514285707
2021-04-28T06:58:00.0,73.5,73.8,41.0,82.3,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,96.1052627563477,95.9118728637695,975.471252441406,978.0,1000.0,400.0,91.7894744873047,91.9502716064453,0.0180000010877848,95.9118728637695,0.0,true,true,974.9999999999998,73.80857142857138,82.20571428571424,41.19999999999999,80489.4,72176.4,80150.57142857136,71963.35714285709,73.5,73.8,41.0,82.65,55.349999999999994,96.1052627563477,95.66193389892575,973.9715881347655,976.5,91.7894744873047,91.9502716064453,0.0180000010877848,95.66193389892575,0.0,974.6999999999998,73.77857142857138,82.55571428571423,41.09999999999999,80707.2,72065.7,80466.94971428564,71911.98257142853
2021-04-28T07:00:00.0,73.5,73.9,42.0,84.7,55.4,73.0,85.0,65.0,77.0,74.0,3.0,0.0,75.0,72.0,85.0,55.0,95.7894744873047,72.8699645996094,837.219787597656,978.0,1000.0,400.0,91.7894744873047,91.9072570800781,0.0144000016152859,72.8699645996094,0.0,true,true,955.3999999999999,73.88285714285709,84.51999999999995,41.599999999999994,82836.6,72274.20000000001,80750.40799999994,70587.68171428566,73.5,73.85,41.5,83.5,55.45,95.9473686218262,84.6408576965332,907.8451538085935,976.5,91.7894744873047,91.92876434326169,0.016200001351535348,84.6408576965332,0.0,963.5999999999999,73.85428571428567,83.58571428571423,41.49999999999999,81539.55,72114.6,80535.53314285708,71165.75542857137
2021-04-28T07:02:00.0,73.5,73.8,42.0,89.2,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,70.1052627563477,69.8368988037109,819.021362304687,893.0,1000.0,400.0,87.3684234619141,87.300163269043,0.0158399995416403,69.8368988037109,0.0,true,true,902.3999999999999,73.82571428571424,89.20857142857139,41.99999999999999,79655.6,65903.4,80501.8148571428,66620.32457142851,73.5,73.85,42.0,88.15,55.25,70.52631378173831,70.59099960327146,823.545989990234,923.0,88.31579208374026,88.28723907470705,0.015480000525713,70.59099960327146,0.0,915.6999999999998,73.85428571428567,88.15428571428566,41.89999999999999,81330.95,68165.05,80708.85742857138,67628.74942857138
2021-04-28T07:04:00.0,73.5,73.8,42.0,91.2,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,70.1052627563477,66.862174987793,801.023071289063,842.0,1000.0,400.0,86.7368392944336,86.242790222168,0.0172799993306398,66.8371734619141,0.0,true,true,847.3999999999999,73.80857142857138,91.37142857142852,41.99999999999999,76790.40000000001,62139.6,77428.14857142852,62545.38342857138,73.5,73.8,42.0,90.95,55.25,70.1052627563477,67.59960556030275,805.522644042969,844.0,86.7368392944336,86.31568145751955,0.01691999938338995,67.58710479736331,0.0,860.3999999999999,73.79999999999995,90.96714285714282,41.99999999999999,76761.3,62287.2,78262.87399999995,63497.408571428525
2021-04-28T07:06:00.0,73.5,73.7,42.0,92.0,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,64.9473648071289,63.8374404907227,783.024658203125,823.0,1000.0,400.0,85.4736862182617,84.9694366455078,0.0180000010877848,63.8374404907227,0.0,true,true,820.7999999999998,73.72571428571425,92.10285714285709,41.99999999999999,75716.0,60655.100000000006,75598.02514285709,60514.066285714245,73.5,73.75,42.0,91.95,55.2,67.52631378173831,64.58737564086914,787.5242614746095,828.0,85.4736862182617,85.1936225891113,0.0180000001564622,64.58737564086914,0.0,825.5999999999999,73.74999999999996,91.95857142857137,41.99999999999999,76134.35,61065.25,75920.30399999995,60888.11657142853
2021-04-28T07:08:00.0,73.5,73.7,42.0,90.0,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,64.9473648071289,60.8624801635742,765.174865722656,798.0,1000.0,400.0,84.8421020507813,84.8920745849609,0.0180000010877848,60.8374862670898,0.0,true,true,805.7999999999998,73.69999999999996,90.09428571428566,41.99999999999999,71820.0,58812.600000000006,72597.97542857137,59387.459999999955,73.5,73.7,42.0,90.85,55.25,64.9473648071289,61.59997177124025,769.5998229980465,803.0,84.8421020507813,84.8920745849609,0.0180000010877848,61.58747482299805,0.0,809.5999999999999,73.69571428571425,90.79857142857136,41.99999999999999,72956.8,59181.100000000006,73513.19971428566,59664.033999999956
2021-04-28T07:10:00.0,73.5,73.7,42.0,86.5,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,59.7894744873047,57.837532043457,747.025207519531,795.0,1000.0,400.0,83.5789489746094,83.5008773803711,0.0180000010877848,57.837532043457,0.0,true,true,788.7999999999998,73.67428571428567,86.77428571428567,41.99999999999999,68767.5,58591.5,68447.55657142852,58114.27657142853,73.5,73.7,42.0,87.35,55.4,59.7894744873047,58.6000175476074,751.60009765625,800.0,84.21052551269536,84.0415153503418,0.0180000010877848,58.587520599365206,0.0,792.5999999999999,73.69142857142853,87.43142857142853,41.99999999999999,69884.25,58960.0,69300.64742857138,58407.89142857138
2021-04-28T07:12:00.0,73.5,73.6,42.0,86.2,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,59.7894744873047,54.8625717163086,729.025451660156,770.0,1000.0,400.0,82.9473648071289,82.52001953125,0.0180000010877848,54.8375778198242,0.0,true,true,769.7999999999998,73.59999999999995,85.92571428571424,41.99999999999999,66374.0,56671.99999999999,66145.6148571428,56657.27999999995,73.5,73.6,42.0,86.30000000000001,55.349999999999994,59.7894744873047,55.600063323974595,733.525390625,773.0,82.9473648071289,82.66515350341794,0.0180000010877848,55.58756637573239,0.0,775.1999999999998,73.61285714285711,86.1071428571428,41.99999999999999,66710.20000000001,56892.799999999996,66751.23685714281,57064.75628571425
2021-04-28T07:14:00.0,73.5,73.5,42.0,87.1,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.6315803527832,51.8376235961914,711.025756835937,751.0,1000.0,400.0,81.684211730957,81.5297622680664,0.0180000010877848,51.8376235961914,0.0,true,true,750.7999999999998,73.53428571428567,87.22857142857139,41.99999999999999,65412.1,55198.5,65491.21142857138,55209.541714285675,73.5,73.55,42.0,86.3,55.3,54.6315803527832,52.6001091003418,715.600677490234,754.0,82.0,81.694580078125,0.0180000010877848,52.587612152099595,0.0,754.8999999999999,73.55428571428567,86.53142857142853,41.99999999999999,65067.8,55456.85,65319.717142857095,55526.212285714246
2021-04-28T07:16:00.0,73.0,73.4,42.0,91.3,56.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.6315803527832,49.5126571655273,697.075927734375,735.0,1000.0,400.0,81.684211730957,81.4211349487305,0.0180000010877848,55.4959869384766,0.0,true,true,740.5999999999999,73.39999999999996,91.11142857142852,41.99999999999999,67105.5,53949.00000000001,67477.12399999995,54360.039999999964,73.25,73.45,42.0,90.6,56.150000000000006,54.6315803527832,53.0293159484863,718.1758728027345,738.0,81.684211730957,81.4211349487305,0.0180000010877848,56.02098083496095,0.0,742.1999999999998,73.43714285714282,90.4071428571428,41.99999999999999,66860.70000000001,54206.25,67099.05457142851,54505.10685714282
2021-04-28T07:18:00.0,73.0,73.3,42.0,90.9,55.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.4210510253906,53.5126876831055,721.076110839844,741.0,1000.0,400.0,81.684211730957,81.4211349487305,0.0180000010877848,53.4960174560547,0.0,true,true,740.1999999999998,73.29142857142853,90.92571428571424,41.99999999999999,67356.90000000001,54315.299999999996,67303.21371428567,54250.31542857138,73.0,73.3,42.0,90.95,56.0,54.4210510253906,54.01268005371095,724.0760803222655,738.0,81.684211730957,81.4211349487305,0.0180000010877848,53.99600982666015,0.0,739.7999999999998,73.30428571428567,91.04428571428566,41.99999999999999,67120.95000000001,54095.399999999994,67354.5151428571,54230.505428571385
2021-04-28T07:20:00.0,73.0,73.3,42.0,91.0,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.4210510253906,51.5127182006836,708.976257324219,745.0,1000.0,400.0,81.684211730957,81.4211349487305,0.0180000010877848,51.4960479736328,0.0,true,true,741.3999999999999,73.29999999999995,90.72571428571425,41.99999999999999,67795.0,54608.5,67264.04457142853,54344.61999999996,73.0,73.3,42.0,91.0,55.5,54.4210510253906,52.01271057128905,712.0262451171875,745.0,81.684211730957,81.4211349487305,0.0180000010877848,51.99604034423825,0.0,741.3999999999999,73.29999999999995,90.91428571428567,41.99999999999999,67795.0,54608.5,67403.85142857139,54344.61999999996
2021-04-28T07:22:00.0,73.0,73.3,42.0,87.9,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.4210510253906,49.5127487182617,697.076477050781,735.0,1000.0,400.0,81.0526351928711,80.8156051635742,0.0180000010877848,49.4960861206055,0.0,true,true,734.3999999999999,73.29999999999995,87.6171428571428,41.99999999999999,64606.50000000001,53875.5,64346.02971428566,53831.51999999995,73.0,73.3,42.0,88.65,55.15,54.4210510253906,50.0127410888672,700.076446533203,738.0,81.36842346191405,81.1108589172363,0.0180000010877848,49.9960746765137,0.0,736.9999999999999,73.29999999999995,88.63285714285709,41.99999999999999,65425.95000000001,54095.399999999994,65325.056571428526,54022.099999999955
2021-04-28T07:24:00.0,73.0,73.3,42.0,83.7,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,49.2631568908691,47.5127792358398,685.07666015625,719.0,1000.0,400.0,80.4210510253906,80.4638137817383,0.0180000010877848,47.5127792358398,0.0,true,true,723.5999999999998,73.30857142857138,83.75142857142853,41.99999999999999,60180.3,52702.7,60602.53371428567,53046.08228571424,73.0,73.3,42.0,84.5,55.0,49.2631568908691,48.0127716064453,688.0765991210935,725.5,80.73684310913085,80.6163215637207,0.0180000010877848,48.00444030761715,0.0,726.0999999999999,73.30428571428567,84.61999999999996,41.99999999999999,61309.95,53179.149999999994,61444.75342857139,53226.2311428571
2021-04-28T07:26:00.0,73.0,73.2,42.0,82.5,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,49.2631568908691,45.512809753418,673.076843261719,716.0,1000.0,400.0,80.4210510253906,80.2878646850586,0.0180000010877848,45.4961471557617,0.0,true,true,710.9999999999999,73.23428571428568,82.69714285714281,41.99999999999999,59070.0,52411.200000000004,58797.66857142853,52069.57714285711,73.0,73.25,42.0,82.75,55.3,49.2631568908691,46.01280212402345,676.0768127441405,716.0,80.4210510253906,80.37583923339844,0.0180000010877848,45.9961395263672,0.0,714.1999999999998,73.25428571428567,82.77142857142852,41.99999999999999,59249.0,52447.0,59115.59199999995,52318.274857142824
2021-04-28T07:28:00.0,73.0,73.1,42.0,84.2,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.2105255126953,43.5211715698242,661.127014160156,700.0,1000.0,400.0,79.7894744873047,79.5311965942383,0.0180000010877848,43.504508972168,0.0,true,true,698.3999999999999,73.12571428571425,83.96857142857138,41.99999999999999,58940.0,51169.99999999999,58643.65028571424,51070.998857142826,73.0,73.15,42.0,83.75,55.25,46.7368412017822,44.0169982910156,664.1019897460935,702.0,79.7894744873047,79.5995674133301,0.0180000010877848,44.0003356933594,0.0,701.8999999999999,73.14571428571425,83.62999999999995,41.99999999999999,58791.6,51351.399999999994,58698.711999999956,51341.04685714282
2021-04-28T07:30:00.0,73.0,73.1,42.0,84.6,55.1,75.0,85.0,65.0,75.0,72.0,3.0,0.0,77.0,74.0,85.0,55.0,44.2105255126953,65.5211944580078,793.127136230469,681.0,1000.0,400.0,79.1578979492187,79.1824417114258,0.0144000016152859,65.5378646850586,0.0,true,true,703.9999999999998,73.0828571428571,85.50857142857137,41.99999999999999,57612.6,49781.1,60198.034285714224,51450.33142857138,73.0,73.1,42.0,84.35,55.05,44.2105255126953,54.02119064331055,724.127136230469,686.0,79.1578979492187,79.1652946472168,0.016200001351535348,54.0211944580078,0.0,699.5999999999998,73.09142857142852,84.6928571428571,41.99999999999999,57862.85,50146.6,59254.71199999994,51134.72571428567
2021-04-28T07:32:00.0,72.5,72.9,42.0,93.6,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,70.1052627563477,73.8045043945312,842.827026367188,748.0,1000.0,400.0,82.9473648071289,83.1202774047852,0.0158399995416403,73.8045043945312,0.0,true,true,746.1999999999998,72.8828571428571,93.08571428571423,41.99999999999999,70012.8,54529.200000000004,69460.55999999994,54385.18799999996,72.75,72.95,42.0,91.75,55.2,68.0,70.16284561157224,820.9770812988285,724.0,82.0,82.1463432312012,0.015480000525713,70.17118072509766,0.0,733.2999999999998,72.94571428571425,91.3428571428571,41.99999999999999,66471.40000000001,52814.600000000006,67004.19999999995,53490.28142857138
2021-04-28T07:34:00.0,72.5,72.9,42.0,90.6,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,74.5263137817383,76.73779296875,860.4267578125,820.0,1000.0,400.0,85.4736862182617,85.7070541381836,0.0172799993306398,76.7627868652344,0.0,true,true,804.9999999999998,72.89142857142853,90.75428571428566,41.99999999999999,74292.0,59778.00000000001,73057.19999999994,58677.599999999955,72.5,72.85,42.0,91.69999999999999,55.0,74.26315689086914,76.0169677734375,856.101806640625,801.0,85.15789413452151,85.22509384155275,0.01691999938338995,76.04196548461915,0.0,791.0999999999998,72.86285714285711,91.82857142857137,41.99999999999999,73430.79999999999,58353.8,72630.65028571422,57642.20342857138
2021-04-28T07:36:00.0,73.0,73.0,42.0,87.8,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,74.5263137817383,73.2127532958984,839.276550292969,839.0,1000.0,400.0,85.4736862182617,85.8549346923828,0.0180000010877848,73.2294158935547,0.0,true,true,833.3999999999999,73.03428571428566,87.79142857142853,41.99999999999999,73664.2,61247.0,73165.37657142853,60866.77371428566,73.0,73.0,42.0,88.35,54.349999999999994,74.5263137817383,72.66692733764646,836.0015869140625,837.5,85.4736862182617,85.8549346923828,0.0180000001564622,72.68359375,0.0,827.9999999999999,73.00428571428566,88.35857142857138,41.99999999999999,73992.3,61137.5,73157.83457142852,60447.71057142852
2021-04-28T07:38:00.0,73.0,73.1,42.0,86.7,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,74.6315765380859,75.2127227783203,851.2763671875,836.0,1000.0,400.0,85.4736862182617,85.8549346923828,0.0180000010877848,75.2293853759766,0.0,true,true,838.9999999999998,73.15142857142853,86.76857142857138,41.99999999999999,72481.2,61111.6,72798.83142857137,61374.04857142852,73.0,73.1,42.0,86.9,54.55,74.6315765380859,74.71273040771484,848.276397705078,836.0,85.4736862182617,85.8549346923828,0.0180000010877848,74.7293930053711,0.0,838.3999999999999,73.10428571428567,86.87428571428566,41.99999999999999,72648.4,61111.6,72835.33771428565,61290.66142857137
2021-04-28T07:40:00.0,73.0,73.4,42.0,91.2,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,74.6315765380859,77.2126922607422,863.276123046875,842.0,1000.0,400.0,85.4736862182617,85.8549346923828,0.0180000010877848,77.2293548583984,0.0,true,true,839.5999999999998,73.39142857142853,91.0028571428571,41.99999999999999,76790.40000000001,61802.8,76405.9988571428,61619.44342857138,73.0,73.35,42.0,89.55000000000001,55.25,74.6315765380859,76.71269989013669,860.2761840820315,842.0,85.4736862182617,85.8549346923828,0.0180000010877848,76.72103118896479,0.0,839.5999999999998,73.33285714285711,89.60999999999996,41.99999999999999,75401.1,61760.7,75236.55599999995,61570.26685714281
2021-04-28T07:42:00.0,73.0,73.4,42.0,93.6,55.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,74.6315765380859,79.2126617431641,875.275939941406,836.0,1000.0,400.0,85.4736862182617,85.901008605957,0.0180000010877848,79.2293243408203,0.0,true,true,844.1999999999998,73.39142857142855,93.5571428571428,42.39999999999999,78249.59999999999,61362.4,78980.93999999993,61957.043999999965,73.0,73.4,42.0,93.5,55.650000000000006,74.6315765380859,78.7126693725586,872.2760009765625,839.0,85.4736862182617,85.8779716491699,0.0180000010877848,75.72933197021484,0.0,843.1999999999998,73.39999999999998,93.39285714285708,42.29999999999999,78446.2,61582.600000000006,78749.02142857137,61890.871428571394
2021-04-28T07:44:00.0,73.5,73.5,43.0,92.9,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,75.1043014526367,886.625793457031,852.0,1000.0,400.0,86.1052627563477,86.1158065795898,0.0180000010877848,75.120964050293,0.0,true,true,846.9999999999998,73.46571428571424,92.92571428571424,42.79999999999999,79150.8,62622.0,78708.07999999994,62225.45999999995,73.25,73.45,43.0,92.9,55.7,77.5789489746094,77.6543083190918,883.925842285156,850.5,86.1052627563477,86.1158065795898,0.0180000010877848,77.67097091674805,0.0,846.5999999999998,73.44571428571425,93.00714285714281,42.69999999999999,79011.45000000001,62469.3,78739.81457142852,62179.14971428567
2021-04-28T07:46:00.0,73.5,73.6,43.0,92.3,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,76.3709487915039,858.225708007813,846.0,1000.0,400.0,86.1052627563477,86.193000793457,0.0180000010877848,76.3709487915039,0.0,true,true,849.5999999999998,73.56571428571425,92.11142857142852,42.99999999999999,78085.8,62265.6,78257.86971428565,62501.43085714281,73.5,73.55,43.0,92.65,55.15,77.5789489746094,76.10011672973636,856.600708007813,849.0,86.1052627563477,86.15440368652341,0.0180000010877848,76.10428619384766,0.0,849.2999999999997,73.54999999999995,92.53857142857137,42.99999999999999,78660.9,62443.8,78592.88057142851,62466.01971428566
2021-04-28T07:48:00.0,73.5,73.7,43.0,88.7,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,77.3709335327148,864.2255859375,852.0,1000.0,400.0,86.1052627563477,86.193000793457,0.0180000010877848,77.379264831543,0.0,true,true,846.9999999999998,73.69999999999996,88.72571428571422,42.99999999999999,75572.40000000001,62792.4,75150.67999999992,62423.89999999995,73.5,73.65,43.0,89.5,55.0,77.5789489746094,77.12093734741211,862.725616455078,849.0,86.1052627563477,86.193000793457,0.0180000010877848,77.12926864624025,0.0,847.9999999999998,73.6628571428571,89.58142857142852,42.99999999999999,75983.1,62529.0,75965.90714285706,62466.065714285665
2021-04-28T07:50:00.0,73.5,73.8,43.0,86.8,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,78.3709182739258,870.225524902344,842.0,1000.0,400.0,86.1052627563477,86.193000793457,0.0180000010877848,78.3792495727539,0.0,true,true,846.1999999999998,73.8428571428571,86.56857142857137,42.99999999999999,73085.59999999999,62139.6,73254.32514285708,62485.82571428567,73.5,73.8,43.0,87.19999999999999,54.3,77.5789489746094,78.12092208862305,868.725524902344,845.5,86.1052627563477,86.193000793457,0.0180000010877848,78.12508773803711,0.0,846.5999999999998,73.80857142857138,87.07999999999994,42.99999999999999,73729.0,62397.899999999994,73722.1325714285,62486.322857142804
2021-04-28T07:52:00.0,73.5,73.8,43.0,88.4,54.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,79.3709030151367,876.225402832031,842.0,1000.0,400.0,86.1052627563477,86.193000793457,0.0180000010877848,79.3792343139648,0.0,true,true,844.7999999999997,73.85999999999996,88.51999999999995,42.99999999999999,74432.8,62139.6,74781.69599999994,62396.92799999994,73.5,73.85,43.0,87.30000000000001,54.0,77.5789489746094,79.12090682983396,874.7254333496095,844.0,86.1052627563477,86.193000793457,0.0180000010877848,79.12507247924799,0.0,844.4999999999998,73.84999999999997,87.54428571428566,42.99999999999999,73679.0,62329.5,73931.44199999994,62366.32799999995
