time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-28T07:54:00.0,73.5,73.9,43.0,93.0,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,80.3708877563477,882.225280761719,852.0,1000.0,400.0,86.1052627563477,86.2532272338867,0.0180000010877848,80.3792190551758,0.0,true,true,851.7999999999998,73.91714285714282,92.84571428571424,42.99999999999999,79236.0,62962.8,79085.97942857137,62962.62228571424,73.5,73.9,43.0,92.35,54.4,77.5789489746094,80.12089157104495,880.725341796875,847.0,86.1052627563477,86.2532272338867,0.0180000010877848,80.12922286987305,0.0,849.8999999999999,73.89142857142852,92.12714285714281,42.99999999999999,78223.70000000001,62593.3,78300.22399999993,62800.37399999995
2021-04-28T07:56:00.0,73.5,73.8,43.0,92.6,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,81.3542022705078,888.125183105469,865.0,1000.0,400.0,86.1052627563477,86.2532272338867,0.0180000010877848,81.3542022705078,0.0,true,true,860.7999999999998,73.85142857142853,92.66857142857137,42.99999999999999,80099.0,63837.0,79769.10628571422,63571.309714285664,73.5,73.85,43.0,92.6,55.05,77.5789489746094,81.10420608520505,886.625213623047,861.5,86.1052627563477,86.2532272338867,0.0180000010877848,81.10837173461914,0.0,857.8999999999999,73.85857142857138,92.71999999999994,42.99999999999999,79774.9,63621.600000000006,79544.3388571428,63363.24771428566
2021-04-28T07:58:00.0,73.5,73.9,43.0,93.4,56.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,82.3458557128906,894.075134277344,871.0,1000.0,400.0,86.1052627563477,86.2532272338867,0.0180000010877848,82.3541870117187,0.0,true,true,863.9999999999999,73.89999999999996,93.25428571428566,42.99999999999999,81351.40000000001,64366.9,80571.7028571428,63849.59999999996,73.5,73.9,43.0,93.25,55.900000000000006,77.5789489746094,82.10002517700195,892.6001586914065,864.5,86.1052627563477,86.2532272338867,0.0180000010877848,82.10835647583005,0.0,863.9999999999999,73.88285714285709,93.19428571428566,42.99999999999999,80615.6,63886.55,80519.86285714278,63834.78857142852
2021-04-28T08:00:00.0,74.0,74.0,43.0,90.7,55.9,73.5,85.0,65.0,77.0,74.0,3.0,0.0,75.5,72.5,85.0,55.0,79.1578979492187,77.1125106811523,862.675048828125,858.0,1000.0,400.0,86.1052627563477,86.5695648193359,0.0144000016152859,59.0875091552734,0.0,true,true,852.5999999999999,73.99999999999996,90.25428571428567,42.99999999999999,77820.6,63492.0,76950.80399999996,63092.39999999996,73.75,73.95,43.0,91.55000000000001,56.0,79.1578979492187,79.9541778564453,879.725067138672,863.0,86.1052627563477,86.4113960266113,0.016200001351535348,70.94584655761714,0.0,856.9999999999999,73.95857142857139,91.39999999999995,42.99999999999999,79011.90000000001,63818.600000000006,78334.8411428571,63382.31342857139
2021-04-28T08:02:00.0,74.0,74.1,43.0,86.0,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,59.4736824035645,56.2792205810547,737.67529296875,814.0,1000.0,400.0,83.5789489746094,83.1150894165039,0.0158399995416403,56.2542190551758,0.0,true,true,810.1999999999998,74.10857142857137,86.16285714285709,42.99999999999999,70004.0,60317.399999999994,69809.1468571428,60042.76457142851,74.0,74.1,43.0,86.6,54.900000000000006,59.4736824035645,57.029209136962905,742.1752319335935,833.0,84.21052551269536,83.99508666992185,0.015480000525713,57.004207611084,0.0,821.5999999999998,74.09571428571422,86.8871428571428,42.99999999999999,72149.20000000001,61725.299999999996,71394.73342857137,60876.89228571423
2021-04-28T08:04:00.0,74.0,74.1,43.0,85.8,54.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,54.4210510253906,53.2792663574219,719.675598144531,754.0,1000.0,400.0,81.684211730957,81.5652236938477,0.0172799993306398,53.254264831543,0.0,true,true,764.7999999999998,74.0828571428571,85.68857142857138,42.99999999999999,64693.2,55871.399999999994,65534.61942857138,56658.56914285709,74.0,74.1,43.0,86.1,54.45,56.94736671447755,54.02925491333011,724.175537109375,763.5,82.0,81.78725051879886,0.01691999938338995,54.0042533874512,0.0,776.1999999999998,74.09571428571422,85.89428571428567,42.99999999999999,65740.20000000001,56575.34999999999,66673.48971428566,57513.23999999995
2021-04-28T08:06:00.0,73.5,73.9,43.0,86.5,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,54.4210510253906,50.6293029785156,703.775817871094,738.0,1000.0,400.0,81.684211730957,81.5652236938477,0.0180000010877848,50.6293029785156,0.0,true,true,741.9999999999998,73.89142857142853,86.73142857142851,42.99999999999999,63837.0,54538.200000000004,64354.719999999936,54827.43999999996,73.75,73.95,43.0,85.8,54.7,54.4210510253906,51.216796875,707.30078125,741.5,81.684211730957,81.5652236938477,0.0180000001564622,51.20429611206055,0.0,745.4999999999998,73.94999999999996,86.02714285714279,42.99999999999999,63618.25,54834.100000000006,64130.76999999994,55129.92999999996
2021-04-28T08:08:00.0,73.5,73.8,43.0,91.3,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,54.4210510253906,54.6293334960938,727.776000976562,738.0,1000.0,400.0,81.684211730957,81.5652236938477,0.0180000010877848,54.6293334960938,0.0,true,true,737.3999999999999,73.79999999999995,91.26571428571424,42.99999999999999,67379.4,54464.4,67299.33771428566,54420.11999999996,73.5,73.8,43.0,90.44999999999999,55.15,54.4210510253906,55.12932586669925,730.775970458984,736.5,81.684211730957,81.5652236938477,0.0180000010877848,55.12932586669925,0.0,738.0999999999999,73.80857142857138,90.29571428571424,42.99999999999999,66617.7,54353.7,66646.58771428566,54478.11257142853
2021-04-28T08:10:00.0,73.5,73.7,43.0,91.3,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,54.4210510253906,52.6293640136719,715.776184082031,738.0,1000.0,400.0,81.684211730957,81.5652236938477,0.0180000010877848,52.6293640136719,0.0,true,true,737.9999999999999,73.69999999999996,91.42857142857139,42.99999999999999,67379.4,54390.6,67474.28571428568,54390.59999999996,73.5,73.75,43.0,91.5,55.349999999999994,54.4210510253906,53.12935638427735,718.776153564453,738.0,81.684211730957,81.5652236938477,0.0180000010877848,53.12935638427735,0.0,737.6999999999998,73.74142857142853,91.53428571428566,42.99999999999999,67527.0,54427.5,67524.81085714282,54399.039428571385
2021-04-28T08:12:00.0,73.5,73.6,43.0,91.4,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,54.4210510253906,50.62939453125,703.7763671875,738.0,1000.0,400.0,81.684211730957,81.5652236938477,0.0180000010877848,50.62939453125,0.0,true,true,736.1999999999998,73.59142857142852,91.26285714285709,42.99999999999999,67453.2,54316.799999999996,67187.71542857138,54178.00971428567,73.5,73.6,43.0,91.35,55.2,54.4210510253906,51.129386901855455,706.776306152344,738.0,81.684211730957,81.5652236938477,0.0180000010877848,51.129386901855455,0.0,737.0999999999999,73.60428571428568,91.33285714285708,42.99999999999999,67416.29999999999,54316.799999999996,67321.51199999996,54253.73057142853
2021-04-28T08:14:00.0,73.5,73.6,43.0,87.5,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,49.2631568908691,48.6294326782227,691.776611328125,729.0,1000.0,400.0,81.0526351928711,80.8410720825195,0.0180000010877848,48.6294326782227,0.0,true,true,727.9999999999998,73.59999999999995,87.62857142857138,42.99999999999999,63787.5,53654.399999999994,63793.59999999994,53580.799999999945,73.5,73.6,43.0,88.8,55.3,51.84210395812985,49.12942504882815,694.776550292969,733.5,81.36842346191405,81.10435104370114,0.0180000010877848,49.12942504882815,0.0,730.1999999999998,73.59999999999995,88.7828571428571,42.99999999999999,65140.65,53985.59999999999,64831.78171428565,53742.71999999995
2021-04-28T08:16:00.0,73.5,73.6,43.0,84.9,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,49.2631568908691,46.6294631958008,679.776794433594,716.0,1000.0,400.0,80.4210510253906,80.4579315185547,0.0180000010877848,46.6294631958008,0.0,true,true,716.1999999999998,73.59999999999995,84.83999999999996,42.99999999999999,60788.4,52697.6,60762.40799999996,52712.31999999995,73.5,73.6,43.0,85.25,54.9,49.2631568908691,47.12945556640625,682.7767333984375,717.5,80.4210510253906,80.4579315185547,0.0180000010877848,47.12945556640625,0.0,719.2999999999998,73.59999999999995,85.28428571428566,42.99999999999999,61167.399999999994,52808.0,61346.36399999996,52940.47999999995
2021-04-28T08:18:00.0,73.5,73.6,43.0,83.8,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,49.2631568908691,44.6294937133789,667.776916503906,707.0,1000.0,400.0,79.7894744873047,79.8652191162109,0.0180000010877848,44.6294937133789,0.0,true,true,705.9999999999998,73.57428571428568,83.79999999999995,42.99999999999999,59246.6,52035.2,59162.79999999995,51943.44571428567,73.5,73.6,43.0,84.1,54.8,49.2631568908691,45.12948608398435,670.776885986328,708.5,80.10526275634766,80.1615753173828,0.0180000010877848,45.12948608398435,0.0,708.1999999999998,73.59142857142854,84.10428571428567,42.99999999999999,59585.3,52145.59999999999,59563.32457142852,52117.48742857139
2021-04-28T08:20:00.0,73.5,73.5,43.0,80.7,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.7368431091309,42.9128494262695,657.477111816406,697.0,1000.0,400.0,79.7894744873047,79.6376800537109,0.0180000010877848,42.9128494262695,0.0,true,true,697.1999999999998,73.47428571428567,80.94857142857138,42.99999999999999,56247.9,51229.5,56437.343999999954,51226.27199999995,73.5,73.5,43.0,81.7,55.25,44.7368431091309,43.2753448486328,659.652069091797,698.5,79.7894744873047,79.68317031860349,0.0180000010877848,46.2753448486328,0.0,699.3999999999999,73.50428571428567,81.6828571428571,42.99999999999999,57068.95,51339.75,57130.60571428567,51408.963428571384
2021-04-28T08:22:00.0,73.0,73.3,43.0,82.7,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.7368431091309,47.5795364379883,685.477172851562,688.0,1000.0,400.0,79.1578979492187,78.9816818237305,0.0180000010877848,47.5795364379883,0.0,true,true,688.1999999999998,73.29999999999997,82.71714285714282,42.99999999999999,56897.6,50430.4,56925.937714285676,50445.05999999997,73.0,73.35,43.0,81.7,55.0,44.7368431091309,44.8503646850586,669.102142333984,691.0,79.1578979492187,79.02153396606445,0.0180000010877848,44.8503646850586,0.0,690.0999999999998,73.35428571428568,81.78571428571425,42.99999999999999,56451.7,50685.0,56438.55171428567,50621.89571428568
2021-04-28T08:24:00.0,73.0,73.1,43.0,85.3,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.7368431091309,46.5795516967773,679.477294921875,681.0,1000.0,400.0,79.1578979492187,78.9816818237305,0.0180000010877848,46.5795516967773,0.0,true,true,682.3999999999999,73.11714285714282,85.17142857142852,42.99999999999999,58089.299999999996,49781.1,58120.98285714281,49895.13828571425,73.0,73.15,43.0,85.1,55.25,44.7368431091309,46.82954788208005,680.977264404297,681.0,79.1578979492187,78.9816818237305,0.0180000010877848,46.82954788208005,0.0,683.6999999999998,73.15428571428566,84.94999999999995,42.99999999999999,57953.1,49815.15,58080.02714285709,50015.63342857139
2021-04-28T08:26:00.0,73.0,73.1,43.0,82.2,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.7368431091309,45.5795593261719,673.477355957031,681.0,1000.0,400.0,79.1578979492187,78.9816818237305,0.0180000010877848,45.5795593261719,0.0,true,true,679.7999999999998,73.09999999999995,82.25999999999996,42.99999999999999,55978.200000000004,49781.1,55920.34799999996,49693.379999999954,73.0,73.1,43.0,83.05000000000001,55.099999999999994,44.7368431091309,45.8295593261719,674.977355957031,681.0,79.1578979492187,78.9816818237305,0.0180000010877848,45.8295593261719,0.0,679.7999999999998,73.09571428571424,83.10999999999996,42.99999999999999,56557.05,49781.1,56498.177999999956,49690.46657142852
2021-04-28T08:28:00.0,73.0,73.1,43.0,80.4,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.7368431091309,44.5795669555664,667.477355957031,681.0,1000.0,400.0,79.1578979492187,78.9816818237305,0.0180000010877848,44.5795669555664,0.0,true,true,679.1999999999998,73.09999999999995,80.61428571428567,42.99999999999999,54752.4,49781.1,54753.22285714281,49649.51999999995,73.0,73.1,43.0,80.7,54.65,44.7368431091309,44.829563140869155,668.977355957031,678.0,79.1578979492187,78.9816818237305,0.0180000010877848,44.829563140869155,0.0,679.4999999999998,73.09999999999995,80.75142857142853,42.99999999999999,54713.7,49561.799999999996,54870.63685714282,49671.44999999995
2021-04-28T08:30:00.0,73.0,73.1,43.0,84.1,55.0,73.0,85.0,65.0,75.5,72.5,3.0,0.0,75.0,72.0,85.0,55.0,44.7368431091309,37.5795669555664,625.477355957031,678.0,1000.0,400.0,79.1578979492187,78.9616241455078,0.0180000010877848,37.5795669555664,0.0,true,true,671.0,73.04857142857139,83.54285714285709,42.99999999999999,57019.799999999996,49561.799999999996,56057.2571428571,49015.5914285714,73.0,73.1,43.0,82.94999999999999,54.8,44.7894744873047,40.833732604980455,645.0023803710935,679.5,79.1578979492187,78.97165298461914,0.0180000010877848,40.833732604980455,0.0,673.1999999999999,73.08285714285711,82.80428571428567,42.99999999999999,56362.799999999996,49671.45,55742.22028571424,49199.454857142824
2021-04-28T08:32:00.0,72.5,72.9,43.0,81.1,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.5263175964355,41.8712310791016,651.227355957031,653.0,1000.0,400.0,77.8947372436523,77.9271850585937,0.0180000010877848,41.8712310791016,0.0,true,true,657.3999999999999,72.89142857142853,81.26285714285709,42.99999999999999,52958.299999999996,47603.700000000004,53422.20228571424,47918.82514285711,72.5,72.9,43.0,82.1,55.05,40.5263175964355,39.2628974914551,653.5773620605465,657.5,78.0526313781738,77.95844650268549,0.0180000010877848,39.25456619262695,0.0,660.7999999999998,72.92142857142852,82.21571428571423,42.99999999999999,53985.25,47931.75,54331.383714285665,48186.58199999996
2021-04-28T08:34:00.0,72.5,72.8,43.0,78.2,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.4210510253906,40.5295791625977,643.127502441406,647.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,40.5212478637695,0.0,true,true,649.3999999999999,72.83428571428567,78.2428571428571,42.99999999999999,50595.4,47101.6,50810.911428571395,47298.585142857104,72.5,72.85,43.0,78.9,55.2,36.4210510253906,40.82957458496095,644.952453613281,647.0,77.8947372436523,77.85039520263669,0.0180000010877848,40.82540893554685,0.0,650.2999999999998,72.85428571428567,78.89142857142852,42.99999999999999,51048.3,47133.95,51303.679714285674,47377.15999999996
2021-04-28T08:36:00.0,72.5,72.7,43.0,76.4,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.4210510253906,39.5295944213867,637.127563476562,653.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,39.5212631225586,0.0,true,true,645.5999999999999,72.70857142857139,76.47714285714281,42.99999999999999,49889.200000000004,47473.1,49373.64342857139,46940.65371428568,72.5,72.75,43.0,76.80000000000001,54.45,36.4210510253906,39.7754249572754,638.627532958984,650.0,77.8947372436523,77.7736053466797,0.0180000010877848,39.77125930786135,0.0,646.5999999999999,72.74142857142853,76.78714285714281,42.99999999999999,49918.8,47287.35,49650.87657142854,47034.640571428536
2021-04-28T08:38:00.0,72.5,72.5,43.0,78.5,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.4210510253906,38.5212783813477,631.127624511719,637.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,38.5212783813477,0.0,true,true,640.9999999999999,72.52571428571424,78.4228571428571,42.99999999999999,50004.5,46182.5,50269.05142857139,46488.98285714282,72.5,72.55,43.0,77.65,54.2,36.4210510253906,38.77544021606445,632.652618408203,640.5,77.8947372436523,77.7736053466797,0.0180000010877848,38.7712745666504,0.0,641.9999999999998,72.55857142857138,77.68857142857138,42.99999999999999,49731.85,46468.45,49875.32857142853,46582.63571428567
2021-04-28T08:40:00.0,72.0,72.4,43.0,79.9,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,637.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,637.1999999999998,72.43428571428568,79.89142857142852,42.99999999999999,50896.3,46118.8,50906.81828571424,46155.12685714282,72.25,72.45,43.0,79.85,55.099999999999994,40.6315803527832,41.11711502075195,646.7026672363285,635.5,77.8947372436523,77.7736053466797,0.0180000010877848,44.1129493713379,0.0,637.1999999999998,72.44999999999996,79.78999999999995,42.99999999999999,50744.75,46041.9,50842.18799999995,46165.13999999997
2021-04-28T08:42:00.0,72.0,72.3,43.0,78.6,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,644.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,637.7999999999998,72.32571428571424,78.53142857142853,42.99999999999999,50618.399999999994,46561.2,50087.345142857106,46129.34057142853,72.0,72.35,43.0,78.94999999999999,55.6,40.6315803527832,44.0712814331055,664.427673339844,639.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,637.4999999999998,72.34571428571425,78.9328571428571,42.99999999999999,50447.299999999996,46231.4,50319.57599999996,46120.38685714282
2021-04-28T08:44:00.0,72.0,72.3,43.0,78.5,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,637.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,638.9999999999999,72.30857142857138,78.66285714285709,42.99999999999999,50004.5,46055.1,50265.56571428567,46205.17714285711,72.0,72.3,43.0,78.25,55.349999999999994,40.6315803527832,44.0712814331055,664.427673339844,637.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,638.3999999999999,72.29999999999995,78.36999999999995,42.99999999999999,49845.25,46055.1,50031.58371428567,46156.32514285711
2021-04-28T08:46:00.0,72.0,72.2,43.0,81.3,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,640.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,641.5999999999999,72.22571428571425,81.12857142857138,42.99999999999999,52032.0,46208.0,52052.09142857139,46340.01828571426,72.0,72.25,43.0,80.75,55.55,40.6315803527832,44.0712814331055,664.427673339844,638.5,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,640.5999999999999,72.24999999999996,80.62999999999995,42.99999999999999,51559.7,46131.55,51652.07657142854,46283.32571428568
2021-04-28T08:48:00.0,72.0,72.2,43.0,79.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,647.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,644.9999999999998,72.19999999999996,79.7771428571428,42.99999999999999,51565.9,46713.4,51456.25714285709,46568.999999999956,72.0,72.2,43.0,80.25,55.099999999999994,40.6315803527832,44.0712814331055,664.427673339844,647.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,643.9999999999998,72.19571428571425,80.2971428571428,42.99999999999999,51921.75,46713.4,51710.83999999995,46494.04428571425
2021-04-28T08:50:00.0,72.0,72.2,43.0,78.0,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,647.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,646.3999999999999,72.20857142857139,78.08571428571423,42.99999999999999,50466.0,46713.4,50474.605714285666,46675.62057142854,72.0,72.2,43.0,78.4,54.8,40.6315803527832,44.0712814331055,664.427673339844,645.5,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,646.6999999999998,72.20428571428567,78.42142857142852,42.99999999999999,50606.6,46605.100000000006,50715.23857142853,46694.51028571425
2021-04-28T08:52:00.0,72.0,72.1,43.0,77.3,54.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,644.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,645.7999999999998,72.09999999999997,77.16285714285709,42.99999999999999,49781.2,46432.399999999994,49831.7731428571,46562.179999999964,72.0,72.15,43.0,77.5,54.3,40.6315803527832,44.0712814331055,664.427673339844,647.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,645.8,72.14142857142853,77.39714285714281,42.99999999999999,50143.1,46681.2,49983.07485714282,46588.93457142854
2021-04-28T08:54:00.0,72.0,72.0,43.0,78.6,54.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,44.0712814331055,664.427673339844,644.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,646.9999999999999,71.99142857142853,78.63428571428565,42.99999999999999,50618.399999999994,46368.0,50876.38285714281,46578.45428571425,72.0,72.0,43.0,77.8,54.0,44.1052627563477,44.0712814331055,664.427673339844,644.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,646.6999999999998,72.00428571428567,77.93285714285709,42.99999999999999,50103.2,46368.0,50399.38914285709,46565.16771428568
2021-04-28T08:56:00.0,72.0,72.0,43.0,83.5,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,44.0712814331055,664.427673339844,653.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,648.8,71.99999999999996,83.16571428571424,43.39999999999999,54525.5,47016.0,53957.915428571396,46713.59999999997,72.0,72.0,43.0,82.35,55.0,44.1052627563477,44.0712814331055,664.427673339844,651.5,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,648.4999999999999,71.99999999999996,82.22142857142853,43.29999999999999,53652.75,46908.0,53320.87971428568,46691.99999999996
2021-04-28T08:58:00.0,72.0,72.0,44.0,82.3,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.5263175964355,44.0712814331055,664.427673339844,647.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,648.7999999999998,72.03428571428567,82.35142857142851,43.79999999999999,53248.1,46584.0,53429.606857142804,46735.84457142853,72.0,72.0,44.0,82.8,55.45,44.5263175964355,44.0712814331055,664.427673339844,648.5,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,649.0999999999999,72.0128571428571,82.85999999999996,43.69999999999999,53696.55,46692.0,53784.57857142853,46743.5391428571
2021-04-28T09:00:00.0,72.0,72.0,44.0,80.9,55.7,74.5,85.0,65.0,75.0,72.0,3.0,0.0,76.5,73.5,85.0,55.0,44.5263175964355,44.0712814331055,664.427673339844,647.0,1000.0,400.0,77.8947372436523,77.8119812011719,0.0144000016152859,62.0962829589844,0.0,true,true,662.7999999999998,72.06857142857139,81.77428571428567,43.999999999999986,52342.3,46584.0,54199.99657142853,47767.049142857104,72.0,72.05,44.0,81.15,55.7,44.5263175964355,44.0712814331055,664.427673339844,647.0,77.8947372436523,77.79279327392581,0.016200001351535348,53.08378219604495,0.0,657.3999999999999,72.05428571428567,81.35571428571424,43.999999999999986,52504.05,46616.35,53485.50685714281,47368.564571428535
2021-04-28T09:02:00.0,72.0,72.0,44.0,93.7,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,65.0712432861328,790.427429199219,704.0,1000.0,400.0,81.684211730957,81.969352722168,0.0158399995416403,65.0962448120117,0.0,true,true,706.3999999999999,72.08571428571425,92.7828571428571,43.999999999999986,65964.8,50688.0,65541.81028571424,50921.348571428534,72.0,72.05,44.0,90.1,55.65,62.5263175964355,64.32125091552734,785.927490234375,686.5,80.73684310913086,81.0276679992676,0.015480000525713,64.34625244140625,0.0,694.3999999999999,72.05428571428567,89.79142857142853,43.999999999999986,61916.65,49461.45,62387.0651428571,50034.873142857105
2021-04-28T09:04:00.0,72.0,72.2,44.0,91.6,54.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.684211730957,68.0712356567383,808.427429199219,767.0,1000.0,400.0,84.2105255126953,84.3942260742188,0.0172799993306398,68.0962371826172,0.0,true,true,756.1999999999998,72.2428571428571,91.9171428571428,43.999999999999986,70257.2,55377.4,69507.74342857137,54630.04857142853,72.0,72.2,44.0,93.05,54.65,65.10526466369625,67.3212356567383,803.927429199219,756.0,83.57894515991211,83.88232040405276,0.01691999938338995,67.3462371826172,0.0,744.1999999999998,72.18714285714282,93.14857142857139,43.999999999999986,70329.85,54583.2,69306.38971428566,53722.34028571424
2021-04-28T09:06:00.0,72.0,72.3,44.0,87.4,54.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.684211730957,71.0712280273437,826.427368164063,789.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,71.0962295532227,0.0,true,true,784.9999999999999,72.35142857142853,87.38285714285709,43.999999999999986,68958.6,57044.7,68595.5428571428,56795.87142857139,72.0,72.3,44.0,88.25,54.05,67.684211730957,70.32123184204099,821.927368164063,782.5,84.8421020507813,85.04803466796875,0.0180000001564622,70.34623336791995,0.0,779.9999999999998,72.30428571428567,88.24999999999994,43.999999999999986,69050.1,56574.75,68830.66428571423,56397.57857142852
2021-04-28T09:08:00.0,72.5,72.6,44.0,87.4,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,67.4045333862305,804.427185058594,795.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,67.4212036132812,0.0,true,true,794.9999999999998,72.60857142857138,87.86285714285711,43.999999999999986,69483.0,57716.99999999999,69850.97142857139,57723.81428571423,72.5,72.55,44.0,87.05000000000001,54.8,67.73684310913086,66.904541015625,801.42724609375,796.5,84.8421020507813,85.1628189086914,0.0180000010877848,66.92121124267575,0.0,792.7999999999998,72.53714285714281,87.23857142857139,43.999999999999986,69334.8,57786.0,69164.11285714281,57507.60399999995
2021-04-28T09:10:00.0,72.5,72.8,44.0,93.2,55.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,69.4045028686523,816.427001953125,798.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,69.4211730957031,0.0,true,true,796.1999999999998,72.7828571428571,92.95142857142852,43.999999999999986,74373.6,58094.399999999994,74007.92742857138,57949.71085714281,72.5,72.75,44.0,92.05000000000001,55.6,67.7894744873047,68.90451049804685,813.4270629882815,796.5,84.8421020507813,85.1628189086914,0.0180000010877848,68.92118072509766,0.0,796.4999999999998,72.74571428571424,91.8271428571428,43.999999999999986,73319.55,57945.45,73139.98199999995,57941.950285714236
2021-04-28T09:12:00.0,72.5,72.8,44.0,90.3,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,71.3961410522461,828.376831054688,795.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,71.3961410522461,0.0,true,true,798.5999999999999,72.80857142857138,90.45428571428566,43.999999999999986,71788.5,57876.0,72236.79257142852,58144.9251428571,72.5,72.8,44.0,91.44999999999999,55.400000000000006,67.7894744873047,70.90031433105469,825.4018859863285,796.5,84.8421020507813,85.1628189086914,0.0180000010877848,70.9086494445801,0.0,797.9999999999999,72.80428571428567,91.48857142857136,43.999999999999986,72841.65,57985.2,73007.25942857137,58097.82257142852
2021-04-28T09:14:00.0,73.0,73.1,44.0,87.2,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,66.9711151123047,801.826721191406,801.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,66.9711151123047,0.0,true,true,799.7999999999998,73.04857142857139,87.08857142857137,43.999999999999986,69847.2,58553.1,69653.43942857136,58424.24742857139,72.75,73.0,44.0,87.80000000000001,55.3,67.7894744873047,69.66695404052734,818.001739501953,801.0,84.8421020507813,85.1628189086914,0.0180000010877848,69.67528533935544,0.0,799.4999999999998,72.98714285714281,87.7528571428571,43.999999999999986,70327.8,58473.0,70158.20999999993,58353.2391428571
2021-04-28T09:16:00.0,73.0,73.2,44.0,88.6,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,67.9710998535156,807.826599121094,801.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,67.9794311523437,0.0,true,true,801.8,73.19999999999996,88.88285714285709,43.999999999999986,70968.59999999999,58633.200000000004,71266.27485714281,58691.759999999966,73.0,73.15,44.0,87.69999999999999,55.0,67.7894744873047,67.72110366821289,806.326599121094,801.0,84.8421020507813,85.1628189086914,0.0180000010877848,67.72943496704099,0.0,802.0999999999999,73.16714285714282,87.9271428571428,43.999999999999986,70247.7,58593.15,70526.07457142853,58687.35542857139
2021-04-28T09:18:00.0,73.0,73.3,44.0,93.1,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,68.9710845947266,813.826538085938,798.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,68.9794158935547,0.0,true,true,801.7999999999998,73.30857142857138,92.74857142857138,43.999999999999986,74293.79999999999,58493.399999999994,74365.80457142853,58778.81257142853,73.0,73.3,44.0,92.55,54.7,67.7894744873047,68.72108840942386,812.3265380859375,803.0,84.8421020507813,85.1628189086914,0.0180000010877848,68.72525405883789,0.0,801.7999999999998,73.29571428571424,92.24571428571423,43.999999999999986,74314.9,58859.899999999994,73962.61371428566,58768.50371428567
2021-04-28T09:20:00.0,73.0,73.3,44.0,88.9,54.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,69.9710693359375,819.826416015625,801.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,69.9710693359375,0.0,true,true,799.7999999999998,73.32571428571424,88.98571428571424,43.999999999999986,71208.90000000001,58713.299999999996,71170.77428571423,58645.90628571424,73.0,73.3,44.0,89.95,54.6,67.7894744873047,69.72107315063475,818.326446533203,801.0,84.8421020507813,85.1628189086914,0.0180000010877848,69.72523880004886,0.0,800.8,73.30857142857138,90.09571428571424,43.999999999999986,72049.95000000001,58713.299999999996,72149.75799999994,58705.486857142816
2021-04-28T09:22:00.0,73.0,73.4,44.0,86.9,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,70.9543914794922,825.726379394531,798.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,70.9627227783203,0.0,true,true,799.8,73.39999999999996,86.83999999999995,43.999999999999986,69346.20000000001,58573.200000000004,69454.63199999995,58705.31999999997,73.0,73.4,44.0,87.25,54.8,67.7894744873047,67.7127265930176,806.2763671875,799.5,84.8421020507813,85.1628189086914,0.0180000010877848,70.7210578918457,0.0,800.0999999999999,73.38714285714282,87.18142857142851,43.999999999999986,69756.9,58683.3,69753.96342857138,58717.04914285711
2021-04-28T09:24:00.0,73.5,73.5,44.0,90.8,55.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,71.6210479736328,829.726318359375,798.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,65.6210479736328,0.0,true,true,801.9999999999999,73.4828571428571,90.66285714285709,43.999999999999986,72458.4,58653.0,72711.61142857138,58933.251428571384,73.25,73.45,44.0,89.15,55.5,67.7894744873047,71.50854873657225,829.051300048828,799.5,84.8421020507813,85.1628189086914,0.0180000010877848,65.50854873657225,0.0,801.3,73.45428571428567,89.29999999999995,43.999999999999986,71272.95,58723.2,71557.04399999995,58858.9391428571
2021-04-28T09:26:00.0,73.0,73.4,44.0,92.3,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,66.3543701171875,798.126220703125,808.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,72.3543701171875,0.0,true,true,805.3999999999999,73.41714285714282,92.29142857142851,44.19999999999999,74578.4,59307.200000000004,74331.51657142851,59130.166857142816,73.25,73.45,44.0,92.69999999999999,55.5,67.7894744873047,66.14187240600586,796.8512268066405,806.5,84.8421020507813,85.1628189086914,0.0180000010877848,69.14187240600586,0.0,804.6999999999998,73.44999999999996,92.5371428571428,44.09999999999999,74761.95,59237.350000000006,74464.4668571428,59105.19199999996
2021-04-28T09:28:00.0,73.5,73.5,45.0,87.9,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.8947372436523,66.8126907348633,800.876098632813,808.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,66.8126907348633,0.0,true,true,808.5999999999999,73.49999999999996,87.93428571428566,44.599999999999994,71023.20000000001,59388.0,71103.66342857138,59432.09999999996,73.25,73.45,44.5,88.95,54.95,67.8421058654785,69.74185943603516,818.4761352539065,808.0,84.8421020507813,85.1628189086914,0.0180000010877848,69.74602508544925,0.0,808.3,73.45428571428567,89.00999999999995,44.49999999999999,71871.6,59347.600000000006,71946.46028571425,59373.11285714282
2021-04-28T09:30:00.0,73.5,73.6,45.0,86.7,54.7,72.5,85.0,65.0,76.5,73.5,3.0,0.0,74.5,71.5,85.0,55.0,67.8947372436523,42.8376922607422,656.826171875,808.0,1000.0,400.0,84.8421020507813,85.1166229248047,0.0144000016152859,42.8043594360351,0.0,true,true,788.9999999999998,73.60857142857138,86.05714285714282,44.99999999999999,70053.6,59468.799999999996,67899.08571428567,58077.1628571428,73.5,73.6,45.0,86.7,54.75,67.8947372436523,54.8376922607422,728.9261779785155,809.5,84.8421020507813,85.13972091674805,0.016200001351535348,54.82102584838865,0.0,796.5999999999998,73.59571428571425,86.55428571428567,44.89999999999999,70183.65,59579.2,68952.92228571424,58626.24828571424
2021-04-28T09:32:00.0,73.5,73.6,45.0,82.6,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.0,38.8377532958984,633.026489257813,732.0,1000.0,400.0,80.4210510253906,79.9542388916016,0.0158399995416403,38.8044204711914,0.0,true,true,730.7999999999998,73.60857142857138,83.18285714285709,44.99999999999999,60463.2,53875.2,60790.03199999995,53793.14399999996,73.5,73.6,45.0,83.35,54.5,42.0,39.82107162475585,638.926391601563,759.0,81.3684196472168,81.13691711425786,0.015480000525713,39.80440521240235,0.0,747.1999999999998,73.60428571428567,83.7228571428571,44.99999999999999,63282.899999999994,55862.399999999994,62566.574857142805,54997.05199999995
2021-04-28T09:34:00.0,73.5,73.5,45.0,83.3,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.7368431091309,34.8378143310547,609.02685546875,647.0,1000.0,400.0,77.2631607055664,77.3091354370117,0.0172799993306398,34.8044815063477,0.0,true,true,660.5999999999999,73.5428571428571,83.35142857142853,44.99999999999999,53895.1,47554.5,55061.95371428568,48582.411428571395,73.5,73.55,45.0,83.65,54.6,36.89473724365235,35.83779907226565,615.0267639160155,664.0,77.89473724365234,77.79585266113281,0.01691999938338995,35.8044662475586,0.0,677.3999999999999,73.55857142857138,83.38428571428567,44.99999999999999,55549.55,48838.05,56485.0671428571,49828.84028571425
2021-04-28T09:36:00.0,73.0,73.3,45.0,82.2,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.7368431091309,37.3378524780273,624.027099609375,618.0,1000.0,400.0,77.2631607055664,77.2801895141602,0.0180000010877848,37.3378524780273,0.0,true,true,622.8,73.33428571428567,82.08857142857138,44.99999999999999,50799.6,45299.4,51124.762285714256,45672.59314285711,73.25,73.4,45.0,82.25,54.95,36.7368431091309,38.1170082092285,610.602020263672,621.5,77.2631607055664,77.2801895141602,0.0180000001564622,38.100341796875,0.0,629.9999999999999,73.39142857142852,82.28857142857137,44.99999999999999,51118.55,45618.45,51843.23999999996,46237.01142857139
2021-04-28T09:38:00.0,73.0,73.1,45.0,82.0,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.7368431091309,34.3378829956055,606.027282714844,609.0,1000.0,400.0,77.2631607055664,77.2801895141602,0.0180000010877848,34.3378829956055,0.0,true,true,611.9999999999999,73.11714285714282,82.05999999999995,44.99999999999999,49938.0,44517.899999999994,50220.71999999996,44747.6914285714,73.0,73.15,45.0,82.0,54.85,36.7368431091309,35.0878791809082,610.527252197266,612.0,77.2631607055664,77.2801895141602,0.0180000010877848,35.0878791809082,0.0,613.5999999999999,73.14999999999996,82.0471428571428,44.99999999999999,50184.0,44767.95,50344.106285714246,44884.89257142854
2021-04-28T09:40:00.0,73.0,73.1,45.0,81.5,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.7894744873047,31.337890625,588.02734375,609.0,1000.0,400.0,77.2631607055664,77.2801895141602,0.0180000010877848,31.337890625,0.0,true,true,608.3999999999999,73.09142857142852,81.3371428571428,44.99999999999999,49633.5,44517.899999999994,49485.51771428566,44468.8251428571,73.0,73.1,45.0,81.8,55.099999999999994,34.2631587982178,32.087890625,592.52734375,609.0,77.2631607055664,77.2801895141602,0.0180000010877848,32.087890625,0.0,608.9999999999998,73.09571428571424,81.70142857142852,44.99999999999999,49816.2,44517.899999999994,49756.38857142852,44515.29257142853
2021-04-28T09:42:00.0,72.5,72.8,45.0,78.5,55.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.8947372436523,34.6628952026367,607.977355957031,609.0,1000.0,400.0,77.2631607055664,77.2801895141602,0.0180000010877848,34.6628952026367,0.0,true,true,610.1999999999998,72.81714285714281,78.5428571428571,44.99999999999999,47806.5,44335.2,47926.85142857139,44433.02057142853,72.75,72.9,45.0,79.15,55.650000000000006,31.8947372436523,32.26705932617185,593.602325439453,607.5,77.2631607055664,77.2801895141602,0.0180000010877848,32.26705932617185,0.0,609.2999999999998,72.89999999999995,79.23142857142852,44.99999999999999,48082.649999999994,44286.6,48275.08971428568,44417.895428571384
2021-04-28T09:44:00.0,72.5,72.7,45.0,77.0,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.8947372436523,32.6462554931641,595.877502441406,618.0,1000.0,400.0,77.2631607055664,77.2801895141602,0.0180000010877848,32.6462554931641,0.0,true,true,614.9999999999999,72.70857142857139,77.0085714285714,45.39999999999999,47586.0,44928.6,47360.2714285714,44715.771428571396,72.5,72.7,45.0,77.35,55.3,31.8947372436523,33.146247863769545,598.877471923828,613.5,77.2631607055664,77.2801895141602,0.0180000010877848,33.146247863769545,0.0,613.4999999999999,72.70857142857139,77.33714285714282,45.29999999999999,47452.65,44601.45,47445.84428571425,44606.708571428535
2021-04-28T09:46:00.0,72.5,72.5,46.0,75.8,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.8947372436523,30.6462860107422,583.877685546875,621.0,1000.0,400.0,77.2631607055664,77.2801895141602,0.0180000010877848,30.6462860107422,0.0,true,true,617.3999999999999,72.52571428571426,75.82571428571424,45.79999999999999,47071.799999999996,45022.5,46814.795999999966,44777.375999999975,72.5,72.6,46.0,76.1,54.75,31.8947372436523,31.14627838134765,586.877655029297,619.5,77.2631607055664,77.2801895141602,0.0180000010877848,31.14627838134765,0.0,617.3999999999999,72.59142857142854,76.0785714285714,45.69999999999999,47143.5,44975.55,46970.90999999997,44817.947999999975
2021-04-28T09:48:00.0,72.0,72.4,46.0,77.1,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.8947372436523,35.0879745483398,610.52783203125,609.0,1000.0,400.0,76.6315765380859,76.4431838989258,0.0180000010877848,35.0879745483398,0.0,true,true,614.3999999999999,72.36571428571425,77.07428571428566,45.999999999999986,46953.899999999994,44091.600000000006,47354.441142857104,44461.494857142825,72.0,72.4,46.0,76.5,54.8,31.8947372436523,35.39630126953125,612.3777770996095,615.0,76.6315765380859,76.4982566833496,0.0180000010877848,35.39630126953125,0.0,614.9999999999999,72.39142857142853,76.5471428571428,45.999999999999986,47043.899999999994,44526.0,47076.176571428536,44520.74399999997
2021-04-28T09:50:00.0,72.0,72.3,46.0,79.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.8947372436523,34.0879898071289,604.527893066406,612.0,1000.0,400.0,76.6315765380859,76.4431838989258,0.0180000010877848,34.0879898071289,0.0,true,true,611.3999999999999,72.26571428571424,79.07428571428566,45.999999999999986,48409.2,44247.6,48346.01828571424,44183.257714285675,72.0,72.3,46.0,78.75,54.95,31.8947372436523,34.337985992431655,606.027893066406,610.5,76.6315765380859,76.4431838989258,0.0180000010877848,34.337985992431655,0.0,611.9999999999999,72.29999999999995,78.70285714285708,45.999999999999986,48077.4,44139.149999999994,48165.92571428567,44247.62057142853
2021-04-28T09:52:00.0,72.0,72.2,46.0,79.4,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.8947372436523,33.088005065918,598.528015136719,615.0,1000.0,400.0,76.6315765380859,76.4431838989258,0.0180000010877848,33.088005065918,0.0,true,true,613.7999999999998,72.19142857142853,79.43428571428568,45.999999999999986,48831.0,44403.0,48756.76457142854,44311.098857142824,72.0,72.2,46.0,79.35,55.2,31.8947372436523,33.3380012512207,600.027984619141,613.5,76.6315765380859,76.4431838989258,0.0180000010877848,33.3380012512207,0.0,613.1999999999998,72.20857142857139,79.37999999999997,45.999999999999986,48681.3,44294.7,48675.848571428534,44278.28571428568
2021-04-28T09:54:00.0,72.0,72.2,46.0,79.3,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,32.0,32.088020324707,592.528137207031,615.0,1000.0,400.0,76.6315765380859,76.4431838989258,0.0180000010877848,32.088020324707,0.0,true,true,616.1999999999998,72.21714285714282,79.26571428571424,45.999999999999986,48769.5,44403.0,48843.5331428571,44500.20342857139,72.0,72.2,46.0,79.4,55.25,31.94736862182615,32.33801651000975,594.028106689453,615.0,76.6315765380859,76.4431838989258,0.0180000010877848,32.33801651000975,0.0,615.5999999999999,72.20857142857139,79.37857142857138,45.999999999999986,48831.0,44403.0,48865.38085714282,44451.60171428568
2021-04-28T09:56:00.0,72.0,72.0,46.0,77.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,32.1052627563477,31.0880355834961,586.528198242187,618.0,1000.0,400.0,76.6315765380859,76.4431838989258,0.0180000010877848,31.0880355834961,0.0,true,true,616.1999999999998,72.05142857142853,77.67714285714281,45.999999999999986,47956.799999999996,44496.0,47864.65542857139,44398.09028571425,72.0,72.1,46.0,78.1,55.099999999999994,32.1052627563477,31.3421974182129,588.028167724609,618.0,76.6315765380859,76.4431838989258,0.0180000010877848,31.33803176879885,0.0,616.1999999999998,72.09999999999997,78.12142857142851,45.999999999999986,48265.799999999996,44557.8,48138.42428571424,44428.01999999996
2021-04-28T09:58:00.0,72.0,72.0,46.0,76.2,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,32.1052627563477,30.0880508422852,580.5283203125,615.0,1000.0,400.0,76.6315765380859,76.3974914550781,0.0180000010877848,30.0880508422852,0.0,true,true,614.9999999999999,71.99999999999996,76.16571428571424,45.999999999999986,46863.0,44280.0,46841.91428571425,44279.99999999996,72.0,72.0,46.0,76.55000000000001,54.8,32.1052627563477,30.338047027587898,582.028289794922,615.0,76.6315765380859,76.42033767700195,0.0180000010877848,30.338047027587898,0.0,615.5999999999999,71.99142857142853,76.51142857142852,45.999999999999986,47078.25,44280.0,47100.642857142826,44317.918285714244
2021-04-28T10:00:00.0,72.0,72.0,46.0,76.0,54.7,74.0,85.0,65.0,74.5,71.5,3.0,0.0,76.0,73.0,85.0,55.0,32.5263175964355,47.1130676269531,682.678405761719,612.0,1000.0,400.0,76.0,76.0692901611328,0.0144000016152859,47.1130676269531,0.0,true,true,620.1999999999999,72.00857142857137,76.86571428571423,46.39999999999999,46512.0,44064.0,47672.115999999965,44659.71599999996,72.0,72.0,46.0,75.85,54.55,32.3157901763916,38.3505630493164,630.1033630371095,613.5,76.31578826904294,76.1273612976074,0.016200001351535348,38.3505630493164,0.0,616.9999999999999,72.00428571428566,76.1071428571428,46.29999999999999,46533.75,44172.0,46960.534571428536,44426.65799999996
2021-04-28T10:02:00.0,71.5,71.9,47.0,87.7,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,51.2631568908691,55.5380249023437,733.228149414062,647.0,1000.0,400.0,79.1578979492187,79.3518142700195,0.0158399995416403,55.5380249023437,0.0,true,true,651.7999999999998,71.92571428571425,87.25428571428567,46.79999999999999,56741.9,46519.3,56872.34342857139,46881.18057142854,71.75,71.95,47.0,84.75,54.75,50.2105255126953,51.8797035217285,711.2782287597655,629.5,78.21052932739255,78.5022964477539,0.015480000525713,54.8797035217285,0.0,642.3,71.94999999999996,84.4328571428571,46.69999999999999,53401.75,45291.65,54258.02771428568,46213.254285714254
2021-04-28T10:04:00.0,72.0,71.9,47.0,92.2,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,58.3713150024414,714.227905273437,710.0,1000.0,400.0,81.0526351928711,81.5281829833984,0.0172799993306398,52.3713150024414,0.0,true,true,696.5999999999999,71.92571428571425,91.93428571428566,46.99999999999999,65462.0,51049.00000000001,64041.42342857138,50103.45257142854,71.75,71.9,47.0,91.35,55.05,55.684211730957,57.6671600341797,728.002960205078,694.0,80.73684310913085,81.1429634094238,0.01691999938338995,54.679660797119155,0.0,684.8999999999999,71.90428571428568,91.36714285714281,46.99999999999999,63410.5,49898.600000000006,62583.99171428567,49247.49599999997
2021-04-28T10:06:00.0,72.0,72.0,47.0,89.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,54.5129470825195,727.077697753906,729.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,54.5129470825195,0.0,true,true,723.7999999999998,72.05142857142853,89.5371428571428,46.99999999999999,65172.600000000006,52488.0,64806.983999999946,52150.82399999996,72.0,72.0,47.0,90.35,55.2,55.684211730957,57.01295471191405,724.0777282714845,724.0,81.684211730957,81.711555480957,0.0180000001564622,54.01295471191405,0.0,718.6999999999998,72.00428571428567,90.41857142857137,46.99999999999999,65408.65,52128.0,64979.33199999995,51749.72057142853
2021-04-28T10:08:00.0,72.0,72.3,47.0,87.4,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,56.4962539672851,738.9775390625,729.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,56.5129165649414,0.0,true,true,728.7999999999998,72.29999999999995,87.33999999999995,46.99999999999999,63714.600000000006,52706.7,63653.39199999995,52692.239999999954,72.0,72.25,47.0,87.75,55.2,55.684211730957,55.996261596679645,735.977569580078,730.5,81.684211730957,81.711555480957,0.0180000010877848,56.01292419433595,0.0,728.4999999999998,72.2328571428571,87.74142857142851,46.99999999999999,64101.9,52778.55,63919.510285714234,52621.656571428524
2021-04-28T10:10:00.0,72.5,72.6,47.0,86.5,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,52.0795593261719,712.477355957031,722.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,52.087890625,0.0,true,true,723.5999999999999,72.54857142857139,86.79999999999994,46.99999999999999,62453.0,52417.2,62808.47999999995,52496.146285714254,72.25,72.5,47.0,86.65,55.2,55.684211730957,54.783729553222656,728.7023620605465,727.0,81.684211730957,81.711555480957,0.0180000010877848,54.796230316162095,0.0,725.1999999999998,72.49142857142853,86.71857142857138,46.99999999999999,62995.3,52707.0,62888.177714285666,52570.69257142853
2021-04-28T10:12:00.0,72.5,72.7,47.0,91.7,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,53.0795440673828,718.527282714844,716.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,53.0878753662109,0.0,true,true,715.9999999999998,72.67428571428567,91.4771428571428,46.99999999999999,65657.2,52053.200000000004,65497.63428571422,52034.78857142852,72.5,72.65,47.0,90.15,55.25,55.684211730957,52.82954788208005,717.0022888183595,717.5,81.684211730957,81.711555480957,0.0180000010877848,52.8378791809082,0.0,718.1999999999998,72.65857142857138,90.09428571428566,46.99999999999999,64680.299999999996,52126.3,64702.67371428566,52183.35142857138
2021-04-28T10:14:00.0,72.5,72.7,47.0,92.7,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,54.0795288085937,724.477172851563,710.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,54.0878677368164,0.0,true,true,711.1999999999998,72.69999999999996,92.8971428571428,46.99999999999999,65817.0,51617.0,66068.44799999995,51704.23999999996,72.5,72.7,47.0,92.9,54.9,55.684211730957,53.829532623291,722.977203369141,711.5,81.684211730957,81.711555480957,0.0180000010877848,53.8378677368164,0.0,712.0999999999999,72.70428571428567,92.90428571428566,46.99999999999999,66098.65,51726.05,66157.14828571424,51772.725714285676
