time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-28T10:16:00.0,72.5,72.7,47.0,92.6,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,55.0795288085937,730.477172851563,710.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,55.0878601074219,0.0,true,true,709.3999999999999,72.69999999999996,92.7714285714285,46.99999999999999,65746.0,51617.0,65812.05142857137,51573.37999999996,72.5,72.7,47.0,92.6,54.95,55.684211730957,54.8295288085937,728.9771728515625,708.5,81.684211730957,81.711555480957,0.0180000010877848,54.837863922119155,0.0,709.3999999999999,72.69999999999996,92.67285714285708,46.99999999999999,65607.1,51507.95,65742.1248571428,51573.37999999996
2021-04-28T10:18:00.0,72.5,72.7,47.0,91.3,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,56.0795288085938,736.477172851563,713.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,56.0878601074219,0.0,true,true,711.8,72.71714285714282,91.41999999999994,46.99999999999999,65096.9,51835.1,65072.75599999996,51760.06228571425,72.5,72.7,47.0,92.05,55.05,55.684211730957,55.82952880859375,734.9771728515625,710.0,81.684211730957,81.711555480957,0.0180000010877848,55.8378601074219,0.0,710.5999999999999,72.70428571428567,91.95571428571424,46.99999999999999,65353.25,51617.0,65343.08771428566,51663.68085714282
2021-04-28T10:20:00.0,72.5,72.9,47.0,88.6,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,57.0795288085937,742.477172851562,719.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,57.0878601074219,0.0,true,true,715.3999999999999,72.84857142857138,88.59142857142852,46.99999999999999,63703.399999999994,52415.100000000006,63378.30799999995,52115.86799999995,72.5,72.85,47.0,89.19999999999999,54.8,55.684211730957,56.8295288085937,740.977172851562,714.5,81.684211730957,81.711555480957,0.0180000010877848,56.8378601074219,0.0,714.1999999999998,72.8285714285714,89.20857142857137,46.99999999999999,63730.7,52051.55,63712.02114285709,52014.189714285676
2021-04-28T10:22:00.0,72.5,72.9,47.0,87.2,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,58.0711898803711,748.427124023437,719.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,58.0795288085937,0.0,true,true,721.7999999999997,72.8571428571428,87.14857142857139,47.19999999999999,62696.8,52415.100000000006,62903.8388571428,52588.28571428566,72.5,72.85,47.0,87.45,54.55,55.684211730957,57.8253593444824,746.9521484374995,717.5,81.684211730957,81.711555480957,0.0180000010877848,57.8295288085937,0.0,719.8999999999997,72.85857142857138,87.44571428571425,47.099999999999994,62745.0,52269.95,62951.60514285709,52450.8828571428
2021-04-28T10:24:00.0,73.0,73.0,48.0,86.4,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,52.6961822509766,716.177062988281,729.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,52.6961822509766,0.0,true,true,727.5999999999999,73.00857142857139,86.75142857142853,47.599999999999994,62985.600000000006,53217.0,63120.339428571395,53121.036571428536,72.75,72.95,47.5,86.55000000000001,54.95,55.684211730957,55.600349426269545,733.602081298828,727.5,81.684211730957,81.711555480957,0.0180000010877848,55.604518890380845,0.0,725.6999999999998,72.96714285714282,86.63142857142853,47.49999999999999,62964.90000000001,53071.2,62868.65571428568,52952.33428571425
2021-04-28T10:26:00.0,73.0,73.0,48.0,91.9,55.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,52.6961822509766,716.177062988281,735.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,52.6961822509766,0.0,true,true,731.9999999999999,73.03428571428566,91.58285714285708,47.99999999999999,67546.5,53655.0,67038.65142857138,53461.09714285709,73.0,73.05,48.0,90.30000000000001,55.5,55.684211730957,52.6961822509766,716.177062988281,732.0,81.684211730957,81.711555480957,0.0180000010877848,52.6961822509766,0.0,731.0999999999999,73.04571428571424,90.19714285714281,47.89999999999999,66104.4,53472.45,65944.37828571424,53403.71142857138
2021-04-28T10:28:00.0,73.0,73.0,48.0,92.7,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,52.7045135498047,716.22705078125,735.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,52.7045135498047,0.0,true,true,734.3999999999999,72.99142857142853,92.79428571428565,47.99999999999999,68134.5,53655.0,68148.12342857137,53604.905142857104,73.0,73.0,48.0,92.85,55.45,55.684211730957,52.70034790039065,716.2020568847655,733.5,81.684211730957,81.711555480957,0.0180000010877848,52.70034790039065,0.0,733.4999999999999,72.99142857142853,92.8671428571428,47.99999999999999,68105.25,53545.5,68117.98371428566,53539.21285714282
2021-04-28T10:30:00.0,73.0,73.1,48.0,92.4,54.7,72.5,85.0,65.0,76.0,73.0,3.0,0.0,74.5,71.5,85.0,55.0,55.684211730957,52.7045135498047,716.22705078125,738.0,1000.0,400.0,81.684211730957,81.6718521118164,0.0144000016152859,34.6795196533203,0.0,true,true,716.1999999999999,73.04857142857139,91.46571428571423,47.99999999999999,68191.2,53947.799999999996,65507.74457142852,52317.386857142825,73.0,73.05,48.0,92.4,54.95,55.684211730957,52.7045135498047,716.22705078125,735.0,81.684211730957,81.6917037963867,0.016200001351535348,43.6920166015625,0.0,722.4999999999999,73.04142857142853,92.18571428571423,47.99999999999999,67914.0,53691.899999999994,66608.71457142853,52772.3871428571
2021-04-28T10:32:00.0,73.0,73.0,48.0,81.8,54.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.7045288085937,590.227172851562,669.0,1000.0,400.0,77.8947372436523,77.6333923339844,0.0158399995416403,31.6795272827148,0.0,true,true,669.5999999999999,73.01714285714282,82.34857142857138,48.19999999999999,54724.2,48837.0,55140.60342857138,48892.278857142825,73.0,73.0,48.0,84.44999999999999,54.35,34.1052627563477,32.45452499389645,594.727142333984,688.0,78.8421058654785,78.5378341674805,0.015480000525713,32.42952346801755,0.0,682.1999999999998,73.02142857142853,84.79285714285709,48.099999999999994,58151.95,50224.0,57876.4851428571,49815.27257142853
2021-04-28T10:34:00.0,73.0,73.1,49.0,79.6,54.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,28.7045364379883,572.227172851563,606.0,1000.0,400.0,76.0,75.9910736083984,0.0172799993306398,28.6795349121094,0.0,true,true,618.3999999999999,73.12571428571424,79.35142857142853,48.599999999999994,48237.6,44298.6,49070.92342857139,45220.94171428568,73.0,73.1,48.5,79.9,54.1,31.52631568908695,29.454532623291,576.7271728515625,617.0,76.31578826904294,76.17943572998044,0.01691999938338995,29.429531097412102,0.0,630.0999999999999,73.09999999999995,79.73285714285709,48.49999999999999,49301.6,45102.7,50244.13599999996,46060.0091428571
2021-04-28T10:36:00.0,72.5,72.9,49.0,77.5,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,25.7795715332031,554.677429199219,590.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,25.7545700073242,0.0,true,true,593.7999999999998,72.93428571428566,77.47428571428567,48.999999999999986,45725.0,43011.0,46004.23085714282,43308.378857142816,72.75,73.0,49.0,77.9,54.65,28.9473686218262,26.4920616149902,558.952362060547,594.5,76.0,75.9759979248047,0.0180000001564622,26.4670600891113,0.0,597.8999999999999,72.99571428571424,77.94714285714281,48.89999999999999,46313.35,43398.95,46606.53542857139,43644.38942857139
2021-04-28T10:38:00.0,72.5,72.7,49.0,76.9,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,29.6629409790039,577.977600097656,587.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,29.6462707519531,0.0,true,true,588.1999999999998,72.69142857142853,76.83142857142853,48.999999999999986,45140.3,42674.9,45192.246285714245,42757.09828571425,72.5,72.75,49.0,76.95,55.099999999999994,28.9473686218262,30.16293334960935,580.977569580078,587.0,76.0,75.9759979248047,0.0180000010877848,30.1462631225586,0.0,589.0999999999999,72.74142857142854,76.94571428571425,48.999999999999986,45169.65,42704.25,45328.8231428571,42852.02057142854
2021-04-28T10:40:00.0,72.5,72.6,49.0,76.3,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,27.662971496582,565.977844238281,590.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,27.6463012695312,0.0,true,true,586.9999999999999,72.53999999999995,76.23142857142852,48.999999999999986,45017.0,42834.0,44747.848571428534,42580.97999999996,72.5,72.6,49.0,76.44999999999999,55.25,28.9473686218262,28.1629638671875,568.977783203125,588.5,76.0,75.9759979248047,0.0180000010877848,28.1462936401367,0.0,586.9999999999999,72.58714285714282,76.42428571428567,48.999999999999986,44990.6,42725.1,44861.05571428568,42608.65285714282
2021-04-28T10:42:00.0,72.0,72.4,49.0,76.5,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,32.1046600341797,592.6279296875,587.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,32.0963287353516,0.0,true,true,587.5999999999999,72.36571428571425,76.55999999999996,48.999999999999986,44905.5,42498.8,44986.655999999966,42522.093714285686,72.0,72.4,49.0,76.25,55.2,28.9473686218262,29.40465545654295,576.427917480469,585.5,76.0,75.9759979248047,0.0180000010877848,29.39215469360355,0.0,587.5999999999999,72.4128571428571,76.31428571428567,48.999999999999986,44644.75,42390.200000000004,44842.27428571426,42549.79485714283
2021-04-28T10:44:00.0,72.0,72.2,49.0,79.2,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,31.0963439941406,586.578063964844,587.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,31.088005065918,0.0,true,true,589.3999999999999,72.21714285714282,79.0028571428571,48.999999999999986,46490.4,42381.4,46564.28399999996,42564.78399999997,72.0,72.25,49.0,78.5,55.3,28.9473686218262,31.346340179443352,588.0780334472655,588.5,76.0,75.9759979248047,0.0180000010877848,31.3380012512207,0.0,588.7999999999998,72.25857142857139,78.43999999999994,48.999999999999986,46196.2,42519.2,46185.80971428567,42545.821999999964
2021-04-28T10:46:00.0,72.0,72.2,49.0,78.2,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,30.0963592529297,580.578125,590.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,30.088020324707,0.0,true,true,590.5999999999999,72.1828571428571,78.19999999999995,48.999999999999986,46138.0,42598.0,46184.91999999996,42631.195428571395,72.0,72.2,49.0,78.65,55.0,28.9473686218262,30.34635543823245,582.078125,591.5,76.0,75.9759979248047,0.0180000010877848,30.33801651000975,0.0,590.3,72.19142857142853,78.65428571428566,48.999999999999986,46522.149999999994,42706.3,46429.488571428534,42614.59771428569
2021-04-28T10:48:00.0,72.0,72.0,49.0,76.4,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,29.0963745117187,574.578247070312,593.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,29.0880355834961,0.0,true,true,593.5999999999999,72.01714285714282,76.3571428571428,48.999999999999986,45305.200000000004,42696.0,45325.59999999996,42749.37599999997,72.0,72.05,49.0,76.75,54.8,29.05263137817385,29.34637069702145,576.078216552734,591.5,76.0,75.9759979248047,0.0180000010877848,29.34220123291015,0.0,593.3,72.05857142857138,76.74571428571424,48.999999999999986,45397.100000000006,42617.5,45533.11571428568,42752.337999999974
2021-04-28T10:50:00.0,72.0,72.0,49.0,77.5,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,28.0963897705078,568.578308105469,596.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,28.0880508422852,0.0,true,true,597.1999999999998,71.96571428571424,77.46571428571423,48.999999999999986,46190.0,42912.0,46262.52457142852,42977.924571428535,72.0,72.0,49.0,76.9,54.75,29.1578941345215,28.346385955810547,570.078308105469,597.5,76.0,75.9759979248047,0.0180000010877848,28.338047027587898,0.0,596.2999999999998,71.9828571428571,76.9728571428571,48.999999999999986,45946.85,43020.0,45899.35828571425,42923.36228571425
2021-04-28T10:52:00.0,71.5,72.0,49.0,78.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,33.2547302246094,599.528381347656,599.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,33.2547302246094,0.0,true,true,594.7999999999998,71.93999999999996,78.58285714285708,48.999999999999986,47081.399999999994,43128.0,46741.08342857138,42789.91199999996,71.5,71.95,49.0,78.6,54.8,29.1578941345215,30.438060760498054,582.6283569335935,599.0,76.0,75.9759979248047,0.0180000010877848,30.433895111084002,0.0,595.9999999999998,71.94999999999996,78.5314285714285,48.999999999999986,47081.399999999994,43098.05,46804.66971428567,42882.211999999956
2021-04-28T10:54:00.0,71.5,71.9,49.0,77.1,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,32.7630767822266,596.578430175781,587.0,1000.0,400.0,76.0,75.9605560302734,0.0180000010877848,32.7630767822266,0.0,true,true,591.1999999999999,71.89142857142853,77.10857142857138,48.999999999999986,45257.7,42205.3,45586.587428571394,42502.21257142854,71.5,71.9,49.0,77.5,54.849999999999994,29.1578941345215,32.8505744934082,597.1034240722655,590.0,76.0,75.9605560302734,0.0180000010877848,32.8505744934082,0.0,591.8,71.9128571428571,77.5171428571428,48.999999999999986,45726.2,42421.0,45874.89028571425,42558.04171428569
2021-04-28T10:56:00.0,71.5,71.9,49.0,76.3,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,32.6214065551758,595.728454589844,593.0,1000.0,400.0,76.0,75.9605560302734,0.0180000010877848,32.6214065551758,0.0,true,true,591.8,71.89999999999996,76.38571428571424,49.19999999999999,45245.9,42636.700000000004,45205.06571428569,42550.41999999998,71.75,71.9,49.0,76.4,55.3,29.1578941345215,32.63390731811525,595.803436279297,588.5,76.0,75.9605560302734,0.0180000010877848,29.6297416687012,0.0,591.1999999999999,71.89999999999996,76.42571428571424,49.09999999999999,44960.95,42313.15000000001,45182.85828571425,42507.27999999997
2021-04-28T10:58:00.0,71.5,71.9,50.0,78.5,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,32.6214065551758,595.728454589844,599.0,1000.0,400.0,76.0,75.9605560302734,0.0180000010877848,32.6214065551758,0.0,true,true,594.8,71.87428571428568,78.37142857142852,49.599999999999994,47021.5,43068.100000000006,46615.32571428568,42750.82514285712,71.5,71.9,49.5,77.8,55.1,29.1578941345215,32.6214065551758,595.728454589844,597.5,76.0,75.9605560302734,0.0180000010877848,32.6214065551758,0.0,593.8999999999999,71.89142857142853,77.7828571428571,49.49999999999999,46486.55,42960.25,46195.76857142853,42696.303999999975
2021-04-28T11:00:00.0,71.5,71.8,50.0,78.6,55.1,73.5,85.0,65.0,74.5,71.5,3.0,0.0,75.5,72.5,85.0,55.0,29.1578941345215,32.6130752563477,667.678466796875,593.0,1000.0,400.0,76.0,75.9834060668945,0.0144000016152859,44.6297454833984,0.0,true,true,602.9999999999999,71.79142857142853,79.09714285714281,49.99999999999999,46609.799999999996,42577.4,47695.57714285711,43290.231428571395,71.5,71.8,50.0,78.8,55.2,29.1578941345215,32.61724090576175,631.7034606933595,593.0,76.0,75.97198104858396,0.016200001351535348,38.6255760192871,0.0,599.4999999999999,71.80857142857138,78.91142857142853,49.89999999999999,46728.399999999994,42577.4,47308.05142857139,43049.178571428536
2021-04-28T11:02:00.0,71.5,71.8,50.0,82.1,55.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.9473686218262,46.6297149658203,679.778259277344,631.0,1000.0,400.0,78.5263137817383,78.5731735229492,0.0158399995416403,46.6297149658203,0.0,true,true,628.1999999999998,71.79142857142853,82.14285714285708,49.99999999999999,51805.1,45305.799999999996,51602.142857142804,45099.37542857139,71.5,71.8,50.0,81.3,55.55,44.9473686218262,46.12138748168945,676.728302001953,615.0,77.89473724365234,77.98748779296875,0.015480000525713,46.12972259521485,0.0,621.2999999999998,71.79571428571424,81.17999999999995,49.99999999999999,50012.3,44157.0,50443.777714285665,44606.647714285675
2021-04-28T11:04:00.0,71.5,71.9,50.0,86.7,55.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.9473686218262,48.6130142211914,691.678100585937,662.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0172799993306398,48.6296844482422,0.0,true,true,654.5999999999999,71.86571428571425,86.40857142857138,49.99999999999999,57395.4,47597.8,56563.050857142814,47043.29657142854,71.5,71.85,50.0,85.4,55.7,44.9473686218262,48.11302185058595,688.728149414062,659.0,79.1578979492187,79.0889663696289,0.01691999938338995,48.129692077636705,0.0,648.3,71.84571428571425,85.38285714285709,49.99999999999999,56282.5,47349.3,55360.168285714244,46577.70257142854
2021-04-28T11:06:00.0,72.0,72.0,50.0,85.9,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.0526313781738,44.3213195800781,665.977905273437,662.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,44.3296585083008,0.0,true,true,661.9999999999999,71.99142857142851,85.93428571428566,49.99999999999999,56865.8,47664.0,56888.4971428571,47658.32571428567,71.75,71.95,50.0,86.5,55.099999999999994,46.0,46.96299362182614,681.8529357910155,662.0,79.1578979492187,79.0889663696289,0.0180000001564622,46.97549438476565,0.0,661.3999999999999,71.95857142857139,86.49142857142853,49.99999999999999,57263.0,47630.9,57205.09657142854,47593.418857142824
2021-04-28T11:08:00.0,72.0,72.2,50.0,83.1,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.0526313781738,45.3213043212891,671.977844238281,662.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,45.3296432495117,0.0,true,true,661.3999999999999,72.16571428571424,83.11714285714281,50.19999999999999,55012.2,47796.4,54973.678285714246,47730.40342857139,72.0,72.15,50.0,83.69999999999999,54.5,47.0526313781738,45.07547760009765,670.4778747558595,662.0,79.1578979492187,79.0889663696289,0.0180000010877848,45.07964706420895,0.0,661.6999999999998,72.1371428571428,83.73428571428568,50.099999999999994,55409.399999999994,47763.3,55407.16199999996,47733.13885714282
2021-04-28T11:10:00.0,72.0,72.4,51.0,82.5,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.0526313781738,46.3212890625,677.977783203125,659.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,46.3296279907227,0.0,true,true,661.5999999999999,72.35714285714283,82.6371428571428,50.599999999999994,54367.5,47711.600000000006,54672.73371428567,47871.48571428569,72.0,72.30000000000001,50.5,82.5,54.2,47.0526313781738,46.07129287719725,676.477783203125,660.5,79.1578979492187,79.0889663696289,0.0180000010877848,46.07963180541995,0.0,661.1999999999998,72.3085714285714,82.52571428571423,50.49999999999999,54491.25,47754.0,54566.046857142814,47810.44685714283
2021-04-28T11:12:00.0,72.0,72.3,51.0,86.7,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,47.3296127319336,683.977661132812,666.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,47.3296127319336,0.0,true,true,662.9999999999999,72.32571428571424,86.36571428571423,50.999999999999986,57742.200000000004,48151.799999999996,57260.46857142853,47951.94857142853,72.0,72.35,51.0,85.4,54.6,46.8421058654785,47.079616546630845,682.4776916503905,662.5,79.1578979492187,79.0889663696289,0.0180000010877848,47.079616546630845,0.0,662.9999999999998,72.3585714285714,85.34428571428566,50.89999999999999,56582.05,47931.7,56583.26142857138,47973.73285714282
2021-04-28T11:14:00.0,72.0,72.3,51.0,86.0,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,48.3295974731445,689.977600097656,662.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,48.3295974731445,0.0,true,true,664.9999999999999,72.32571428571424,86.11142857142852,50.999999999999986,56932.0,47862.6,57264.099999999955,48096.59999999996,72.0,72.3,51.0,86.55,54.95,46.6315803527832,48.0796012878418,688.477600097656,665.5,79.1578979492187,79.0889663696289,0.0180000010877848,48.0796012878418,0.0,664.6999999999998,72.30428571428567,86.57142857142853,50.999999999999986,57600.95,48115.649999999994,57543.89057142852,48060.665142857106
2021-04-28T11:16:00.0,72.0,72.4,51.0,84.0,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,43.3129119873047,659.87744140625,662.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,43.3129119873047,0.0,true,true,662.3999999999999,72.43428571428568,83.99999999999996,51.19999999999999,55608.0,47928.8,55641.59999999996,47980.47085714282,72.0,72.4,51.0,84.45,55.4,46.6315803527832,46.07125091552735,676.427490234375,664.0,79.1578979492187,79.0889663696289,0.0180000010877848,46.07125091552735,0.0,663.6999999999998,72.39999999999996,84.45428571428567,51.09999999999999,56075.7,48073.600000000006,56052.89999999996,48051.835428571394
2021-04-28T11:18:00.0,72.5,72.5,52.0,83.2,55.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,43.6295776367188,661.777465820312,656.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,43.6295776367188,0.0,true,true,659.1999999999998,72.49999999999997,83.21714285714282,51.59999999999999,54579.200000000004,47560.0,54856.74057142853,47791.99999999997,72.25,72.5,51.5,83.30000000000001,55.5,46.6315803527832,46.62540817260745,679.7524414062495,661.0,79.1578979492187,79.0889663696289,0.0180000010877848,46.62540817260745,0.0,660.1999999999998,72.48714285714283,83.32142857142853,51.499999999999986,55061.8,47922.5,55008.91142857138,47855.998857142826
2021-04-28T11:20:00.0,72.5,72.6,52.0,83.0,56.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,43.7295761108398,662.37744140625,656.0,1000.0,400.0,79.1578979492187,79.2830810546875,0.0180000010877848,43.7295761108398,0.0,true,true,659.9999999999998,72.53142857142853,83.16285714285709,51.99999999999999,54448.0,47625.6,54887.48571428566,47870.74285714282,72.5,72.55,52.0,83.1,55.8,46.6315803527832,46.679576873779254,662.077453613281,656.0,79.1578979492187,79.1860237121582,0.0180000010877848,43.6795768737793,0.0,659.9999999999998,72.53714285714281,83.09571428571424,51.89999999999999,54513.600000000006,47592.8,54843.17142857138,47874.51428571425
2021-04-28T11:22:00.0,72.0,72.3,52.0,86.5,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,50.2628936767578,701.577331542969,666.0,1000.0,400.0,79.7894744873047,79.7596588134766,0.0180000010877848,50.2628936767578,0.0,true,true,665.8,72.33428571428567,86.42285714285708,51.99999999999999,57609.0,48151.799999999996,57540.33828571424,48160.167428571396,72.0,72.35,52.0,85.35,55.2,46.6315803527832,47.14206314086915,682.8523559570315,666.0,79.7894744873047,79.7596588134766,0.0180000010877848,47.14206314086915,0.0,664.1999999999999,72.37999999999995,85.39285714285708,51.99999999999999,56843.100000000006,48185.1,56719.58371428567,48074.72285714282
2021-04-28T11:24:00.0,72.0,72.4,52.0,86.5,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,50.9295501708984,705.577331542969,672.0,1000.0,400.0,79.7894744873047,79.7596588134766,0.0180000010877848,50.9295501708984,0.0,true,true,668.9999999999999,72.47714285714282,86.60285714285709,51.99999999999999,58128.0,48652.8,57937.31142857138,48487.20857142854,72.0,72.4,52.0,87.1,54.3,46.6315803527832,50.76288604736325,704.577331542969,670.5,79.7894744873047,79.7596588134766,0.0180000010877848,50.76288604736325,0.0,668.6999999999998,72.4128571428571,87.00999999999995,51.99999999999999,58399.65,48544.200000000004,58183.46485714281,48422.496857142825
2021-04-28T11:26:00.0,72.0,72.4,52.0,83.7,54.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,45.3545455932617,672.127258300781,669.0,1000.0,400.0,79.7894744873047,79.8075866699219,0.0180000010877848,45.3545455932617,0.0,true,true,668.7999999999998,72.49428571428567,83.74285714285709,51.99999999999999,55995.3,48435.600000000006,56007.222857142806,48484.17828571424,72.25,72.5,52.0,84.30000000000001,54.349999999999994,46.6315803527832,45.3212127685547,671.927276611328,669.0,79.7894744873047,79.78362274169925,0.0180000010877848,45.3212127685547,0.0,669.4999999999998,72.49142857142853,84.34714285714281,51.99999999999999,56396.700000000004,48502.5,56470.83514285709,48533.009428571386
2021-04-28T11:28:00.0,72.5,72.5,52.0,82.8,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,45.3545455932617,672.127258300781,662.0,1000.0,400.0,79.7894744873047,79.8075866699219,0.0180000010877848,45.3545455932617,0.0,true,true,664.7999999999998,72.53428571428567,82.79999999999995,51.99999999999999,54813.6,47995.0,55045.43999999996,48220.7931428571,72.5,72.5,52.0,82.94999999999999,54.65,46.6315803527832,45.3545455932617,672.127258300781,667.0,79.7894744873047,79.8075866699219,0.0180000010877848,45.3545455932617,0.0,665.4999999999998,72.49142857142854,82.94142857142853,51.99999999999999,55328.399999999994,48357.5,55197.61971428567,48243.01571428568
2021-04-28T11:30:00.0,72.5,72.6,52.0,82.7,55.2,74.0,85.0,65.0,75.5,72.5,3.0,0.0,76.0,73.0,85.0,55.0,46.6315803527832,51.3628768920898,708.17724609375,662.0,1000.0,400.0,79.7894744873047,79.8252258300781,0.0180000010877848,51.3628768920898,0.0,true,true,667.9999999999999,72.5828571428571,82.51142857142854,52.19999999999999,54747.4,48061.2,55117.63428571425,48485.34857142853,72.5,72.6,52.0,82.7,54.95,46.6315803527832,48.35871124267575,690.1522521972655,660.5,79.7894744873047,79.81640625,0.0180000010877848,48.35871124267575,0.0,666.3999999999999,72.5828571428571,82.57571428571424,52.099999999999994,54623.350000000006,47952.299999999996,55028.3531428571,48369.21599999996
2021-04-28T11:32:00.0,72.5,72.5,53.0,87.6,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,52.3545303344727,714.127197265625,688.0,1000.0,400.0,81.0526351928711,81.0337219238281,0.0180000010877848,52.3628616333008,0.0,true,true,681.3999999999999,72.46571428571426,87.39428571428567,52.599999999999994,60268.799999999996,49880.0,59550.46628571425,49378.13771428569,72.5,72.5,52.5,85.5,55.349999999999994,52.0526313781738,52.108699798584,712.6522216796875,678.5,80.73684310913085,80.94953536987305,0.0180000010877848,52.11286544799805,0.0,677.5999999999999,72.49999999999997,85.70571428571424,52.49999999999999,58031.7,49191.25,58080.60857142854,49125.86971428568
2021-04-28T11:34:00.0,72.0,72.4,53.0,91.3,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.0526313781738,59.7378540039062,758.427124023438,697.0,1000.0,400.0,81.684211730957,82.1364974975586,0.0180000010877848,59.7378540039062,0.0,true,true,705.9999999999998,72.39142857142855,91.26571428571424,52.99999999999999,63636.1,50462.8,64433.59428571423,51108.34857142854,72.0,72.4,53.0,91.1,55.7,54.3157901763916,59.3086891174316,755.8521423339845,694.0,81.36842346191405,81.60887908935544,0.0180000010877848,56.3086891174316,0.0,699.0999999999998,72.4085714285714,90.94571428571423,52.89999999999999,63224.0,50245.600000000006,63582.356857142804,50620.71399999996
2021-04-28T11:36:00.0,72.0,72.4,53.0,88.6,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,55.5628509521484,733.377136230469,738.0,1000.0,400.0,83.5789489746094,83.5934524536133,0.0180000010877848,55.5628509521484,0.0,true,true,729.3999999999999,72.40857142857139,88.61714285714281,52.99999999999999,65386.799999999996,53431.200000000004,64637.343999999954,52814.81199999996,72.0,72.4,53.0,89.3,55.2,59.1578941345215,58.1086845397949,748.652130126953,727.0,83.26315689086915,83.38898849487305,0.0180000010877848,58.1170196533203,0.0,723.6999999999998,72.39999999999998,89.35999999999996,52.99999999999999,64913.399999999994,52634.8,64665.59771428567,52395.928857142826
2021-04-28T11:38:00.0,72.5,72.7,53.0,86.9,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,56.5878524780273,739.527099609375,748.0,1000.0,400.0,83.5789489746094,83.5934524536133,0.0180000010877848,56.5961837768555,0.0,true,true,747.1999999999999,72.65714285714282,87.09714285714281,53.39999999999999,65001.200000000004,54379.6,65078.985142857106,54289.417142857106,72.5,72.6,53.0,87.2,54.6,59.1578941345215,56.3378524780273,738.027099609375,748.0,83.5789489746094,83.5934524536133,0.0180000010877848,56.3461837768555,0.0,743.6999999999998,72.59142857142854,87.23428571428566,53.29999999999999,65225.600000000006,54304.8,64875.658285714235,53986.47542857139
2021-04-28T11:40:00.0,72.5,72.7,54.0,91.7,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,57.5961837768555,745.577087402344,751.0,1000.0,400.0,83.5789489746094,83.5934524536133,0.0180000010877848,57.5961837768555,0.0,true,true,752.1999999999998,72.69999999999996,91.45999999999995,53.79999999999999,68866.7,54597.700000000004,68796.21199999994,54684.93999999996,72.5,72.7,54.0,90.1,55.05,59.1578941345215,57.3420181274414,744.0520935058595,751.0,83.5789489746094,83.5934524536133,0.0180000010877848,57.3461837768555,0.0,750.9999999999999,72.70857142857139,90.10857142857138,53.69999999999999,67665.1,54597.700000000004,67673.15885714281,54604.12685714282
2021-04-28T11:42:00.0,72.5,72.7,54.0,91.3,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,58.5878372192383,751.527038574219,760.0,1000.0,400.0,83.5789489746094,83.5934524536133,0.0180000010877848,58.5961761474609,0.0,true,true,760.3999999999999,72.72571428571425,91.36857142857137,53.999999999999986,69388.0,55252.0,69476.66171428566,55300.63314285711,72.5,72.7,54.0,92.1,55.150000000000006,59.1578941345215,58.33784103393555,750.027038574219,755.5,83.5789489746094,83.5934524536133,0.0180000010877848,58.3461799621582,0.0,758.1999999999998,72.70857142857139,92.00571428571423,53.999999999999986,69577.95000000001,54924.850000000006,69757.3308571428,55127.67657142853
2021-04-28T11:44:00.0,72.5,72.8,54.0,87.7,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,59.5878219604492,757.526916503906,773.0,1000.0,400.0,83.5789489746094,83.5934524536133,0.0180000010877848,59.5961608886719,0.0,true,true,769.1999999999998,72.83428571428567,87.61428571428567,53.999999999999986,67792.1,56274.399999999994,67392.90857142852,56024.13257142853,72.5,72.8,54.0,88.4,55.5,59.1578941345215,59.33782577514645,756.0269470214845,770.0,83.5789489746094,83.5934524536133,0.0180000010877848,59.346164703369155,0.0,766.6999999999998,72.79999999999995,88.43428571428566,53.999999999999986,68065.9,56056.0,67800.5168571428,55815.845714285664
2021-04-28T11:46:00.0,72.5,72.9,54.0,86.7,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,54.454475402832,726.726867675781,776.0,1000.0,400.0,83.5789489746094,83.2813873291016,0.0180000010877848,54.454475402832,0.0,true,true,767.3999999999999,72.93428571428566,87.11142857142852,54.19999999999999,67279.2,56570.4,66849.31028571424,55969.77085714281,72.5,72.9,54.0,86.7,55.349999999999994,59.1578941345215,57.27114486694335,743.6268615722655,773.0,83.5789489746094,83.43741989135745,0.0180000010877848,57.27531433105465,0.0,768.6999999999998,72.89999999999995,86.84142857142852,54.09999999999999,67019.1,56351.700000000004,66754.6551428571,56038.18542857138
2021-04-28T11:48:00.0,73.0,73.0,55.0,93.3,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,54.5544738769531,727.326843261719,754.0,1000.0,400.0,82.315788269043,82.416862487793,0.0180000010877848,54.5544738769531,0.0,true,true,758.5999999999999,73.00857142857139,92.77714285714279,54.59999999999998,70348.2,55042.0,70380.74057142851,55384.30228571425,73.0,73.0,54.5,91.55,55.2,59.1578941345215,54.52947616577145,727.1768493652345,759.0,82.315788269043,82.416862487793,0.0180000010877848,54.52947616577145,0.0,760.7999999999998,72.99142857142853,91.34857142857138,54.499999999999986,69477.7,55407.0,69494.85028571423,55531.8411428571
2021-04-28T11:50:00.0,73.0,73.0,55.0,91.2,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,54.5544738769531,727.326843261719,748.0,1000.0,400.0,82.315788269043,82.416862487793,0.0180000010877848,54.5544738769531,0.0,true,true,745.8,72.99142857142853,91.31142857142852,54.999999999999986,68217.6,54604.0,68100.06342857139,54437.00742857139,73.0,73.0,55.0,92.15,55.1,59.1578941345215,54.5544738769531,727.326843261719,749.5,82.315788269043,82.416862487793,0.0180000010877848,54.5544738769531,0.0,748.6999999999999,72.99571428571424,92.21428571428567,54.899999999999984,69067.85,54713.5,69043.45399999995,54651.903714285676
2021-04-28T11:52:00.0,73.0,73.1,55.0,88.2,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,54.5628128051758,727.376892089844,735.0,1000.0,400.0,82.315788269043,82.416862487793,0.0180000010877848,54.5628128051758,0.0,true,true,737.5999999999999,73.03999999999996,88.01142857142852,54.999999999999986,64827.0,53728.49999999999,64917.22971428567,53874.30399999997,73.0,73.05,55.0,88.80000000000001,54.95,59.1578941345215,54.55864334106445,727.3518676757815,738.0,82.315788269043,82.416862487793,0.0180000010877848,54.55864334106445,0.0,739.7999999999998,73.03714285714281,88.72714285714281,54.999999999999986,65536.20000000001,53910.75,65641.91485714281,54032.87199999996
2021-04-28T11:54:00.0,73.0,73.1,55.0,89.8,54.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,54.5628128051758,727.376892089844,729.0,1000.0,400.0,82.315788269043,82.416862487793,0.0180000010877848,54.5628128051758,0.0,true,true,730.1999999999998,73.07428571428566,90.02285714285709,54.999999999999986,65464.2,53289.899999999994,65734.69028571423,53358.84342857138,73.0,73.05,55.0,88.69999999999999,54.35,59.1578941345215,54.5628128051758,727.376892089844,732.0,82.315788269043,82.416862487793,0.0180000010877848,54.5628128051758,0.0,731.6999999999998,73.06714285714281,88.96571428571423,54.999999999999986,64925.09999999999,53472.45,65094.62742857137,53463.21771428567
2021-04-28T11:56:00.0,73.0,73.0,55.0,94.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,54.5711441040039,727.426879882812,726.0,1000.0,400.0,82.315788269043,82.416862487793,0.0180000010877848,54.5711441040039,0.0,true,true,727.7999999999998,73.02571428571424,94.05714285714282,55.19999999999999,68534.40000000001,52998.0,68454.78857142854,53148.11485714281,73.0,73.05,55.0,93.9,54.8,59.1578941345215,54.56697845458985,727.401885986328,726.0,82.315788269043,82.416862487793,0.0180000010877848,54.56697845458985,0.0,728.3999999999999,73.05428571428567,93.5828571428571,55.09999999999999,68171.40000000001,53034.3,68165.46857142853,53212.75885714281
2021-04-28T11:58:00.0,73.0,73.0,56.0,90.2,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,54.5711441040039,727.426879882812,729.0,1000.0,400.0,82.315788269043,82.416862487793,0.0180000010877848,54.5711441040039,0.0,true,true,729.5999999999998,73.02571428571424,90.19999999999995,55.59999999999999,65755.8,53217.0,65809.91999999994,53279.5611428571,73.0,73.0,55.5,91.2,55.25,59.1578941345215,54.5711441040039,727.426879882812,729.0,82.315788269043,82.416862487793,0.0180000010877848,54.5711441040039,0.0,728.9999999999998,73.00428571428567,91.3328571428571,55.499999999999986,66484.8,53217.0,66580.97314285708,53220.1371428571
2021-04-28T12:00:00.0,73.0,73.1,56.0,88.0,55.3,73.5,85.0,65.0,76.0,73.0,3.0,0.0,75.5,72.5,85.0,55.0,59.1578941345215,48.5711441040039,691.376892089844,732.0,1000.0,400.0,82.315788269043,82.4013442993164,0.0180000010877848,48.5628128051758,0.0,true,true,726.9999999999998,73.10857142857138,87.70857142857139,55.999999999999986,64416.0,53509.2,63764.13142857138,53149.93142857138,73.0,73.1,56.0,88.35,55.349999999999994,59.1578941345215,51.5711441040039,709.401885986328,732.0,82.315788269043,82.4091033935547,0.0180000010877848,51.56697845458985,0.0,728.2999999999998,73.09142857142852,88.25571428571423,55.899999999999984,64672.2,53509.2,64277.34799999995,53232.465142857094
2021-04-28T12:02:00.0,73.0,73.1,56.0,88.8,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.5263175964355,47.571159362793,685.426940917969,716.0,1000.0,400.0,81.684211730957,81.5065765380859,0.0180000010877848,47.5628280639649,0.0,true,true,721.7999999999998,73.09999999999995,88.91142857142852,55.999999999999986,63580.799999999996,52339.6,64176.26914285709,52763.57999999995,73.0,73.1,56.0,88.0,55.0,48.5263175964355,47.8211555480957,686.9269104003905,721.0,81.684211730957,81.5065765380859,0.0180000010877848,47.8128242492676,0.0,723.0999999999999,73.09999999999995,88.24857142857138,55.999999999999986,63444.0,52705.1,63811.68028571423,52858.60999999996
2021-04-28T12:04:00.0,73.0,73.1,56.0,89.9,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.5263175964355,46.5461807250977,679.22705078125,719.0,1000.0,400.0,81.684211730957,81.4913864135742,0.0180000010877848,46.537841796875,0.0,true,true,715.3999999999999,73.09999999999995,89.95142857142852,55.999999999999986,64638.100000000006,52558.899999999994,64351.25199999995,52295.739999999954,73.0,73.1,56.0,90.35,54.849999999999994,48.5263175964355,46.8086738586426,680.8270263671875,717.5,81.684211730957,81.49898147583005,0.0180000010877848,46.8003387451172,0.0,716.6999999999998,73.09999999999995,90.15285714285709,55.999999999999986,64825.45,52449.25,64612.81457142852,52390.76999999996
2021-04-28T12:06:00.0,73.0,73.1,56.0,86.4,54.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.5263175964355,45.5711898803711,673.427124023437,713.0,1000.0,400.0,81.0526351928711,81.0735702514648,0.0180000010877848,45.5628509521484,0.0,true,true,709.1999999999998,73.09999999999995,86.42571428571424,55.999999999999986,61603.200000000004,52120.299999999996,61293.11657142852,51842.51999999995,73.0,73.1,56.0,87.2,54.599999999999994,48.5263175964355,45.82118606567385,674.927093505859,713.0,81.36842346191405,81.25907897949216,0.0180000010877848,45.8128509521484,0.0,711.0999999999998,73.09999999999995,87.25142857142852,55.999999999999986,62173.600000000006,52120.299999999996,62046.05971428566,51981.40999999995
2021-04-28T12:08:00.0,73.0,73.1,56.0,85.4,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.5263175964355,44.5711898803711,667.427124023437,697.0,1000.0,400.0,81.0526351928711,80.9672317504883,0.0180000010877848,44.5628509521484,0.0,true,true,700.3999999999999,73.09999999999995,85.58857142857138,55.999999999999986,59523.8,50950.7,59946.23542857139,51199.239999999954,73.0,73.1,56.0,85.45,55.0,48.5263175964355,44.8211898803711,668.927124023437,700.5,81.0526351928711,80.9672317504883,0.0180000010877848,44.8128509521484,0.0,701.9999999999999,73.09999999999995,85.4928571428571,55.999999999999986,59857.9,51206.549999999996,60015.83257142853,51316.19999999995
2021-04-28T12:10:00.0,73.0,73.1,56.0,90.6,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.5263175964355,43.5711898803711,661.427124023437,697.0,1000.0,400.0,81.0526351928711,80.9672317504883,0.0180000010877848,43.562858581543,0.0,true,true,694.5999999999999,73.0828571428571,89.93142857142853,55.999999999999986,63148.2,50950.7,62466.37028571425,50763.35257142853,73.0,73.1,56.0,89.0,55.4,48.5263175964355,43.8211898803711,662.9271240234375,694.0,81.0526351928711,80.9672317504883,0.0180000010877848,43.8128547668457,0.0,695.5999999999999,73.09571428571424,88.85428571428568,55.999999999999986,61770.8,50731.399999999994,61805.96399999996,50845.39171428567
2021-04-28T12:12:00.0,72.5,72.9,56.0,87.2,55.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,48.5711898803711,691.427124023438,694.0,1000.0,400.0,81.0526351928711,80.9672317504883,0.0180000010877848,48.5711898803711,0.0,true,true,692.0,72.94285714285711,87.41428571428567,55.999999999999986,60516.8,50592.600000000006,60490.68571428568,50476.45714285712,72.75,72.95,56.0,88.45,55.6,43.578947067260756,45.8211898803711,674.927124023438,694.0,81.0526351928711,80.9672317504883,0.0180000010877848,45.817024230957045,0.0,693.0,72.96714285714282,88.56571428571425,55.999999999999986,61384.3,50627.3,61377.191428571394,50566.254285714254
2021-04-28T12:14:00.0,73.0,73.0,56.0,84.1,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,41.7295303344727,650.377197265625,681.0,1000.0,400.0,80.4210510253906,80.1813583374023,0.0180000010877848,41.72119140625,0.0,true,true,684.9999999999998,73.00857142857139,84.09142857142852,55.999999999999986,57272.1,49713.0,57602.62857142852,50010.87142857138,73.0,73.0,56.0,84.75,54.95,43.684211730957,41.925361633300795,651.5521545410155,687.5,80.4210510253906,80.24360275268549,0.0180000010877848,41.91702270507815,0.0,686.5999999999998,72.98714285714281,84.74142857142851,55.999999999999986,58269.850000000006,50187.5,58184.504857142805,50112.93799999995
2021-04-28T12:16:00.0,73.0,73.0,56.0,82.7,54.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,40.7295455932617,644.377258300781,678.0,1000.0,400.0,80.4210510253906,80.1813583374023,0.0180000010877848,40.7212066650391,0.0,true,true,677.9999999999999,73.00857142857139,82.58857142857138,55.999999999999986,56070.6,49494.0,55995.05142857139,49499.81142857139,73.0,73.0,56.0,82.95,54.349999999999994,43.684211730957,40.97954177856445,645.877227783203,678.0,80.4210510253906,80.1813583374023,0.0180000010877848,40.9712028503418,0.0,679.8999999999999,73.00428571428567,82.88571428571424,55.999999999999986,56240.1,49494.0,56354.56171428567,49635.60571428567
2021-04-28T12:18:00.0,72.5,72.9,56.0,85.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,39.871223449707,675.227294921875,675.0,1000.0,400.0,79.7894744873047,79.8722152709961,0.0180000010877848,45.871223449707,0.0,true,true,674.9999999999999,72.92571428571424,85.11142857142852,56.19999999999999,57375.0,49207.50000000001,57450.21428571424,49224.8571428571,72.75,72.95,56.0,83.9,54.55,43.684211730957,40.0503883361816,658.302307128906,676.5,80.10526275634766,80.01175689697266,0.0180000010877848,43.0462188720703,0.0,675.5999999999999,72.94999999999996,84.09285714285708,56.09999999999999,56756.7,49350.75,56812.52314285709,49285.03457142853
2021-04-28T12:20:00.0,72.5,72.9,57.0,87.6,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,45.6712265014649,674.02734375,672.0,1000.0,400.0,79.7894744873047,79.8722152709961,0.0180000010877848,45.6712265014649,0.0,true,true,676.3999999999999,72.87428571428566,87.52285714285709,56.59999999999999,58867.2,48988.8,59200.46057142853,49292.16685714281,72.5,72.9,56.5,87.6,55.4,43.684211730957,45.6878929138184,674.1273498535155,672.0,79.7894744873047,79.8722152709961,0.0180000010877848,45.6878929138184,0.0,675.6999999999998,72.8871428571428,87.38999999999994,56.499999999999986,58867.2,48988.8,59049.515999999945,49249.83342857138
2021-04-28T12:22:00.0,72.5,72.8,57.0,84.7,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,45.6712265014649,674.02734375,685.0,1000.0,400.0,79.7894744873047,79.8722152709961,0.0180000010877848,45.6712265014649,0.0,true,true,678.8,72.81714285714281,84.67428571428566,56.999999999999986,58019.5,49868.0,57476.905142857104,49428.276571428534,72.5,72.8,57.0,85.35,55.4,43.684211730957,45.6712265014649,674.02734375,681.5,79.7894744873047,79.8722152709961,0.0180000010877848,45.6712265014649,0.0,677.8999999999999,72.81714285714281,85.42285714285708,56.899999999999984,58163.75,49613.2,57907.4811428571,49362.7411428571
2021-04-28T12:24:00.0,72.5,72.9,57.0,82.9,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,45.6128921508789,673.677368164062,681.0,1000.0,400.0,79.7894744873047,79.7567749023437,0.0180000010877848,45.6128921508789,0.0,true,true,681.9999999999999,72.93428571428566,82.82285714285709,56.999999999999986,56454.9,49644.9,56485.18857142852,49741.18285714281,72.5,72.9,57.0,83.25,55.15,43.684211730957,45.6420593261719,673.852355957031,679.5,79.7894744873047,79.8144950866699,0.0180000010877848,45.6420593261719,0.0,681.6999999999998,72.89999999999995,83.21142857142851,56.999999999999986,56567.85,49535.55,56725.11428571424,49695.94028571424
2021-04-28T12:26:00.0,72.5,73.0,57.0,84.4,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,39.4128952026367,636.477355957031,681.0,1000.0,400.0,79.7894744873047,79.3344192504883,0.0180000010877848,45.4128952026367,0.0,true,true,684.5999999999999,72.95714285714283,84.57999999999996,56.999999999999986,57476.4,49713.0,57903.467999999964,49946.45999999997,72.75,73.0,57.0,83.6,55.349999999999994,43.684211730957,42.48789596557614,654.9273681640625,683.0,79.7894744873047,79.48359298706055,0.0180000010877848,45.483726501464844,0.0,683.3,72.97428571428568,83.77142857142853,56.999999999999986,57097.2,49859.0,57242.06828571425,49863.30714285711
2021-04-28T12:28:00.0,72.5,72.8,57.0,87.4,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,45.3878936767578,672.327331542969,691.0,1000.0,400.0,79.7894744873047,79.2775573730469,0.0180000010877848,45.3878936767578,0.0,true,true,685.1999999999998,72.77428571428567,87.25428571428567,57.39999999999999,60393.4,50304.799999999996,59786.63657142853,49864.940571428524,72.5,72.8,57.0,87.15,54.8,43.684211730957,45.3878936767578,672.327331542969,688.0,79.7894744873047,79.2775573730469,0.0180000010877848,45.3878936767578,0.0,685.5999999999999,72.8128571428571,86.94857142857138,57.29999999999999,59959.950000000004,50086.399999999994,59611.81828571424,49920.51028571425
2021-04-28T12:30:00.0,72.5,72.9,58.0,84.5,55.1,73.0,85.0,65.0,75.5,72.0,3.0,0.0,75.0,72.0,85.0,55.0,43.684211730957,39.3795623779297,636.27734375,681.0,1000.0,400.0,79.4736862182617,79.2604751586914,0.0180000010877848,39.3795623779297,0.0,true,true,678.1999999999998,72.84857142857138,84.69714285714281,57.79999999999999,57544.5,49644.9,57441.60228571424,49405.901142857096,72.5,72.85,58.0,85.25,55.05,43.684211730957,42.38372802734375,654.3023376464845,684.5,79.6315803527832,79.26901626586915,0.0180000010877848,42.38372802734375,0.0,680.4999999999999,72.84142857142852,85.3871428571428,57.69999999999999,58356.25,49865.65,58107.537714285674,49568.575714285675
2021-04-28T12:32:00.0,72.5,72.8,58.0,82.5,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.6315803527832,38.3795776367187,630.277465820312,662.0,1000.0,400.0,79.1578979492187,79.015266418457,0.0180000010877848,38.3795776367187,0.0,true,true,665.9999999999999,72.7828571428571,82.31999999999996,57.99999999999999,54615.0,48193.6,54825.119999999966,48473.38285714282,72.5,72.8,58.0,83.15,55.05,41.1578960418701,38.633739471435504,631.8024291992185,665.5,79.1578979492187,79.015266418457,0.0180000010877848,38.62957382202145,0.0,668.8999999999999,72.80857142857138,82.99571428571424,57.99999999999999,55338.6,48448.399999999994,55517.79285714282,48701.72799999996
2021-04-28T12:34:00.0,72.5,72.9,58.0,80.6,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.7368431091309,37.3795928955078,624.277526855469,659.0,1000.0,400.0,79.1578979492187,79.015266418457,0.0158399995416403,37.3795928955078,0.0,true,true,657.8,72.8228571428571,80.6171428571428,57.99999999999999,53115.399999999994,48041.100000000006,53029.95657142853,47902.8754285714,72.5,72.85,58.0,80.65,54.900000000000006,37.3157901763916,37.62958908081055,625.777526855469,659.0,79.1578979492187,79.015266418457,0.015480000525713,37.62958908081055,0.0,659.3999999999999,72.83285714285711,80.7828571428571,57.99999999999999,53148.35,48008.15,53268.4811428571,48026.001999999964
2021-04-28T12:36:00.0,72.5,72.7,58.0,82.5,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,36.3796081542969,618.277648925781,653.0,1000.0,400.0,79.1578979492187,79.015266418457,0.0172799993306398,36.3796081542969,0.0,true,true,654.1999999999998,72.6828571428571,82.37142857142854,57.99999999999999,53872.5,47473.1,53887.388571428535,47549.125142857105,72.5,72.7,58.0,82.0,55.2,36.5263175964355,36.6337699890137,619.777618408203,654.5,79.1578979492187,79.015266418457,0.01691999938338995,36.6296043395996,0.0,654.7999999999998,72.72142857142853,81.9528571428571,57.99999999999999,53668.25,47582.15,53662.47971428567,47618.01457142853
