time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-28T12:38:00.0,72.5,72.7,58.0,81.1,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,35.3796234130859,612.277709960937,653.0,1000.0,400.0,78.5263137817383,78.5477752685547,0.0180000010877848,35.3796234130859,0.0,true,true,647.9999999999999,72.69999999999996,81.21142857142851,58.19999999999999,52958.299999999996,47473.1,52625.00571428567,47109.59999999997,72.5,72.7,58.0,81.69999999999999,55.150000000000006,36.5263175964355,35.62961959838865,613.777679443359,651.5,78.84210586547849,78.78152084350586,0.0180000001564622,35.62961959838865,0.0,649.5999999999999,72.69999999999996,81.71285714285709,58.099999999999994,53226.649999999994,47364.05,53081.47428571424,47225.91999999997
2021-04-28T12:40:00.0,72.5,72.7,59.0,79.2,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,34.379638671875,606.27783203125,640.0,1000.0,400.0,78.5263137817383,78.4222869873047,0.0180000010877848,34.379638671875,0.0,true,true,643.5999999999999,72.64857142857139,79.19999999999996,58.599999999999994,50688.0,46528.0,50973.119999999966,46756.62057142854,72.5,72.7,58.5,79.65,54.65,36.5263175964355,34.62963485717775,607.777801513672,642.0,78.5263137817383,78.4222869873047,0.0180000010877848,34.62963485717775,0.0,644.1999999999999,72.6828571428571,79.63714285714282,58.49999999999999,51136.2,46673.4,51302.50971428568,46822.31714285711
2021-04-28T12:42:00.0,72.5,72.5,59.0,78.5,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,33.3796539306641,600.277893066406,644.0,1000.0,400.0,78.5263137817383,78.1270141601562,0.0180000010877848,33.3796539306641,0.0,true,true,635.9999999999999,72.45714285714281,78.66285714285709,58.999999999999986,50554.0,46690.0,50029.5771428571,46082.74285714282,72.5,72.5,59.0,78.55,54.55,36.5263175964355,33.6213188171387,601.7279052734375,640.5,78.5263137817383,78.27465057373044,0.0180000010877848,33.617149353027344,0.0,637.5999999999999,72.50857142857139,78.59714285714281,58.89999999999999,50311.1,46436.25,50113.4331428571,46231.547428571386
2021-04-28T12:44:00.0,72.0,72.4,59.0,81.9,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,39.1463241577149,634.8779296875,628.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,628.3999999999999,72.4085714285714,81.78857142857139,58.999999999999986,51433.200000000004,45467.200000000004,51395.93828571425,45501.54628571426,72.0,72.4,59.0,80.9,55.3,36.5263175964355,39.15465927124025,634.927947998047,629.5,77.8947372436523,77.9850158691406,0.0180000010877848,39.15465927124025,0.0,629.9999999999999,72.41714285714284,80.88285714285709,58.999999999999986,50925.05,45575.8,50954.75085714282,45622.81371428569
2021-04-28T12:46:00.0,72.0,72.2,59.0,81.8,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,39.1463241577149,634.8779296875,621.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,621.1999999999998,72.25142857142853,81.88571428571424,58.999999999999986,50797.799999999996,44836.200000000004,50867.40571428568,44882.587428571394,72.0,72.30000000000001,59.0,82.25,55.6,36.5263175964355,39.1463241577149,634.8779296875,619.5,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,622.1999999999998,72.29999999999995,82.21142857142853,58.999999999999986,50953.2,44789.700000000004,51152.276571428534,44985.108571428544
2021-04-28T12:48:00.0,72.0,72.2,59.0,79.5,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,39.1463241577149,634.8779296875,621.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,617.3999999999999,72.19999999999996,79.49142857142851,58.999999999999986,49369.5,44836.200000000004,49078.00799999995,44576.27999999996,72.0,72.2,59.0,80.05,54.7,36.5263175964355,39.1463241577149,634.8779296875,619.5,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,617.6999999999998,72.19142857142853,80.04999999999995,58.999999999999986,49590.149999999994,44727.9,49447.05257142853,44592.642857142826
2021-04-28T12:50:00.0,72.0,72.2,59.0,78.9,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,39.1463241577149,634.8779296875,615.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,614.9999999999999,72.1828571428571,79.07999999999996,58.999999999999986,48523.5,44403.0,48634.19999999996,44392.45714285711,72.0,72.2,59.0,78.85,54.65,36.5263175964355,39.1463241577149,634.8779296875,613.5,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,615.3,72.19571428571425,78.92714285714281,58.999999999999986,48374.55,44294.7,48563.82514285711,44422.026857142824
2021-04-28T12:52:00.0,72.0,72.0,59.0,82.2,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,39.1463241577149,634.8779296875,615.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,614.3999999999999,72.01714285714282,82.07142857142853,58.999999999999986,50553.0,44280.0,50424.685714285675,44247.33257142854,72.0,72.05,59.0,81.35,55.150000000000006,36.5263175964355,39.1463241577149,634.8779296875,613.5,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,614.0999999999999,72.05857142857138,81.28999999999996,58.999999999999986,49909.5,44202.6,49920.42342857139,44251.156285714256
2021-04-28T12:54:00.0,72.0,72.0,59.0,81.4,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.1578941345215,39.1463241577149,634.8779296875,615.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,614.9999999999999,72.03428571428567,81.51999999999995,58.599999999999994,50061.0,44280.0,50134.79999999996,44301.085714285684,72.0,72.0,59.0,81.95,55.2,37.8421058654785,39.1463241577149,634.8779296875,615.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,614.3999999999999,72.00857142857139,81.94999999999996,58.69999999999999,50399.25,44280.0,50349.82199999997,44242.08171428568
2021-04-28T12:56:00.0,72.0,72.0,58.0,79.2,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.1578941345215,39.1463241577149,634.8779296875,618.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,618.1999999999998,72.03428571428567,79.23428571428568,58.19999999999999,48945.6,44496.0,48982.63542857139,44531.59542857139,72.0,72.05,58.0,79.75,54.5,39.1578941345215,39.1463241577149,634.8779296875,615.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,617.1999999999998,72.04142857142853,79.74142857142853,58.29999999999999,49044.6,44310.6,49215.90257142853,44463.96257142853
2021-04-28T12:58:00.0,72.0,72.0,58.0,79.0,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.2631568908691,39.1463241577149,634.8779296875,625.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,623.3999999999999,71.99999999999996,79.19714285714281,57.99999999999999,49375.0,45000.0,49371.49885714282,44884.79999999997,72.0,72.0,58.0,78.85,54.4,39.2105255126953,39.1463241577149,634.8779296875,623.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,621.7999999999998,71.99571428571424,78.92714285714281,57.99999999999999,49123.850000000006,44856.0,49077.32942857139,44766.941999999966
2021-04-28T13:00:00.0,72.0,72.0,58.0,82.5,55.2,71.5,85.0,65.0,75.0,72.0,3.0,0.0,73.5,70.5,85.0,55.0,42.5263175964355,21.154655456543,526.927917480469,628.0,1000.0,400.0,77.8947372436523,78.0098190307617,0.0180000010877848,21.154655456543,0.0,true,true,608.9999999999999,71.96571428571424,82.11428571428567,57.99999999999999,51810.0,45216.0,50007.59999999996,43827.119999999966,72.0,72.0,58.0,81.65,55.05,40.8947372436523,30.15048980712895,580.9029235839845,626.5,77.8947372436523,77.99741744995114,0.0180000010877848,30.15048980712895,0.0,614.9999999999999,71.9871428571428,81.50857142857137,57.99999999999999,51155.0,45108.0,50124.1371428571,44272.221428571385
2021-04-28T13:02:00.0,72.0,72.0,58.0,78.9,56.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.0526313781738,18.4297027587891,510.578216552734,561.0,1000.0,400.0,74.7368392944336,74.6367416381836,0.0180000010877848,18.4297027587891,0.0,true,true,569.7999999999998,71.96571428571424,79.15714285714282,57.99999999999999,44262.9,40392.0,45103.73999999996,41006.06399999996,71.75,71.95,58.0,80.1,56.0,23.0526313781738,19.133857727050803,514.8031463623045,583.5,75.3684196472168,75.32376480102539,0.0180000010877848,19.12135696411135,0.0,579.8999999999999,71.95857142857139,80.20714285714281,57.99999999999999,46765.35,41981.7,46522.727142857104,41728.703428571396
2021-04-28T13:04:00.0,72.0,72.0,58.0,76.3,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.6315784454346,21.5297470092773,493.178466796875,524.0,1000.0,400.0,74.1052627563477,74.0830154418945,0.0180000010877848,15.5047454833984,0.0,true,true,526.1999999999999,71.99999999999996,76.36857142857139,57.99999999999999,39981.2,37728.0,40185.14228571426,37886.39999999997,72.0,72.0,58.0,76.9,55.4,18.6315784454346,19.242233276367152,497.453384399414,527.0,74.1052627563477,74.0830154418945,0.0180000010877848,16.21723556518555,0.0,536.3,72.00428571428566,76.88285714285709,57.99999999999999,40528.1,37944.0,41237.47057142854,38615.941714285684
2021-04-28T13:06:00.0,72.0,72.0,58.0,75.3,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.1578950881958,12.7131195068359,476.278717041016,505.0,1000.0,400.0,74.1052627563477,74.0830154418945,0.0180000010877848,12.7131195068359,0.0,true,true,512.3999999999999,71.97428571428567,75.20571428571424,58.39999999999999,38026.5,36360.0,38535.40799999997,36879.62399999997,72.0,72.0,58.0,75.5,55.349999999999994,16.8947367668152,13.41727447509765,480.42866516113304,508.0,74.1052627563477,74.0830154418945,0.0180000010877848,13.404777526855451,0.0,513.9999999999999,71.99142857142851,75.44857142857138,58.29999999999999,38354.600000000006,36576.0,38780.95428571425,37003.62171428568
2021-04-28T13:08:00.0,71.5,71.9,59.0,75.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.1578950881958,16.3631591796875,498.178955078125,514.0,1000.0,400.0,74.1052627563477,74.0215606689453,0.0180000010877848,16.3464889526367,0.0,true,true,509.79999999999995,71.89999999999996,74.9828571428571,58.79999999999999,38550.0,36956.600000000006,38226.260571428546,36654.61999999998,71.5,71.9,59.0,74.9,54.95,15.1578950881958,16.87564849853515,501.253890991211,511.0,74.1052627563477,74.0447883605957,0.0180000010877848,16.85898208618165,0.0,509.49999999999994,71.9128571428571,74.9428571428571,58.69999999999999,38274.2,36740.90000000001,38183.39771428569,36639.59685714284
2021-04-28T13:10:00.0,71.5,71.8,59.0,76.1,54.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.9473686218262,14.3631896972656,486.179138183594,514.0,1000.0,400.0,74.1052627563477,74.0215606689453,0.0180000010877848,14.3465194702148,0.0,true,true,511.5999999999999,71.79999999999995,76.05714285714281,58.999999999999986,39115.399999999994,36905.2,38910.834285714256,36732.87999999997,71.5,71.85,59.0,75.8,54.4,14.9473686218262,14.8631820678711,489.17909240722645,511.0,74.1052627563477,74.0215606689453,0.0180000010877848,14.8465118408203,0.0,511.29999999999995,71.84142857142854,75.79571428571424,58.999999999999986,38734.7,36715.2,38754.427142857116,36732.50999999997
2021-04-28T13:12:00.0,71.5,71.7,59.0,75.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.9473686218262,12.3632202148438,474.179321289062,511.0,1000.0,400.0,74.1052627563477,74.0215606689453,0.0180000010877848,12.346549987793,0.0,true,true,508.9999999999999,71.69142857142853,75.75142857142853,58.999999999999986,38682.700000000004,36638.700000000004,38557.47714285712,36490.93714285712,71.5,71.7,59.0,75.95,54.95,14.9473686218262,12.86321258544925,477.17927551269497,511.0,74.1052627563477,74.0215606689453,0.0180000010877848,12.84654235839845,0.0,509.69999999999993,71.70428571428567,75.94571428571425,58.999999999999986,38810.450000000004,36638.700000000004,38709.66657142855,36547.6834285714
2021-04-28T13:14:00.0,71.5,71.7,59.0,74.7,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.9473686218262,10.3632507324219,462.079467773437,501.0,1000.0,400.0,73.4736862182617,73.3671340942383,0.0180000010877848,10.3465805053711,0.0,true,true,496.39999999999986,71.70857142857139,74.89714285714281,59.19999999999999,37424.700000000004,35921.700000000004,37178.941714285684,35596.134857142824,71.5,71.7,59.0,74.95,54.849999999999994,14.9473686218262,10.86324310302735,465.12944030761696,504.5,73.7894744873047,73.61730575561525,0.0180000010877848,10.84657287597655,0.0,499.89999999999986,71.70428571428567,75.06999999999996,59.09999999999999,37813.15,36172.65,37528.09799999997,35844.9574285714
2021-04-28T13:16:00.0,71.5,71.6,60.0,69.4,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.78947353363037,8.36328125,450.1796875,476.0,1000.0,400.0,72.8421020507812,72.8988571166992,0.0180000010877848,8.34661102294922,0.0,true,true,482.39999999999986,71.62571428571425,69.70857142857139,59.59999999999998,33034.4,34081.6,33627.41485714283,34552.24457142854,71.5,71.65,59.5,71.55000000000001,55.2,9.78947353363037,8.863273620605469,453.17964172363304,481.0,72.8421020507812,72.8988571166992,0.0180000010877848,8.846603393554691,0.0,485.89999999999986,71.64999999999996,71.41714285714282,59.499999999999986,34426.3,34463.9,34707.56971428569,34814.81999999997
2021-04-28T13:18:00.0,71.5,71.6,60.0,62.9,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.78947353363037,6.36331176757812,438.179870605469,473.0,1000.0,400.0,72.8421020507812,72.8988571166992,0.0180000010877848,6.34664154052734,0.0,true,true,472.3999999999999,71.60857142857138,62.93428571428568,59.999999999999986,29751.7,33866.799999999996,29730.15657142855,33827.889142857115,71.5,71.6,60.0,64.3,55.15,9.78947353363037,6.86330413818359,441.17982482910145,474.5,72.8421020507812,72.8988571166992,0.0180000010877848,6.846633911132811,0.0,474.5999999999999,71.59999999999995,64.32571428571424,59.899999999999984,30512.45,33974.2,30532.045142857118,33981.34114285711
2021-04-28T13:20:00.0,71.5,71.5,60.0,60.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,6.10526323318481,4.43002319335937,426.580139160156,464.0,1000.0,400.0,72.2105255126953,72.2001037597656,0.0180000010877848,10.4133529663086,0.0,true,true,465.3999999999999,71.47428571428566,59.965714285714256,59.999999999999986,27840.0,33176.0,27908.04342857141,33264.13257142854,71.5,71.55,60.0,60.55,55.0,7.947368383407589,4.8966751098632795,429.3800506591795,468.5,72.52631378173825,72.365364074707,0.0180000010877848,7.880004882812505,0.0,467.29999999999995,71.5328571428571,60.537142857142825,59.999999999999986,28370.15,33521.399999999994,28290.092571428555,33427.4154285714
2021-04-28T13:22:00.0,71.0,71.3,60.0,58.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,6.10526323318481,9.38858795166016,456.331512451172,457.0,1000.0,400.0,72.2105255126953,72.2001037597656,0.0180000010877848,9.38025665283203,0.0,true,true,459.5999999999999,71.26571428571424,58.69999999999997,60.19999999999999,26825.9,32584.1,26978.51999999998,32753.72228571426,71.0,71.3,60.0,58.95,55.1,6.10526323318481,9.63852691650391,457.8311462402345,458.5,72.2105255126953,72.2001037597656,0.0180000010877848,9.63019561767578,0.0,461.19999999999993,71.30857142857138,58.95428571428568,60.19999999999999,27028.95,32691.05,27190.12342857141,32887.58171428569
2021-04-28T13:24:00.0,71.0,71.1,60.0,58.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,6.10526323318481,8.38883209228516,450.332977294922,457.0,1000.0,400.0,72.2105255126953,72.2001037597656,0.0180000010877848,8.38050079345703,0.0,true,true,459.5999999999999,71.13428571428568,58.18285714285712,60.599999999999994,26597.4,32492.699999999997,26740.841142857127,32693.31771428569,71.0,71.15,60.5,58.3,55.3,6.10526323318481,8.63877105712891,451.8326110839845,458.5,72.2105255126953,72.2001037597656,0.0180000010877848,8.63043975830078,0.0,459.19999999999993,71.16714285714282,58.29142857142854,60.499999999999986,26730.7,32622.35,26767.380571428555,32679.938857142835
2021-04-28T13:26:00.0,70.5,70.9,61.0,57.9,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.57894706726074,7.56403350830078,445.384185791016,464.0,1000.0,400.0,72.2105255126953,72.2001037597656,0.0180000010877848,7.55570220947266,0.0,true,true,460.9999999999999,70.92571428571424,57.865714285714255,60.79999999999998,26865.6,32897.600000000006,26676.094285714265,32696.754285714254,70.75,71.0,61.0,57.95,55.0,8.789473533630371,7.7264938354492205,446.3589477539065,462.0,72.2105255126953,72.2001037597656,0.0180000010877848,7.7181625366210955,0.0,460.9999999999999,70.9871428571428,57.94571428571425,60.79999999999998,26772.8,32801.8,26712.974285714263,32725.072857142826
2021-04-28T13:28:00.0,70.5,70.8,61.0,57.6,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.57894706726074,13.5473709106445,481.284210205078,460.0,1000.0,400.0,72.2105255126953,72.2001037597656,0.0180000010877848,13.5473709106445,0.0,true,true,461.5999999999999,70.79999999999995,57.59142857142854,60.999999999999986,26496.0,32568.0,26584.203428571407,32681.279999999973,70.5,70.8,61.0,57.650000000000006,55.1,9.57894706726074,13.5473709106445,481.284210205078,462.0,72.2105255126953,72.2001037597656,0.0180000010877848,13.5473709106445,0.0,461.5999999999999,70.80428571428567,57.65857142857139,60.999999999999986,26634.4,32709.6,26615.19657142855,32683.25828571426
2021-04-28T13:30:00.0,70.5,70.7,61.0,57.4,54.8,72.5,85.0,65.0,73.5,70.5,3.0,0.0,74.5,71.5,85.0,55.0,9.57894706726074,13.5473709106445,481.284210205078,460.0,1000.0,400.0,72.2105255126953,72.2286376953125,0.0144000016152859,25.5640411376953,0.0,true,true,472.19999999999993,70.70857142857137,57.279999999999966,60.999999999999986,26404.0,32522.0,27047.61599999998,33388.5874285714,70.5,70.75,61.0,57.45,54.849999999999994,9.57894706726074,13.5473709106445,481.284210205078,460.0,72.2105255126953,72.21437072753905,0.016200001351535348,19.5557060241699,0.0,468.0999999999999,70.74571428571423,57.29999999999997,60.999999999999986,26427.0,32545.0,26822.04799999998,33115.91657142855
2021-04-28T13:32:00.0,70.5,70.5,61.0,67.0,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,25.8947372436523,27.5473403930664,565.284057617187,505.0,1000.0,400.0,74.7368392944336,75.2792510986328,0.0158399995416403,27.5640106201172,0.0,true,true,505.1999999999999,70.51714285714282,66.28857142857139,60.999999999999986,33835.0,35602.5,33488.98628571426,35625.26057142854,70.5,70.55,61.0,63.2,54.75,25.8947372436523,27.04734802246095,562.2840881347655,490.5,74.10526275634766,74.60573959350586,0.015480000525713,27.0640182495117,0.0,495.9999999999999,70.55428571428567,63.33714285714282,60.999999999999986,31054.699999999997,34604.05,31442.375999999975,34994.583999999966
2021-04-28T13:34:00.0,70.5,70.5,61.0,75.3,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.7894744873047,29.6056289672852,577.6337890625,552.0,1000.0,400.0,76.0,76.1374588012695,0.0172799993306398,29.6222991943359,0.0,true,true,541.1999999999999,70.49999999999996,75.35999999999994,61.19999999999999,41565.6,38916.0,40784.831999999966,38154.59999999997,70.5,70.5,61.0,73.75,55.0,30.05263233184815,29.07647705078125,574.4588623046875,542.5,75.68421173095706,75.9365539550781,0.01691999938338995,29.093147277832,0.0,532.6999999999999,70.49571428571424,73.74142857142851,61.09999999999999,40024.1,38246.25,39295.816857142825,37553.1034285714
2021-04-28T13:36:00.0,70.5,70.5,62.0,79.3,55.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.0526313781738,31.730598449707,590.383544921875,561.0,1000.0,400.0,76.0,76.514404296875,0.0180000010877848,31.7472610473633,0.0,true,true,561.3999999999999,70.49999999999996,79.23999999999995,61.59999999999999,44487.299999999996,39550.5,44485.33599999996,39578.69999999997,70.5,70.5,61.5,78.4,55.55,32.42105293273925,31.17644119262695,587.058624267578,558.0,76.0,76.34909057617185,0.0180000001564622,31.1931037902832,0.0,557.5999999999999,70.49999999999996,78.42142857142852,61.499999999999986,43749.899999999994,39339.0,43730.8991428571,39310.79999999997
2021-04-28T13:38:00.0,70.5,70.5,62.0,79.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.7368431091309,33.7889022827148,602.7333984375,571.0,1000.0,400.0,76.6315765380859,76.6883010864258,0.0180000010877848,33.8055648803711,0.0,true,true,569.5999999999999,70.51714285714282,79.5828571428571,61.999999999999986,45451.6,40255.5,45330.39542857139,40166.56457142854,70.5,70.5,62.0,79.8,55.3,34.7368431091309,33.28890991210935,599.733428955078,569.5,76.6315765380859,76.6883010864258,0.0180000010877848,33.30557250976565,0.0,567.3999999999999,70.50428571428567,79.76571428571424,61.899999999999984,45445.8,40149.75,45258.66399999996,40004.159999999974
2021-04-28T13:40:00.0,70.5,70.7,62.0,78.1,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.7368431091309,35.7888717651367,614.733215332031,577.0,1000.0,400.0,77.2631607055664,77.3540191650391,0.0180000010877848,35.805534362793,0.0,true,true,580.3999999999999,70.67428571428567,78.03142857142852,61.999999999999986,45063.7,40793.9,45289.441142857104,41019.3554285714,70.5,70.65,62.0,78.4,54.65,34.7368431091309,35.28887939453125,611.733245849609,574.0,76.94736862182614,77.02116012573245,0.0180000010877848,35.3055419921875,0.0,577.8999999999999,70.6371428571428,78.39142857142852,61.999999999999986,45000.7,40553.25,45301.50657142854,40821.29771428568
2021-04-28T13:42:00.0,70.5,70.8,62.0,79.4,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.7368431091309,37.7888412475586,626.733032226562,593.0,1000.0,400.0,77.2631607055664,77.3540191650391,0.0180000010877848,37.8055038452149,0.0,true,true,591.1999999999998,70.77428571428567,79.43428571428566,61.999999999999986,47084.200000000004,41984.4,46961.54971428567,41841.757714285675,70.5,70.75,62.0,78.7,54.95,34.7368431091309,37.28884887695315,623.7330932617185,591.5,77.2631607055664,77.3540191650391,0.0180000010877848,37.2971801757813,0.0,587.9999999999999,70.75428571428567,78.81571428571424,61.999999999999986,46552.100000000006,41848.7,46345.61942857139,41603.583999999966
2021-04-28T13:44:00.0,70.5,70.8,62.0,81.1,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.6315803527832,39.7888107299805,638.732849121094,603.0,1000.0,400.0,77.8947372436523,77.9972610473633,0.0180000010877848,39.8054733276367,0.0,true,true,603.1999999999999,70.82571428571424,81.28857142857137,61.999999999999986,48903.299999999996,42692.4,49033.26628571425,42722.070857142826,70.5,70.8,62.0,81.05,54.95,36.68421173095705,39.29714965820315,635.782867431641,598.0,77.57894897460935,77.80790710449219,0.0180000010877848,39.30548095703125,0.0,600.0999999999999,70.8128571428571,81.0028571428571,61.999999999999986,48468.149999999994,42338.4,48610.70028571425,42494.835428571394
2021-04-28T13:46:00.0,70.5,70.9,62.0,81.0,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,39.7894744873047,41.8054428100586,650.832641601563,621.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,41.8054428100586,0.0,true,true,617.8,70.92571428571426,80.90571428571424,62.19999999999999,50301.0,44028.9,49983.55028571426,43817.90628571427,70.5,70.9,62.0,81.15,54.8,39.7894744873047,41.30545043945315,647.832702636719,613.5,78.5263137817383,78.4903717041016,0.0180000010877848,41.30545043945315,0.0,613.9999999999999,70.89571428571425,81.06857142857137,62.09999999999999,49784.399999999994,43497.15,49775.48399999997,43530.082571428546
2021-04-28T13:48:00.0,71.0,71.1,63.0,80.8,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,39.7894744873047,37.1304244995117,622.83251953125,631.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,37.1387557983398,0.0,true,true,628.9999999999999,71.0828571428571,80.91999999999996,62.19999999999999,50984.799999999996,44864.1,50898.679999999964,44711.1171428571,70.75,71.05,62.5,80.6,55.150000000000006,39.7894744873047,39.872093200683594,639.257537841797,629.5,78.5263137817383,78.4903717041016,0.0180000010877848,39.88459396362305,0.0,626.1999999999998,71.04142857142853,80.7028571428571,62.19999999999999,50738.0,44726.05,50536.737142857106,44486.25857142854
2021-04-28T13:50:00.0,71.0,71.1,62.0,84.4,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,39.7894744873047,38.1387405395508,628.832458496094,634.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,38.1387405395508,0.0,true,true,633.3999999999999,71.14285714285708,84.12571428571422,62.39999999999999,53509.600000000006,45077.399999999994,53285.22742857138,45061.885714285665,71.0,71.1,62.0,83.45,55.4,39.7894744873047,37.884578704834,627.3074645996095,632.5,78.5263137817383,78.4903717041016,0.0180000010877848,37.88874435424805,0.0,632.4999999999999,71.1171428571428,83.36428571428566,62.29999999999998,52783.55,44970.75,52728.595999999954,44981.61599999996
2021-04-28T13:52:00.0,71.0,71.4,63.0,82.8,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,39.7894744873047,39.1387252807617,634.832336425781,637.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,39.1387252807617,0.0,true,true,633.9999999999999,71.40857142857139,82.91142857142853,62.59999999999999,52743.6,45481.8,52565.84571428568,45273.03428571425,71.0,71.35,62.5,83.5,55.05,39.7894744873047,38.88872909545895,633.3323669433595,635.5,78.5263137817383,78.4903717041016,0.0180000010877848,38.88872909545895,0.0,633.6999999999998,71.33714285714282,83.53428571428566,62.499999999999986,53063.2,45343.0,52935.48999999996,45206.36885714282
2021-04-28T13:54:00.0,71.5,71.6,63.0,80.7,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,33.4220581054687,600.532348632812,634.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,33.4220581054687,0.0,true,true,633.9999999999998,71.61714285714281,80.70857142857139,62.99999999999999,51163.8,45394.399999999994,51169.23428571424,45405.268571428525,71.5,71.55,63.0,81.15,54.95,38.1052627563477,33.4220581054687,600.532348632812,632.5,78.5263137817383,78.4903717041016,0.0180000010877848,33.4220581054687,0.0,633.9999999999998,71.55857142857138,81.15428571428566,62.89999999999999,51326.7,45255.45,51451.8171428571,45368.134285714244
2021-04-28T13:56:00.0,71.5,71.6,63.0,80.1,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,33.4220581054687,600.532348632812,634.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,33.4220581054687,0.0,true,true,633.3999999999999,71.63428571428568,79.92857142857139,62.99999999999999,50783.399999999994,45394.399999999994,50626.7571428571,45373.15657142854,71.5,71.65,63.0,80.15,54.55,38.1052627563477,33.4220581054687,600.532348632812,634.0,78.5263137817383,78.4903717041016,0.0180000010877848,33.4220581054687,0.0,633.3999999999999,71.64571428571425,80.08999999999996,62.99999999999999,50815.1,45426.1,50729.005999999965,45380.3954285714
2021-04-28T13:58:00.0,71.5,71.6,63.0,80.7,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,33.4220581054687,600.532348632812,631.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,33.4220581054687,0.0,true,true,632.1999999999998,71.60857142857138,80.88857142857138,62.99999999999999,50921.700000000004,45179.6,51137.75485714281,45270.93885714281,71.5,71.6,63.0,80.25,54.65,38.1052627563477,33.4220581054687,600.532348632812,632.5,78.5263137817383,78.4903717041016,0.0180000010877848,33.4220581054687,0.0,632.4999999999999,71.59999999999995,80.39571428571423,62.99999999999999,50757.45,45287.0,50850.14142857139,45286.99742857139
2021-04-28T14:00:00.0,71.5,71.5,63.0,84.7,55.2,70.5,85.0,65.0,74.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,37.8947372436523,9.39705657958984,456.38232421875,631.0,1000.0,400.0,78.5263137817383,78.4335327148437,0.0153381321579218,9.39705657958984,0.0,true,true,602.5999999999999,71.55142857142852,84.20285714285708,62.99999999999999,53445.700000000004,45116.5,50740.64171428567,43116.89085714282,71.5,71.55,63.0,83.85,55.05,38.0,21.413722991943374,528.4823303222655,631.0,78.5263137817383,78.46195220947266,0.0166690666228533,21.413722991943374,0.0,612.6999999999998,71.55857142857138,83.7171428571428,62.99999999999999,52909.350000000006,45148.05,51288.58771428568,43844.00885714282
2021-04-28T14:02:00.0,71.5,71.6,63.0,73.3,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.42105293273926,5.43045043945312,432.382690429687,533.0,1000.0,400.0,73.4736862182617,73.0567169189453,0.0158399995416403,5.39711761474609,0.0,true,true,534.3999999999999,71.58285714285711,73.80571428571425,63.19999999999999,39068.9,38162.799999999996,39441.773714285686,38253.87885714283,71.5,71.6,63.0,77.19999999999999,55.650000000000006,8.42105293273926,6.413768768310545,438.382598876953,560.0,74.4210548400879,74.210262298584,0.015480000525713,6.3971023559570295,0.0,553.6999999999998,71.5785714285714,77.23428571428568,63.099999999999994,43337.3,40096.0,42830.79542857139,39632.97228571426
2021-04-28T14:04:00.0,71.5,71.5,64.0,64.0,54.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,2.73684215545654,1.43051147460937,444.583068847656,438.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0172799993306398,1.43051147460937,0.0,true,true,459.19999999999993,71.47428571428568,63.91428571428567,63.39999999999999,28032.0,31317.0,29349.439999999973,32820.991999999984,71.5,71.5,63.5,65.75,54.5,5.526315689086915,2.413829803466795,432.482971191406,460.5,71.26315689086915,71.211784362793,0.01691999938338995,5.413829803466795,0.0,475.9999999999999,71.50428571428569,65.76714285714282,63.39999999999999,30317.25,32925.75,31336.28799999997,34036.54399999998
2021-04-28T14:06:00.0,71.0,71.3,63.0,60.5,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,2.73684215545654,4.32222747802734,425.933349609375,419.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,4.32222747802734,0.0,true,true,421.19999999999993,71.29999999999995,60.47428571428568,63.79999999999999,25349.5,29874.699999999997,25471.769142857123,30031.559999999976,71.0,71.35,63.5,61.1,54.75,2.73684215545654,5.072216033935545,430.4332885742185,421.0,70.9473648071289,70.8892974853516,0.0180000001564622,5.072216033935545,0.0,428.19999999999993,71.35428571428568,61.108571428571395,63.69999999999999,25724.300000000003,30038.449999999997,26171.130285714265,30554.285142857123
2021-04-28T14:08:00.0,71.0,71.1,64.0,59.3,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,2.73684215545654,1.32227325439453,407.933624267578,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,1.32227325439453,0.0,true,true,415.4,71.09999999999995,59.25714285714282,63.79999999999999,24490.899999999998,29364.3,24615.417142857124,29534.939999999977,71.0,71.15,64.0,59.55,55.45,2.73684215545654,2.0722618103027353,412.433563232422,413.0,70.9473648071289,70.8892974853516,0.0180000010877848,2.0722618103027353,0.0,416.4,71.14999999999995,59.52428571428568,63.79999999999998,24594.149999999998,29384.95,24786.179714285696,29626.909999999974
2021-04-28T14:10:00.0,70.5,70.9,64.0,58.6,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.51406097412109,427.084350585937,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,4.51406097412109,0.0,true,true,416.79999999999995,70.92571428571426,58.58285714285711,63.999999999999986,24201.8,29281.7,24417.33485714284,29561.837714285703,70.75,70.95,64.0,58.7,55.25,0.0,2.257030487060545,413.5421752929685,416.0,70.9473648071289,70.8892974853516,0.0180000010877848,2.257030487060545,0.0,415.79999999999995,70.95857142857139,58.717142857142825,63.999999999999986,24419.5,29515.35,24414.4537142857,29504.541142857124
2021-04-28T14:12:00.0,70.5,70.8,64.0,58.1,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,2.49742889404297,414.984558105469,423.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,2.49742889404297,0.0,true,true,416.79999999999995,70.79999999999995,58.14285714285711,63.999999999999986,24576.3,29948.399999999998,24233.94285714284,29509.439999999977,70.5,70.85,64.0,58.25,54.849999999999994,0.0,2.99742126464844,417.98451232910145,419.5,70.9473648071289,70.8892974853516,0.0180000010877848,2.99742126464844,0.0,417.0999999999999,70.83714285714282,58.254285714285686,63.999999999999986,24435.35,29721.4,24297.895999999982,29546.183428571407
2021-04-28T14:14:00.0,70.5,70.7,64.0,57.9,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.497459411621094,402.984741210938,416.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.497459411621094,0.0,true,true,416.19999999999993,70.67428571428567,57.89999999999996,63.999999999999986,24086.399999999998,29411.2,24097.97999999998,29414.63771428569,70.5,70.7,64.0,57.95,54.9,0.0,0.997451782226562,405.98469543457054,416.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.997451782226562,0.0,416.79999999999995,70.69999999999996,57.94142857142853,63.999999999999986,24107.199999999997,29411.2,24150.012285714267,29467.775428571404
2021-04-28T14:16:00.0,70.5,70.5,64.0,57.7,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,70.52571428571424,57.691428571428546,63.999999999999986,23657.0,28905.0,23861.17485714284,29169.435428571403,70.5,70.55,64.0,57.75,55.0,0.0,0.0,400.0,413.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,413.8999999999999,70.5628571428571,57.74571428571426,63.999999999999986,23850.9,29137.3,23900.967428571414,29205.97771428569
2021-04-28T14:18:00.0,70.0,70.4,64.0,57.6,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,2.83926391601562,417.035583496094,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,2.83926391601562,0.0,true,true,412.9999999999999,70.39999999999996,57.56571428571425,63.999999999999986,23788.8,29075.2,23774.639999999978,29075.199999999975,70.25,70.45,64.0,57.6,55.0,0.0,1.41963195800781,408.517791748047,413.0,70.9473648071289,70.8892974853516,0.0180000010877848,1.41963195800781,0.0,412.9999999999999,70.43714285714282,57.59571428571425,63.999999999999986,23788.8,29095.85,23787.029999999977,29090.539999999975
2021-04-28T14:20:00.0,70.0,70.3,64.0,57.5,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,1.78949737548828,410.736968994141,416.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,1.78949737548828,0.0,true,true,415.99999999999994,70.26571428571424,57.49999999999997,63.999999999999986,23920.0,29244.8,23919.999999999985,29230.53714285712,70.0,70.3,64.0,57.5,54.9,0.0,2.03943634033203,412.2366027832035,414.5,70.9473648071289,70.8892974853516,0.0180000010877848,2.03943634033203,0.0,415.4,70.29571428571424,57.512857142857115,63.999999999999986,23833.75,29139.35,23890.83314285713,29200.821714285692
2021-04-28T14:22:00.0,70.0,70.2,64.0,57.4,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.798072814941406,404.788421630859,419.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.789741516113281,0.0,true,true,417.79999999999995,70.16571428571424,57.451428571428536,64.19999999999999,24050.6,29413.800000000003,24003.20685714284,29315.23542857141,70.0,70.2,64.0,57.45,55.2,0.0,1.0438461303710929,406.2630615234375,419.0,70.9473648071289,70.8892974853516,0.0180000010877848,1.0396804809570304,0.0,417.49999999999994,70.19999999999996,57.458571428571396,64.1,24071.55,29413.800000000003,23988.95142857141,29308.489714285693
2021-04-28T14:24:00.0,70.0,70.1,65.0,57.5,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.09999999999995,57.482857142857114,64.59999999999998,23920.0,29161.6,24096.813714285698,29385.919999999976,70.0,70.1,64.5,57.5,55.150000000000006,0.0,0.1449317932128905,400.86958312988304,417.5,70.9473648071289,70.8892974853516,0.0180000010877848,0.1449317932128905,0.0,418.79999999999995,70.1128571428571,57.4785714285714,64.49999999999999,24006.25,29266.75,24072.02742857141,29363.259428571408
2021-04-28T14:26:00.0,70.0,70.0,65.0,57.4,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.02571428571424,57.391428571428534,64.99999999999999,24280.2,29610.0,24058.486857142838,29354.779428571408,70.0,70.05,65.0,57.4,55.05,0.0,0.0,400.0,421.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,419.19999999999993,70.04999999999995,57.40857142857139,64.89999999999998,24165.4,29490.949999999997,24065.673142857122,29364.959999999977
2021-04-28T14:28:00.0,70.0,70.0,65.0,57.4,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,69.99999999999996,57.39999999999996,64.99999999999999,24050.6,29330.0,24027.639999999978,29301.999999999975,70.0,70.0,65.0,57.4,55.2,0.0,0.0,400.0,419.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,418.8999999999999,69.99571428571426,57.39999999999996,64.99999999999999,24050.6,29330.0,24044.85999999998,29321.203428571407
2021-04-28T14:30:00.0,70.0,70.0,65.0,57.4,55.0,69.5,85.0,65.0,72.5,69.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,417.19999999999993,69.9485714285714,57.374285714285676,64.99999999999999,23878.399999999998,29120.0,23936.55199999998,29182.543999999983,70.0,70.0,65.0,57.4,55.15,0.0,0.0,400.0,416.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,417.49999999999994,69.98285714285711,57.391428571428534,64.99999999999999,23878.399999999998,29120.0,23960.926571428554,29217.853142857122
2021-04-28T14:32:00.0,69.5,69.8,65.0,57.3,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,416.5999999999999,69.7828571428571,57.27428571428568,64.99999999999999,23836.8,29036.8,23860.46742857141,29071.53828571426,69.5,69.8,65.0,57.3,54.849999999999994,0.0,0.0,400.0,417.5,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,416.5999999999999,69.81714285714281,57.30428571428568,64.99999999999999,23922.75,29141.5,23872.965428571413,29085.821714285692
2021-04-28T14:34:00.0,69.5,69.8,65.0,57.1,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,415.9999999999999,69.80857142857138,57.1085714285714,64.59999999999998,23753.600000000002,29036.8,23757.165714285697,29040.365714285686,69.5,69.8,65.0,57.150000000000006,54.7,0.0,0.0,400.0,416.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,416.5999999999999,69.80428571428567,57.154285714285685,64.69999999999999,23774.4,29036.8,23810.50285714284,29080.462857142833
2021-04-28T14:36:00.0,69.5,69.7,64.0,57.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,69.69142857142853,57.17428571428569,64.19999999999999,23623.600000000002,28786.100000000002,23715.8937142857,28908.00457142855,69.5,69.75,64.0,57.150000000000006,54.8,0.0,0.0,400.0,416.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,415.0999999999999,69.73714285714281,57.145714285714256,64.29999999999998,23774.25,29016.15,23721.177428571413,28947.90171428569
2021-04-28T14:38:00.0,69.5,69.7,64.0,57.2,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,69.66571428571424,57.217142857142825,63.999999999999986,23623.600000000002,28786.100000000002,23630.67999999998,28771.939999999977,69.5,69.65,64.0,57.2,55.25,0.0,0.0,400.0,413.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,413.5999999999999,69.65428571428566,57.208571428571396,63.999999999999986,23623.600000000002,28765.45,23661.45999999998,28809.00571428569
2021-04-28T14:40:00.0,69.5,69.7,64.0,57.4,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,69.67428571428567,57.33999999999996,63.999999999999986,23706.2,28786.100000000002,23647.015999999978,28733.675428571405,69.5,69.7,64.0,57.349999999999994,55.35,0.0,0.0,400.0,413.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,412.69999999999993,69.69571428571425,57.32857142857139,63.999999999999986,23685.55,28786.100000000002,23659.497999999978,28763.427714285688
2021-04-28T14:42:00.0,69.5,69.6,64.0,57.1,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,69.59142857142852,57.08285714285711,63.999999999999986,23411.0,28535.999999999996,23472.47085714284,28615.995428571405,69.5,69.6,64.0,57.150000000000006,54.599999999999994,0.0,0.0,400.0,411.5,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,411.49999999999994,69.6085714285714,57.162857142857106,63.999999999999986,23517.300000000003,28640.399999999998,23522.539714285696,28643.932285714265
2021-04-28T14:44:00.0,69.5,69.6,64.0,57.0,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,69.60857142857138,57.008571428571386,63.999999999999986,23370.0,28535.999999999996,23407.719428571407,28581.2794285714,69.5,69.6,64.0,57.0,54.85,0.0,0.0,400.0,410.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,410.5999999999999,69.60428571428567,57.008571428571386,63.999999999999986,23370.0,28535.999999999996,23407.719428571407,28579.519714285685
2021-04-28T14:46:00.0,69.5,69.5,64.0,57.2,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,409.4,69.52571428571423,57.191428571428546,63.999999999999986,23623.600000000002,28703.5,23414.170857142846,28463.827428571403,69.5,69.55,64.0,57.150000000000006,55.25,0.0,0.0,400.0,411.5,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,409.69999999999993,69.54999999999995,57.145714285714256,63.999999999999986,23517.300000000003,28619.75,23412.585428571416,28494.64228571426
2021-04-28T14:48:00.0,69.5,69.5,64.0,57.1,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,69.49999999999996,57.13428571428568,63.999999999999986,23239.7,28286.5,23425.057142857127,28494.999999999978,69.5,69.5,64.0,57.150000000000006,54.9,0.0,0.0,400.0,407.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,409.69999999999993,69.49571428571424,57.1585714285714,63.999999999999986,23260.050000000003,28286.5,23417.859428571413,28472.395428571406
2021-04-28T14:50:00.0,69.5,69.5,64.0,57.0,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,409.4,69.50857142857139,57.008571428571386,63.79999999999999,23541.0,28703.5,23339.309142857124,28456.809142857124,69.5,69.5,64.0,57.05,54.650000000000006,0.0,0.0,400.0,411.5,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,409.09999999999997,69.50428571428567,57.03714285714282,63.89999999999999,23476.0,28599.25,23333.886571428553,28434.204571428552
2021-04-28T14:52:00.0,69.0,69.4,63.0,57.2,55.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,409.3999999999999,69.42571428571425,57.18285714285711,63.59999999999999,23452.0,28454.000000000004,23410.661714285696,28422.88742857141,69.25,69.45,63.5,57.1,55.400000000000006,0.0,0.0,400.0,408.5,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,409.3999999999999,69.44999999999996,57.108571428571395,63.69999999999999,23325.5,28370.25,23380.249142857127,28432.82999999998
2021-04-28T14:54:00.0,69.0,69.4,63.0,57.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,409.4,69.4085714285714,57.19142857142854,63.19999999999999,23452.0,28454.000000000004,23414.170857142843,28415.869142857133,69.0,69.4,63.5,57.25,55.2,0.0,0.0,400.0,408.5,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,409.09999999999997,69.39999999999998,57.23714285714283,63.29999999999999,23386.55,28349.9,23415.701428571414,28391.54257142856
2021-04-28T14:56:00.0,69.0,69.3,63.0,56.9,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,69.32571428571424,56.831428571428546,62.99999999999999,23329.0,28413.0,23334.984571428555,28465.13828571426,69.0,69.35,63.0,56.95,54.650000000000006,0.0,0.0,400.0,410.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,409.99999999999994,69.34999999999997,56.93285714285711,63.099999999999994,23349.5,28433.5,23342.410571428554,28433.485428571406
2021-04-28T14:58:00.0,69.0,69.3,63.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,69.29999999999995,56.897142857142825,62.99999999999999,23541.0,28620.899999999998,23430.24342857141,28537.73999999998,69.0,69.3,63.0,56.85,54.849999999999994,0.0,0.0,400.0,411.5,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,411.49999999999994,69.29571428571424,56.858571428571395,62.99999999999999,23394.0,28516.949999999997,23397.313714285694,28515.18771428569
2021-04-28T15:00:00.0,69.0,69.3,63.0,57.1,55.3,71.5,85.0,65.0,71.5,68.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,508.0,413.0,1000.0,400.0,70.9473648071289,70.9183731079102,0.0144000016152859,18.0250015258789,0.0,true,true,426.39999999999986,69.27428571428567,56.82571428571425,62.99999999999999,23582.3,28620.899999999998,24230.484571428547,29538.5554285714,69.0,69.3,63.0,57.05,55.3,0.0,0.0,454.0,413.0,70.9473648071289,70.9038352966309,0.016200001351535348,9.01250076293945,0.0,420.9999999999999,69.29142857142853,56.90428571428568,62.99999999999999,23561.65,28620.899999999998,23956.279999999977,29171.59885714283
2021-04-28T15:02:00.0,69.0,69.2,63.0,63.2,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.5263156890869,20.9997253417969,525.998352050781,464.0,1000.0,400.0,74.1052627563477,74.0950622558594,0.0158399995416403,21.0247268676758,0.0,true,true,462.9999999999999,69.19142857142853,63.07999999999996,62.99999999999999,29324.800000000003,32108.800000000003,29206.039999999975,32035.631428571403,69.0,69.2,63.0,60.55,55.35,18.5263156890869,20.24979400634765,521.4987487792965,446.5,73.1578941345215,73.35219192504886,0.015480000525713,20.27479553222655,0.0,453.4999999999999,69.20857142857139,60.82428571428568,62.99999999999999,27081.95,30897.800000000003,27605.24285714283,31385.92428571426
