time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-28T15:04:00.0,69.0,69.2,63.0,72.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.6842098236084,23.9994506835937,543.996704101563,508.0,1000.0,400.0,74.7368392944336,74.8898315429687,0.0172799993306398,24.0244522094727,0.0,true,true,503.3999999999999,69.22571428571425,72.64857142857139,62.99999999999999,36931.6,35153.6,36571.29085714283,34848.224571428545,69.0,69.2,63.0,70.85,55.05,21.10526275634765,23.2495193481445,539.4971008300785,504.5,74.7368392944336,74.8898315429687,0.01691999938338995,23.27452087402345,0.0,493.5999999999999,69.20857142857139,70.69571428571425,62.99999999999999,35750.3,34911.4,34914.542571428545,34161.51885714283
2021-04-28T15:06:00.0,69.0,69.3,63.0,76.0,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.6842098236084,26.9991760253906,561.995056152344,527.0,1000.0,400.0,75.3684234619141,75.4006195068359,0.0180000010877848,27.0241775512695,0.0,true,true,526.1999999999999,69.30857142857138,76.17999999999995,63.19999999999999,40052.0,36521.1,40085.91599999997,36470.17028571426,69.0,69.3,63.0,75.35,54.9,23.6842098236084,26.2492446899414,557.4954528808595,522.0,75.05263137817386,75.2110557556152,0.0180000001564622,26.2742462158203,0.0,521.3999999999999,69.29142857142853,75.43571428571424,63.099999999999994,39335.95,36174.6,39335.75399999997,36128.633142857114
2021-04-28T15:08:00.0,69.0,69.3,64.0,78.8,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,29.9989013671875,580.143371582031,549.0,1000.0,400.0,76.0,76.1769256591797,0.0180000010877848,30.0239028930664,0.0,true,true,542.5999999999999,69.35142857142853,78.75714285714281,63.599999999999994,43261.2,38045.7,42733.625714285685,37630.08514285711,69.0,69.3,63.5,78.25,54.75,26.26315784454345,29.248970031738303,575.5687866210935,539.5,75.68421173095706,76.04297256469725,0.0180000010877848,29.2739715576172,0.0,538.8,69.31714285714281,78.19857142857138,63.49999999999999,42221.1,37387.35,42135.51285714282,37348.206857142824
2021-04-28T15:10:00.0,69.5,69.5,64.0,78.5,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,32.4320983886719,594.592590332031,555.0,1000.0,400.0,76.0,76.1769256591797,0.0180000010877848,26.4487686157227,0.0,true,true,552.5999999999999,69.5428571428571,78.50857142857139,63.999999999999986,43567.5,38572.5,43383.83657142854,38429.38285714283,69.5,69.5,64.0,78.75,55.099999999999994,28.8421058654785,28.890449523925803,573.3426818847655,553.5,76.0,76.1769256591797,0.0180000010877848,25.907119750976598,0.0,550.3999999999999,69.49142857142854,78.73714285714281,63.89999999999999,43587.75,38468.25,43336.420571428534,38248.1954285714
2021-04-28T15:12:00.0,69.5,69.6,64.0,77.7,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,28.4320678710937,570.592407226562,552.0,1000.0,400.0,76.0,76.1769256591797,0.0180000010877848,28.4487380981445,0.0,true,true,553.7999999999998,69.62571428571425,77.79428571428568,63.999999999999986,42890.4,38419.2,43082.47542857139,38558.720571428545,69.5,69.6,64.0,77.80000000000001,55.55,28.8421058654785,27.93207550048825,567.5924377441405,553.5,76.0,76.1769256591797,0.0180000010877848,27.94874572753905,0.0,554.0999999999999,69.59571428571425,77.8428571428571,63.999999999999986,43062.45,38523.6,43132.74171428567,38562.97628571425
2021-04-28T15:14:00.0,69.5,69.8,64.0,79.8,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,30.4320373535156,582.692260742187,549.0,1000.0,400.0,76.0,76.1769256591797,0.0180000010877848,30.4487075805664,0.0,true,true,553.7999999999998,69.8085714285714,79.67999999999995,63.999999999999986,43810.2,38320.2,44126.783999999956,38659.98685714283,69.5,69.75,64.0,79.15,54.9,28.8421058654785,29.93204498291015,579.6422729492185,553.5,76.0,76.1769256591797,0.0180000010877848,29.94871520996095,0.0,553.1999999999998,69.74999999999997,79.12857142857138,63.999999999999986,43806.6,38606.399999999994,43774.25657142853,38585.73514285711
2021-04-28T15:16:00.0,69.5,69.9,64.0,79.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,26.4153442382812,558.492065429688,561.0,1000.0,400.0,76.6315765380859,76.5811996459961,0.0180000010877848,26.4153442382812,0.0,true,true,560.8,69.93428571428568,79.75142857142853,63.999999999999986,44711.700000000004,39213.9,44724.601142857115,39219.14742857141,69.5,69.9,64.0,79.95,54.85,28.8421058654785,28.9236831665039,573.5420837402345,555.0,76.31578826904294,76.41677474975585,0.0180000010877848,28.93201828002925,0.0,558.8999999999999,69.90428571428568,79.94571428571425,63.999999999999986,44370.75,38794.5,44681.290571428544,39069.56228571426
2021-04-28T15:18:00.0,70.0,70.0,64.0,78.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,27.5319900512695,565.241943359375,577.0,1000.0,400.0,76.6315765380859,76.5811996459961,0.0180000010877848,27.5403289794922,0.0,true,true,571.3999999999999,70.03428571428567,78.26857142857139,63.999999999999986,45121.4,40390.0,44722.661714285685,40017.59085714282,70.0,70.0,64.0,78.6,55.3,28.8421058654785,27.2778282165527,563.6919555664065,572.5,76.6315765380859,76.5811996459961,0.0180000010877848,27.286163330078153,0.0,568.8999999999999,69.99999999999996,78.61714285714282,63.999999999999986,44996.7,40075.0,44724.421142857114,39823.085714285684
2021-04-28T15:20:00.0,70.0,70.1,64.0,77.5,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,28.5319747924805,571.191833496094,574.0,1000.0,400.0,76.6315765380859,76.5811996459961,0.0180000010877848,28.5403137207031,0.0,true,true,575.1999999999998,70.09999999999995,77.44857142857137,63.999999999999986,44485.0,40237.399999999994,44548.41828571424,40321.51999999996,70.0,70.1,64.0,77.65,55.1,28.8421058654785,28.28197860717775,569.7168884277345,575.5,76.6315765380859,76.5811996459961,0.0180000010877848,28.290317535400398,0.0,574.8999999999999,70.08714285714281,77.61999999999995,63.999999999999986,44687.8,40342.549999999996,44623.68657142853,40293.10228571425
2021-04-28T15:22:00.0,70.0,70.2,64.0,77.0,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.9473686218262,29.5319595336914,577.191711425781,571.0,1000.0,400.0,76.6315765380859,76.5811996459961,0.0180000010877848,29.5402984619141,0.0,true,true,575.1999999999999,70.19999999999996,76.8971428571428,63.999999999999986,43967.0,40084.200000000004,44231.23657142853,40379.03999999997,70.0,70.15,64.0,77.05,54.65,28.9473686218262,29.28196334838865,575.691741943359,574.0,76.6315765380859,76.5811996459961,0.0180000010877848,29.29030227661135,0.0,575.1999999999998,70.15857142857139,77.03285714285708,63.999999999999986,44226.85,40265.95,44309.29942857139,40355.21028571426
2021-04-28T15:24:00.0,70.0,70.3,64.0,77.3,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.9473686218262,30.5319442749023,583.191650390625,577.0,1000.0,400.0,76.6315765380859,76.5811996459961,0.0180000010877848,30.540283203125,0.0,true,true,575.1999999999998,70.30857142857138,77.42857142857139,63.599999999999994,44602.1,40563.1,44536.91428571425,40441.490285714244,70.0,70.3,64.0,77.05,55.0,28.9473686218262,30.286117553710902,581.7167053222655,577.0,76.6315765380859,76.5811996459961,0.0180000010877848,30.29028701782225,0.0,575.4999999999998,70.29571428571424,77.13571428571424,63.69999999999999,44457.85,40563.1,44391.51571428568,40455.179714285674
2021-04-28T15:26:00.0,70.0,70.3,63.0,80.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.9473686218262,31.5319290161133,589.191589355469,574.0,1000.0,400.0,76.6315765380859,76.5811996459961,0.0180000010877848,31.5402679443359,0.0,true,true,573.9999999999999,70.29999999999995,80.03999999999995,63.19999999999999,45977.399999999994,40352.2,45942.95999999996,40352.19999999997,70.0,70.3,63.0,79.44999999999999,55.1,28.9473686218262,31.2861022949219,587.7166137695315,575.5,76.6315765380859,76.5811996459961,0.0180000010877848,31.2902717590332,0.0,574.5999999999999,70.29999999999995,79.4028571428571,63.29999999999999,45722.5,40457.649999999994,45624.49942857139,40394.37999999997
2021-04-28T15:28:00.0,70.0,70.3,63.0,79.6,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.9473686218262,32.5402526855469,595.241516113281,571.0,1000.0,400.0,76.6315765380859,76.5811996459961,0.0180000010877848,32.5402526855469,0.0,true,true,570.9999999999999,70.31714285714281,79.65999999999997,62.99999999999999,45451.6,40141.299999999996,45485.85999999997,40151.08857142854,70.0,70.3,63.0,80.0,54.75,28.9473686218262,32.2860870361328,593.7165222167965,571.0,76.6315765380859,76.5811996459961,0.0180000010877848,32.290256500244155,0.0,571.5999999999999,70.30428571428567,79.98285714285711,62.99999999999999,45680.0,40141.299999999996,45718.39485714282,40185.92199999996
2021-04-28T15:30:00.0,70.5,70.5,63.0,78.0,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.3684215545654,39.1985702514649,635.19140625,571.0,1000.0,400.0,76.6315765380859,76.6057205200195,0.0180000010877848,39.1985702514649,0.0,true,true,579.9999999999999,70.4828571428571,78.4971428571428,62.99999999999999,44538.0,40255.5,45528.342857142816,40880.05714285711,70.25,70.45,63.0,78.35,54.9,29.1578950881958,36.086074829101605,616.5164184570315,569.5,76.6315765380859,76.5934600830078,0.0180000010877848,36.086074829101605,0.0,576.4999999999999,70.44142857142853,78.49571428571423,62.99999999999999,44619.8,40121.350000000006,45252.784285714246,40609.62857142854
2021-04-28T15:32:00.0,70.5,70.5,63.0,82.2,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,40.315788269043,41.1985397338867,647.191223144531,606.0,1000.0,400.0,79.1578979492187,79.1110229492187,0.0180000010877848,41.1985397338867,0.0,true,true,601.3999999999999,70.52571428571424,81.95142857142852,62.99999999999999,49813.200000000004,42723.0,49285.589142857105,42414.16457142853,70.5,70.5,63.0,81.2,55.0,39.8421039581299,40.69854736328125,644.1912841796875,595.0,78.52631759643549,78.5752258300781,0.0180000010877848,40.69854736328125,0.0,595.6999999999998,70.5128571428571,80.99857142857138,62.99999999999999,48325.0,41947.5,48256.28028571425,42004.58228571425
2021-04-28T15:34:00.0,70.5,70.6,63.0,83.3,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.0526313781738,43.2151794433594,659.291076660156,625.0,1000.0,400.0,79.1578979492187,79.163215637207,0.0180000010877848,43.2151794433594,0.0,true,true,623.3999999999999,70.63428571428568,83.92571428571424,62.99999999999999,52062.5,44125.0,52319.29028571424,44033.413714285685,70.5,70.6,63.0,83.0,55.05,41.6842098236084,42.70685195922855,656.2410888671875,623.0,79.1578979492187,79.13711929321285,0.0180000010877848,42.70685195922855,0.0,618.3999999999999,70.59999999999997,83.24428571428567,62.99999999999999,51709.600000000006,43983.8,51481.67342857139,43659.2114285714
2021-04-28T15:36:00.0,70.5,70.7,63.0,90.3,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.0526313781738,45.2151489257812,671.290893554687,634.0,1000.0,400.0,79.7894744873047,79.9452133178711,0.0180000010877848,45.2151489257812,0.0,true,true,636.5999999999999,70.69999999999996,89.87999999999997,62.99999999999999,57250.2,44823.8,57217.60799999997,45007.619999999966,70.5,70.7,63.0,88.75,55.3,43.0526313781738,44.71515655517575,668.2909240722655,632.5,79.47368621826169,79.55421447753905,0.0180000010877848,44.71515655517575,0.0,633.3999999999999,70.68714285714282,88.47999999999996,62.99999999999999,56136.7,44717.75,56047.71199999996,44773.2774285714
2021-04-28T15:38:00.0,70.5,70.8,63.0,88.2,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.0526313781738,47.2151184082031,683.290710449219,653.0,1000.0,400.0,79.7894744873047,80.021125793457,0.0180000010877848,47.2151184082031,0.0,true,true,647.9999999999998,70.76571428571424,88.11428571428567,62.99999999999999,57594.6,46232.4,57098.0571428571,45856.18285714281,70.5,70.75,63.0,89.05000000000001,55.25,43.0526313781738,46.71512603759765,680.290740966797,646.5,79.7894744873047,80.021125793457,0.0180000010877848,46.71512603759765,0.0,644.4999999999998,70.74571428571424,89.04571428571424,62.99999999999999,57565.3,45740.2,57386.70285714281,45595.68285714282
2021-04-28T15:40:00.0,70.5,70.9,63.0,87.1,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,48.1052627563477,49.215087890625,695.29052734375,666.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,49.215087890625,0.0,true,true,662.5999999999999,70.86571428571423,86.79142857142853,63.19999999999999,58008.6,47219.4,57508.000571428536,46955.62228571424,70.5,70.85,63.0,86.8,54.8,48.1578941345215,48.715095520019545,692.290557861328,656.5,80.73684310913085,80.70561981201175,0.0180000010877848,48.715095520019545,0.0,658.8,70.84999999999995,86.86857142857139,63.099999999999994,56987.05,46513.5,57228.721714285675,46676.039714285675
2021-04-28T15:42:00.0,71.0,71.0,64.0,87.2,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,48.1052627563477,44.8567276000977,669.140319824219,678.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,44.8567276000977,0.0,true,true,673.1999999999999,70.99142857142851,87.19999999999996,63.599999999999994,59121.6,48138.0,58703.039999999964,47791.429714285674,70.75,70.95,63.5,87.15,54.7,48.1052627563477,44.4984016418457,667.015380859375,673.5,81.0526351928711,81.0697174072266,0.0180000010877848,44.5025672912598,0.0,670.0999999999999,70.95857142857139,87.18857142857138,63.49999999999999,58695.75,47785.05,58425.09714285711,47549.44057142854
2021-04-28T15:44:00.0,71.0,71.2,64.0,86.9,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,48.1052627563477,45.8567123413086,675.140258789062,678.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,45.8567123413086,0.0,true,true,677.3999999999999,71.21714285714282,86.73714285714281,63.999999999999986,58918.200000000004,48273.6,58755.74057142853,48242.492571428535,71.0,71.15,64.0,87.05000000000001,55.3,48.1052627563477,45.606716156005845,673.6402893066405,676.5,81.0526351928711,81.0697174072266,0.0180000010877848,45.606716156005845,0.0,676.7999999999998,71.15857142857138,86.9428571428571,63.89999999999999,58889.100000000006,48133.049999999996,58842.80228571424,48160.15628571424
2021-04-28T15:46:00.0,71.0,71.2,64.0,88.9,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,48.1052627563477,46.8566970825195,681.140197753906,675.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,46.8566970825195,0.0,true,true,680.8,71.26857142857139,89.08857142857138,63.999999999999986,60007.50000000001,48060.0,60651.49942857139,48519.6434285714,71.0,71.25,64.0,87.80000000000001,55.25,48.1052627563477,46.602535247802706,679.6152038574215,678.0,81.0526351928711,81.0697174072266,0.0180000010877848,46.6067008972168,0.0,679.8,71.25857142857139,88.05285714285709,63.999999999999986,59525.100000000006,48307.649999999994,59859.36799999996,48441.58685714283
2021-04-28T15:48:00.0,71.0,71.2,64.0,92.7,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,48.1052627563477,47.8483505249023,687.090087890625,685.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,47.8566818237305,0.0,true,true,682.8,71.28571428571423,92.52857142857138,63.999999999999986,63499.5,48772.0,63178.50857142854,48673.88571428568,71.0,71.25,64.0,92.4,54.95,48.1052627563477,47.60251998901365,685.6151123046875,685.0,81.0526351928711,81.0697174072266,0.0180000010877848,47.60668563842775,0.0,682.8,71.25428571428566,92.14714285714281,63.999999999999986,63294.0,48806.25,62918.06914285711,48652.426285714246
2021-04-28T15:50:00.0,71.0,71.4,64.0,89.3,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,47.8947372436523,48.8400039672851,693.089965820312,681.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,48.8483352661133,0.0,true,true,685.3999999999999,71.40857142857139,89.35142857142851,63.999999999999986,60813.299999999996,48623.4,61241.46914285709,48943.43485714282,71.0,71.4,64.0,90.15,55.349999999999994,48.0,48.598339080810504,691.6149902343745,684.5,81.0526351928711,81.0697174072266,0.0180000010877848,48.6025047302246,0.0,685.0999999999999,71.37428571428569,90.2528571428571,63.999999999999986,61710.649999999994,48873.3,61831.96199999995,48898.53342857139
2021-04-28T15:52:00.0,71.5,71.5,64.0,87.3,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,47.8947372436523,43.331657409668,659.989929199219,688.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,43.331657409668,0.0,true,true,684.8,71.49999999999996,87.35142857142851,63.999999999999986,60062.4,49192.0,59818.25828571424,48963.19999999997,71.25,71.45,64.0,87.69999999999999,55.0,47.8947372436523,43.28999328613285,659.739929199219,686.5,81.0526351928711,81.0697174072266,0.0180000010877848,43.28999328613285,0.0,685.0999999999999,71.45857142857139,87.71285714285708,63.999999999999986,60205.45,49050.5,60092.186857142806,48956.25485714282
2021-04-28T15:54:00.0,71.5,71.6,64.0,87.1,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,47.8947372436523,43.331657409668,659.989929199219,685.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,43.331657409668,0.0,true,true,683.9999999999999,71.60857142857138,87.09999999999994,63.999999999999986,59663.49999999999,49045.99999999999,59576.39999999995,48980.262857142814,71.5,71.6,64.0,87.1,54.650000000000006,47.8947372436523,43.331657409668,659.989929199219,685.0,81.0526351928711,81.0697174072266,0.0180000010877848,43.331657409668,0.0,684.3999999999999,71.59571428571425,87.09142857142851,63.999999999999986,59663.49999999999,49045.99999999999,59605.370285714234,49000.10171428568
2021-04-28T15:56:00.0,71.5,71.6,64.0,86.9,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,47.8947372436523,43.331657409668,659.989929199219,681.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,43.331657409668,0.0,true,true,680.5999999999999,71.62571428571425,86.7371428571428,63.999999999999986,59178.9,48759.6,59033.29942857138,48748.461142857115,71.5,71.6,64.0,87.0,55.35,47.8947372436523,43.331657409668,659.989929199219,681.0,81.0526351928711,81.0697174072266,0.0180000010877848,43.331657409668,0.0,681.3,71.6085714285714,86.89285714285708,63.999999999999986,59247.0,48759.6,59200.21257142852,48786.907714285684
2021-04-28T15:58:00.0,71.5,71.7,64.0,89.4,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,47.8947372436523,43.331657409668,659.989929199219,678.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,43.331657409668,0.0,true,true,679.1999999999999,71.70857142857139,89.5028571428571,63.999999999999986,60613.200000000004,48612.6,60790.34057142853,48704.46171428568,71.5,71.7,64.0,88.15,55.150000000000006,47.8947372436523,43.331657409668,659.989929199219,678.0,81.0526351928711,81.0697174072266,0.0180000010877848,43.331657409668,0.0,679.4999999999999,71.69142857142853,88.38571428571424,63.999999999999986,59765.700000000004,48612.6,60057.757714285675,48714.320571428536
2021-04-28T16:00:00.0,71.5,71.7,64.0,92.7,54.6,70.5,85.0,65.0,74.5,71.5,3.0,0.0,72.5,69.5,85.0,55.0,47.8947372436523,19.331657409668,515.989929199219,678.0,1000.0,400.0,81.0526351928711,81.0192031860352,0.0146746020764112,19.2983245849609,0.0,true,true,652.9999999999999,71.69999999999996,91.7228571428571,63.999999999999986,62850.6,48612.6,59895.02571428567,46820.09999999997,71.5,71.7,64.0,92.55000000000001,54.75,47.8947372436523,31.331657409667997,587.989929199219,679.5,81.0526351928711,81.0444602966309,0.016337301582098,31.314990997314446,0.0,662.3999999999999,71.69999999999996,92.09999999999995,63.999999999999986,62887.5,48720.15,61010.5851428571,47494.079999999965
2021-04-28T16:02:00.0,71.5,71.7,64.0,80.2,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,18.3157901763916,15.3317031860352,491.990203857422,584.0,1000.0,400.0,76.0,75.9434051513672,0.0158399995416403,15.2983703613281,0.0,true,true,588.7999999999998,71.72571428571425,80.79142857142853,63.999999999999986,46836.8,41872.8,47569.9931428571,42232.100571428535,71.5,71.7,64.0,83.2,54.8,18.3157901763916,16.3316879272461,497.9901123046875,614.0,77.26315689086914,77.03279876708984,0.015480000525713,16.29835510253905,0.0,606.3999999999999,71.70857142857139,83.64999999999995,63.999999999999986,51174.8,44023.8,50775.67085714282,43483.77599999997
2021-04-28T16:04:00.0,71.5,71.8,64.0,77.6,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.1578950881958,11.3317642211914,467.990570068359,505.0,1000.0,400.0,74.1052627563477,73.9288864135742,0.0172799993306398,11.2984313964844,0.0,true,true,519.1999999999999,71.81714285714281,77.54857142857139,63.999999999999986,39188.0,36259.0,40263.21828571426,37287.46057142854,71.5,71.8,64.0,78.0,54.9,15.736842632293701,12.33174896240235,473.990478515625,519.0,74.42105102539065,74.2198715209961,0.01691999938338995,12.2984161376953,0.0,535.6999999999999,71.79571428571424,77.87142857142854,63.999999999999986,40487.600000000006,37264.2,41721.0514285714,38460.61057142854
2021-04-28T16:06:00.0,71.5,71.7,64.0,76.4,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,7.89473676681519,7.33182525634766,443.990936279297,479.0,1000.0,400.0,73.4736862182617,73.4819717407227,0.0180000010877848,7.29849243164062,0.0,true,true,481.7999999999999,71.72571428571425,76.15142857142853,63.79999999999999,36595.600000000006,34344.3,36689.758285714255,34557.44914285712,71.5,71.75,64.0,76.7,55.2,10.526315927505495,8.331809997558594,449.9908447265625,487.0,73.7894744873047,73.65408325195315,0.0180000001564622,8.298477172851559,0.0,489.39999999999986,71.74999999999996,76.61428571428567,63.89999999999999,37355.3,34942.65,37498.54914285711,35114.63457142854
2021-04-28T16:08:00.0,71.5,71.7,63.0,73.7,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,7.89473676681519,3.33188629150391,419.991302490234,457.0,1000.0,400.0,72.2105255126953,72.1851043701172,0.0180000010877848,3.29855346679687,0.0,true,true,457.5999999999999,71.70857142857139,73.70857142857139,63.59999999999999,33680.9,32766.9,33729.04228571426,32813.84228571426,71.5,71.7,63.5,74.2,55.1,7.89473676681519,4.3318710327148455,425.9912109375,465.0,72.52631378173825,72.46391677856445,0.0180000010877848,4.29853820800781,0.0,463.2999999999999,71.69999999999996,74.34142857142854,63.69999999999999,34507.0,33340.5,34445.99114285712,33218.561142857114
2021-04-28T16:10:00.0,71.5,71.6,63.0,68.1,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,72.2105255126953,72.0296325683594,0.0180000010877848,0.0,0.0,false,true,438.19999999999993,71.63428571428568,68.28857142857137,63.19999999999999,29827.8,31360.8,29924.05199999997,31390.143999999982,71.5,71.65,63.5,70.05,55.0,1.315789461135865,0.665958404541015,403.9957427978515,439.5,72.2105255126953,72.10736846923831,0.0180000010877848,0.6492919921875,0.0,442.8999999999999,71.65428571428568,69.96428571428567,63.29999999999999,30789.9,31490.25,30995.05799999997,31735.77714285712
2021-04-28T16:12:00.0,71.5,71.5,63.0,62.3,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,426.39999999999986,71.50857142857139,62.29142857142853,62.99999999999999,26539.8,30459.0,26561.06514285712,30491.25485714283,71.5,71.55,63.0,63.5,54.45,0.0,0.0,400.0,427.5,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,428.89999999999986,71.54142857142853,63.525714285714244,63.099999999999994,27148.050000000003,30587.699999999997,27249.264571428546,30684.200857142834
2021-04-28T16:14:00.0,71.0,71.3,63.0,59.8,55.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,421.39999999999986,71.33428571428567,59.77428571428568,62.99999999999999,24876.8,29660.8,25188.88399999998,30060.26799999997,71.0,71.35,63.0,60.25,55.15,0.0,0.0,400.0,419.5,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,421.9999999999999,71.36285714285711,60.24999999999997,62.99999999999999,25276.45,29931.5,25425.78542857141,30115.142857142833
2021-04-28T16:16:00.0,71.0,71.1,63.0,58.8,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,71.13428571428568,58.79142857142853,62.59999999999999,24872.399999999998,30075.3,24610.09199999998,29776.81199999998,71.0,71.19999999999999,63.0,59.0,55.3,0.0,0.0,400.0,421.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,419.2999999999999,71.19142857142853,58.999999999999964,62.69999999999999,24838.6,29975.0,24738.84599999998,29850.60599999997
2021-04-28T16:18:00.0,71.0,70.9,62.0,57.9,54.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,70.91714285714282,57.92571428571425,62.19999999999999,24086.399999999998,29494.4,24444.651428571407,29927.034285714264,71.0,70.95,62.0,58.15,54.400000000000006,0.0,0.0,400.0,417.5,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,420.9999999999999,70.94999999999996,58.14571428571425,62.29999999999998,24278.0,29621.7,24479.125714285692,29869.91714285712
2021-04-28T16:20:00.0,70.5,70.9,62.0,57.5,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,421.19999999999993,70.87428571428568,57.482857142857114,61.999999999999986,24667.5,30416.100000000002,24211.77942857141,29852.249142857123,70.5,70.9,62.0,57.55,54.5,0.0,0.0,400.0,426.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,421.19999999999993,70.88714285714282,57.545714285714254,61.999999999999986,24516.15,30203.4,24238.25485714284,29857.66457142855
2021-04-28T16:22:00.0,70.5,70.8,62.0,57.7,55.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,421.19999999999993,70.79999999999995,57.67428571428567,61.999999999999986,24176.300000000003,29665.199999999997,24292.409142857123,29820.959999999977,70.5,70.8,62.0,57.6,55.4,0.0,0.0,400.0,419.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,421.19999999999993,70.8128571428571,57.60428571428568,61.999999999999986,24134.4,29665.199999999997,24262.925142857126,29826.375428571406
2021-04-28T16:24:00.0,70.5,70.7,62.0,57.8,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,417.9999999999999,70.73428571428568,57.76571428571425,62.399999999999984,24449.399999999998,29906.100000000002,24146.06857142855,29566.931428571403,70.5,70.75,62.0,57.8,55.7,0.0,0.0,400.0,419.5,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,417.9999999999999,70.75428571428567,57.787142857142825,62.29999999999998,24247.1,29679.45,24155.025714285694,29575.2914285714
2021-04-28T16:26:00.0,70.5,70.6,63.0,57.5,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,420.19999999999993,70.62571428571425,57.5085714285714,62.79999999999999,24092.5,29581.399999999998,24165.101714285698,29676.925142857122,70.5,70.65,63.0,57.55,54.9,0.0,0.0,400.0,416.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,419.4999999999999,70.64571428571425,57.56714285714283,62.69999999999999,23940.65,29390.25,24149.37542857141,29635.86314285712
2021-04-28T16:28:00.0,70.5,70.6,63.0,57.5,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,422.19999999999993,70.59999999999995,57.45714285714282,62.99999999999999,24322.5,29863.8,24258.405714285695,29807.319999999974,70.5,70.6,63.0,57.5,55.15,0.0,0.0,400.0,423.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,421.19999999999993,70.59571428571424,57.48285714285711,62.99999999999999,24322.5,29863.8,24211.753714285696,29734.919142857118
2021-04-28T16:30:00.0,70.5,70.6,63.0,57.2,54.6,72.5,85.0,65.0,72.5,69.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,472.0,423.0,1000.0,400.0,71.5789489746094,71.6740417480469,0.0180000010877848,12.0166702270508,0.0,true,true,431.5999999999999,70.57428571428568,56.95999999999997,62.99999999999999,24195.600000000002,29863.8,24583.935999999983,30459.861714285693,70.5,70.6,63.0,57.25,54.5,0.0,0.0,436.0,423.0,71.5789489746094,71.66390228271484,0.0180000010877848,6.0083351135254,0.0,428.19999999999993,70.59142857142854,57.10428571428568,62.99999999999999,24216.75,29863.8,24451.564571428557,30227.19142857141
2021-04-28T16:32:00.0,70.5,70.5,63.0,63.7,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,17.2631587982178,14.0249633789062,484.149780273437,457.0,1000.0,400.0,73.4736862182617,73.4499206542969,0.0151200015097857,14.041633605957,0.0,true,true,448.5999999999999,70.49142857142853,63.42571428571425,62.79999999999999,29110.9,32218.5,28452.775428571407,31622.45485714283,70.5,70.5,63.0,60.900000000000006,55.0,14.7368426322937,13.512474060058551,481.0748443603515,444.5,73.15789413452146,73.1330146789551,0.01656000129878525,13.52914428710935,0.0,444.49999999999994,70.50857142857139,61.131428571428536,62.89999999999999,27105.050000000003,31337.25,27182.32657142855,31340.989714285693
2021-04-28T16:34:00.0,70.5,70.5,62.0,72.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,17.2631587982178,16.2332153320312,497.399291992187,464.0,1000.0,400.0,73.4736862182617,73.9640350341797,0.0165599994361401,16.2332153320312,0.0,true,true,470.5999999999999,70.49999999999996,72.60857142857138,62.59999999999999,33686.399999999994,32712.0,34169.593714285686,33177.299999999974,70.5,70.5,62.5,70.85,55.05,17.2631587982178,18.66657257080075,511.9994201660155,465.5,73.4736862182617,73.792049407959,0.0161999994888902,15.67490768432615,0.0,464.8999999999999,70.49999999999996,70.73857142857139,62.59999999999999,32978.049999999996,32817.75,32897.02085714283,32775.449999999975
2021-04-28T16:36:00.0,70.5,70.5,63.0,77.8,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,19.8947372436523,18.3998107910156,510.398864746094,489.0,1000.0,400.0,74.1052627563477,74.4117889404297,0.0179999992251396,18.4164810180664,0.0,true,true,481.9999999999999,70.49999999999996,77.67999999999995,62.59999999999999,38044.2,34474.5,37441.759999999966,33980.99999999997,70.5,70.5,62.5,76.5,55.5,19.8947372436523,17.8831558227539,507.2989349365235,482.5,74.1052627563477,74.3676567077637,0.0176399992778897,17.8998260498047,0.0,479.4999999999999,70.49999999999996,76.53857142857137,62.59999999999999,36919.7,34016.25,36703.09857142854,33804.74999999997
2021-04-28T16:38:00.0,70.5,70.5,63.0,78.8,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,20.3157901763916,20.4247741699219,522.548645019531,492.0,1000.0,400.0,74.1052627563477,74.4815368652344,0.0180000010877848,20.4414443969727,0.0,true,true,492.7999999999999,70.52571428571424,78.81714285714281,62.79999999999999,38769.6,34686.0,38841.08799999997,34755.07199999997,70.5,70.5,63.0,78.9,54.849999999999994,20.21052646636965,19.9247817993164,519.5486755371095,490.5,74.1052627563477,74.4815368652344,0.0180000010877848,19.9414520263672,0.0,489.89999999999986,70.50857142857139,78.87428571428566,62.69999999999999,38700.3,34580.25,38640.346857142824,34542.19885714282
2021-04-28T16:40:00.0,70.5,70.6,63.0,77.2,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,20.6315784454346,22.4414138793945,534.6484375,505.0,1000.0,400.0,74.7368392944336,74.6668167114258,0.0180000010877848,22.4414138793945,0.0,true,true,499.5999999999999,70.62571428571425,77.19142857142853,62.59999999999999,38986.0,35653.0,38564.837714285684,35284.60685714283,70.5,70.6,62.5,77.6,54.45,20.6315784454346,21.93308639526365,531.5984802246095,497.0,74.42105102539065,74.64421463012695,0.0180000010877848,21.93308639526365,0.0,497.3999999999999,70.59571428571425,77.60857142857138,62.69999999999999,38564.0,35088.2,38601.585714285684,35114.374285714264
2021-04-28T16:42:00.0,70.5,70.8,62.0,76.9,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,20.6315784454346,24.4413833618164,546.648254394531,511.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,24.4413833618164,0.0,true,true,512.7999999999998,70.79142857142854,76.97714285714281,62.399999999999984,39295.9,36178.799999999996,39473.87885714282,36301.84457142854,70.5,70.75,62.5,76.80000000000001,55.4,20.6315784454346,23.93305587768555,543.6483154296875,506.0,75.05263137817386,75.10447692871095,0.0180000010877848,23.94139099121095,0.0,508.9999999999999,70.74142857142853,76.8428571428571,62.399999999999984,38861.3,35799.75,39113.52457142854,36007.57714285711
2021-04-28T16:44:00.0,70.5,71.1,62.0,79.7,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,24.9473686218262,26.3913421630859,558.348022460938,527.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,26.3913421630859,0.0,true,true,522.3999999999999,71.05714285714282,79.5628571428571,61.999999999999986,42001.9,37469.7,41563.636571428535,37120.2514285714,70.5,71.0,62.0,78.9,55.45,22.7894735336304,25.90802001953125,555.4981079101565,523.5,75.3684234619141,75.4817886352539,0.0180000010877848,25.916355133056598,0.0,519.8,70.99571428571424,78.87428571428566,62.09999999999999,41306.95,37168.85,41000.64399999997,36903.731999999975
2021-04-28T16:46:00.0,71.0,71.1,62.0,79.3,54.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,24.9473686218262,21.4827880859375,528.896728515625,527.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,21.4911193847656,0.0,true,true,524.9999999999999,71.15142857142851,79.39428571428566,61.999999999999986,41791.1,37469.7,41681.99999999996,37354.49999999996,71.0,71.1,62.0,79.69999999999999,54.45,24.9473686218262,21.23284912109375,527.3970947265625,527.0,75.3684234619141,75.4817886352539,0.0180000010877848,21.24118041992185,0.0,524.5999999999999,71.12571428571422,79.69571428571425,61.999999999999986,42001.899999999994,37469.7,41808.25114285711,37312.55999999996
2021-04-28T16:48:00.0,71.0,71.3,62.0,77.8,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,24.9473686218262,22.4908752441406,534.945251464844,524.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,22.4908752441406,0.0,true,true,523.5999999999999,71.33428571428567,77.81714285714281,61.999999999999986,40767.2,37361.2,40745.05599999997,37350.63199999997,71.0,71.3,62.0,78.15,54.8,24.9473686218262,22.2367706298828,533.420623779297,522.0,75.3684234619141,75.4817886352539,0.0180000010877848,22.24093627929685,0.0,523.5999999999999,71.28714285714281,78.15428571428566,61.999999999999986,40793.6,37218.6,40921.58399999997,37325.94799999997
2021-04-28T16:50:00.0,71.5,71.5,62.0,77.3,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.8947372436523,17.3323364257813,503.994018554688,527.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,17.3323364257813,0.0,true,true,523.8,71.48285714285711,77.25714285714282,62.19999999999999,40737.1,37680.5,40467.29142857141,37442.72057142855,71.25,71.45,62.0,77.35,54.95,21.8947372436523,20.153213500976598,520.9192810058595,523.5,75.3684234619141,75.4817886352539,0.0180000010877848,20.153213500976598,0.0,523.3999999999999,71.44142857142853,77.34142857142854,62.09999999999999,40492.55,37404.25,40480.46999999997,37392.46028571426
2021-04-28T16:52:00.0,71.5,71.5,63.0,77.3,55.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.8947372436523,17.3906555175781,504.343933105469,524.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,17.3906555175781,0.0,true,true,522.9999999999999,71.52571428571424,77.45428571428566,62.59999999999999,40505.2,37466.0,40508.591428571395,37407.94857142854,71.5,71.5,62.5,77.25,55.35,21.8947372436523,17.3906555175781,504.343933105469,524.0,75.3684234619141,75.4817886352539,0.0180000010877848,17.3906555175781,0.0,522.9999999999999,71.5128571428571,77.2971428571428,62.499999999999986,40479.0,37466.0,40426.405714285684,37401.224285714256
2021-04-28T16:54:00.0,71.5,71.6,63.0,79.9,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.8947372436523,17.3906555175781,504.343933105469,520.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,17.3906555175781,0.0,true,true,524.8,71.63428571428568,79.89142857142852,62.99999999999999,41548.0,37232.0,41927.021714285685,37593.67314285712,71.5,71.6,63.0,79.2,55.3,21.8947372436523,17.3906555175781,504.343933105469,520.0,75.3684234619141,75.4817886352539,0.0180000010877848,17.3906555175781,0.0,524.1999999999999,71.59999999999997,79.19142857142853,62.89999999999999,41184.0,37232.0,41512.566857142825,37532.74057142855
2021-04-28T16:56:00.0,71.5,71.7,63.0,80.2,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.8947372436523,17.3906555175781,504.343933105469,530.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,17.3906555175781,0.0,true,true,528.5999999999999,71.70857142857139,80.22571428571425,62.99999999999999,42506.0,38001.0,42407.31257142854,37905.15085714283,71.5,71.7,63.0,80.45,54.55,21.8947372436523,17.3906555175781,504.343933105469,530.0,75.3684234619141,75.4817886352539,0.0180000010877848,17.3906555175781,0.0,527.3,71.69142857142853,80.39428571428567,62.99999999999999,42638.5,38001.0,42391.68771428568,37802.91257142854
2021-04-28T16:58:00.0,71.5,71.7,63.0,78.6,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.8947372436523,17.3906555175781,504.343933105469,533.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,17.3906555175781,0.0,true,true,531.1999999999998,71.72571428571425,78.48857142857139,62.99999999999999,41893.799999999996,38216.1,41693.129142857106,38100.699428571395,71.5,71.7,63.0,78.94999999999999,55.349999999999994,21.8947372436523,17.3906555175781,504.343933105469,531.5,75.3684234619141,75.4817886352539,0.0180000010877848,17.3906555175781,0.0,530.8999999999999,71.70857142857139,78.93714285714282,62.99999999999999,41961.399999999994,38108.55,41907.59457142853,38070.085714285684
2021-04-28T17:00:00.0,71.5,71.8,63.0,77.5,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.8947372436523,23.3989868164062,540.393920898437,533.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,23.3989868164062,0.0,true,true,527.9999999999999,71.80857142857138,77.62857142857138,62.99999999999999,41307.5,38269.4,40987.88571428568,37914.92571428568,71.5,71.8,63.0,77.6,55.05,21.8947372436523,20.394821166992152,522.368927001953,531.5,75.3684234619141,75.4817886352539,0.0180000010877848,20.394821166992152,0.0,528.9999999999999,71.79142857142853,77.67714285714281,62.99999999999999,41244.25,38161.7,41091.25714285711,37977.64857142854
2021-04-28T17:02:00.0,71.5,71.8,63.0,80.1,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.8947372436523,24.3988342285156,546.393005371094,520.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,24.3988342285156,0.0,true,true,526.8,71.82571428571424,79.95428571428567,62.99999999999999,41652.0,37336.0,42119.91771428569,37837.78628571426,71.5,71.8,63.0,79.35,55.1,21.8947372436523,24.148849487304652,544.893096923828,522.0,75.3684234619141,75.4817886352539,0.0180000010877848,24.148849487304652,0.0,526.8,71.80857142857138,79.30714285714281,62.99999999999999,41419.2,37479.6,41779.00285714283,37828.7554285714
2021-04-28T17:04:00.0,71.5,71.9,63.0,79.6,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.8947372436523,25.3988189697266,552.392883300781,530.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,25.3988189697266,0.0,true,true,526.1999999999999,71.89999999999996,79.69428571428566,62.99999999999999,42188.0,38107.0,41935.13314285711,37833.77999999998,71.5,71.9,63.0,80.0,54.75,21.8947372436523,25.14882278442385,550.892913818359,528.5,75.3684234619141,75.4817886352539,0.0180000010877848,25.14882278442385,0.0,526.1999999999998,71.88714285714282,80.00428571428566,62.99999999999999,42279.4,37999.15,42098.2551428571,37827.014571428546
2021-04-28T17:06:00.0,71.5,72.0,63.0,78.0,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.8947372436523,20.3154678344727,521.892761230469,524.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,20.3154678344727,0.0,true,true,525.5999999999999,71.93999999999996,77.92285714285708,62.99999999999999,40872.0,37728.0,40956.253714285675,37811.66399999997,71.5,71.95,63.0,78.4,55.25,21.8947372436523,20.09047317504885,538.5428161621095,527.0,75.3684234619141,75.4817886352539,0.0180000010877848,23.09047317504885,0.0,525.8999999999999,71.93714285714282,78.3571428571428,62.99999999999999,41318.0,37917.5,41208.151714285676,37831.742571428535
2021-04-28T17:08:00.0,72.0,72.0,63.0,77.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,20.9904556274414,525.942687988281,524.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,26.9904556274414,0.0,true,true,526.8,71.93142857142853,77.81999999999995,62.99999999999999,40714.8,37728.0,40995.57599999997,37893.476571428546,71.75,71.95,63.0,77.5,54.9,22.6842107772827,23.82796096801755,542.9677429199215,522.0,75.3684234619141,75.6990203857422,0.0180000010877848,26.82796096801755,0.0,526.1999999999999,71.94999999999996,77.60285714285709,62.99999999999999,40455.4,37558.0,40834.75371428569,37860.07885714283
2021-04-28T17:10:00.0,72.0,72.0,63.0,80.4,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.4321212768555,528.592712402344,536.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.4321212768555,0.0,true,true,531.1999999999998,71.96571428571424,80.2285714285714,62.99999999999999,43094.4,38592.0,42617.41714285711,38228.18742857139,72.0,71.95,63.0,79.80000000000001,54.95,23.4736843109131,21.32795333862305,545.9927368164065,533.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.3321228027344,0.0,529.8999999999999,71.9628571428571,79.70571428571427,62.99999999999999,42535.2,38349.5,42236.737714285686,38133.12171428568
2021-04-28T17:12:00.0,72.0,72.0,63.0,79.1,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,533.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,533.5999999999999,71.99999999999996,79.15999999999995,62.99999999999999,42160.299999999996,38376.0,42239.77599999997,38419.19999999997,72.0,72.0,63.0,79.6,54.6,23.4736843109131,21.51961517333985,529.1176452636715,533.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.51961517333985,0.0,532.9999999999999,72.00428571428566,79.62999999999995,62.99999999999999,42426.799999999996,38376.0,42442.507999999965,38378.28171428568
2021-04-28T17:14:00.0,72.0,72.0,63.0,77.5,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,536.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,533.0,71.99999999999996,77.44857142857138,62.99999999999999,41540.0,38592.0,41280.08857142855,38375.99999999998,72.0,72.0,63.0,77.85,55.2,23.4736843109131,21.5237808227539,529.142639160156,533.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,533.0,71.99999999999996,77.81571428571425,62.99999999999999,41493.0,38376.0,41475.775714285686,38375.99999999997
2021-04-28T17:16:00.0,72.0,72.0,63.0,78.5,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,533.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,534.1999999999999,71.99999999999996,78.51714285714283,62.99999999999999,41840.5,38376.0,41943.857714285696,38462.39999999997,72.0,72.0,63.0,77.9,54.9,23.4736843109131,21.5237808227539,529.142639160156,533.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,533.8999999999999,71.99999999999996,77.99428571428568,62.99999999999999,41520.7,38376.0,41641.305999999975,38440.799999999974
2021-04-28T17:18:00.0,72.0,72.0,63.0,80.5,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,533.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,532.9999999999999,71.99142857142853,80.44857142857138,62.99999999999999,42906.5,38376.0,42879.08857142854,38371.4314285714,72.0,72.0,63.0,80.25,55.25,23.4736843109131,21.5237808227539,529.142639160156,534.5,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,533.3,71.99571428571424,80.1728571428571,62.99999999999999,42893.25,38484.0,42756.10199999997,38395.31571428568
2021-04-28T17:20:00.0,72.0,72.1,63.0,78.7,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,530.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,531.8,72.03999999999995,78.73428571428568,62.99999999999999,41711.0,38213.0,41870.893142857116,38310.87199999997,72.0,72.05,63.0,79.30000000000001,55.2,23.4736843109131,21.5237808227539,529.142639160156,531.5,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,532.4,72.03714285714281,79.30428571428567,62.99999999999999,42148.850000000006,38294.5,42221.94371428569,38352.573142857116
2021-04-28T17:22:00.0,72.0,72.1,63.0,77.3,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,530.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,530.5999999999999,72.03142857142853,77.47142857142853,62.99999999999999,40969.0,38213.0,41106.339999999975,38219.875999999975,72.0,72.05,63.0,77.5,55.0,23.4736843109131,21.5237808227539,529.142639160156,531.5,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,530.8999999999999,72.04999999999995,77.56428571428567,62.99999999999999,41191.55,38294.5,41178.90714285711,38251.35057142854
2021-04-28T17:24:00.0,72.0,72.1,63.0,79.9,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,530.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,528.8,72.06571428571425,79.78857142857139,62.99999999999999,42347.0,38213.0,42192.19657142855,38108.349714285694,72.0,72.05,63.0,79.15,54.6,23.4736843109131,21.5237808227539,529.142639160156,530.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,529.6999999999999,72.0628571428571,79.1071428571428,62.99999999999999,41949.5,38186.5,41902.440285714256,38171.69285714283
2021-04-28T17:26:00.0,72.0,72.1,63.0,79.8,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,524.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,527.5999999999999,72.09999999999997,79.8085714285714,62.99999999999999,41815.2,37780.399999999994,42107.00228571426,38039.95999999998,72.0,72.1,63.0,80.1,55.35,23.4736843109131,21.5237808227539,529.142639160156,527.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,527.8999999999999,72.10428571428568,80.07428571428568,62.99999999999999,42213.6,37996.7,42271.29514285711,38063.85371428568
2021-04-28T17:28:00.0,72.0,72.1,63.0,77.6,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,527.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,526.9999999999999,72.09999999999997,77.58285714285711,62.99999999999999,40895.2,37996.7,40886.165714285686,37996.699999999975,72.0,72.1,63.0,78.15,54.8,23.4736843109131,21.5237808227539,529.142639160156,527.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,526.9999999999999,72.09999999999997,78.13285714285709,62.99999999999999,41185.05,37996.7,41176.01571428568,37996.699999999975
