time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-28T17:30:00.0,72.0,72.1,63.0,78.4,54.9,72.0,85.0,65.0,75.0,72.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,9.50711822509766,457.042694091797,530.0,1000.0,400.0,75.3684234619141,75.8027801513672,0.0144000016152859,9.50711822509766,0.0,true,true,521.8,72.06571428571425,78.34857142857138,62.79999999999999,41552.0,38213.0,40882.28457142854,37603.889714285695,72.0,72.1,63.0,77.80000000000001,54.75,23.42105293273925,15.51544952392578,493.0926666259765,528.5,75.3684234619141,75.81392669677734,0.016200001351535348,15.51544952392578,0.0,524.3999999999999,72.08714285714282,77.89428571428567,62.89999999999999,41118.2,38104.85,40846.582285714256,37802.5534285714
2021-04-28T17:32:00.0,72.0,72.1,62.0,78.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,9.26315784454346,7.52381134033203,445.142852783203,501.0,1000.0,400.0,73.4736862182617,73.1333312988281,0.0158399995416403,7.50714874267578,0.0,true,true,497.79999999999984,72.06571428571425,78.75428571428567,62.399999999999984,39378.6,36122.1,39203.8834285714,35874.31257142854,72.0,72.05,62.5,78.94999999999999,55.150000000000006,9.26315784454346,8.0238037109375,448.092819213867,512.5,74.10526275634766,73.77276229858396,0.015480000525713,8.00714111328125,0.0,503.7999999999999,72.05857142857138,78.89857142857139,62.499999999999986,40465.899999999994,36925.05,39749.96599999997,36303.0654285714
2021-04-28T17:34:00.0,72.0,72.1,62.0,77.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,9.26315784454346,5.53218078613281,433.193084716797,467.0,1000.0,400.0,72.8421020507812,72.7732391357422,0.0172799993306398,5.51551055908203,0.0,true,true,470.5999999999999,72.10857142857138,77.49428571428567,61.999999999999986,36145.8,33670.7,36468.81085714283,33934.29371428568,72.0,72.1,62.0,77.7,55.05,9.26315784454346,6.0321731567382795,436.19303894043003,467.0,72.8421020507812,72.7732391357422,0.01691999938338995,6.0155029296875,0.0,477.5999999999999,72.10857142857138,77.7471428571428,62.09999999999999,36285.9,33670.7,37133.8054285714,34439.053714285685
2021-04-28T17:36:00.0,72.0,72.0,62.0,74.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.10526323318481,3.53221130371094,421.093231201172,454.0,1000.0,400.0,72.2105255126953,72.2801208496094,0.0180000010877848,3.51554107666016,0.0,true,true,456.79999999999995,72.02571428571424,74.22857142857139,61.999999999999986,33913.8,32688.0,33907.61142857141,32901.346285714266,72.0,72.05,62.0,75.7,55.150000000000006,6.684210538864136,4.0322036743164045,424.1432037353515,459.0,72.52631378173825,72.48895645141604,0.0180000001564622,4.015533447265625,0.0,458.69999999999993,72.04999999999995,75.48142857142852,61.999999999999986,34751.3,33071.2,34625.71171428569,33049.38114285712
2021-04-28T17:38:00.0,72.0,72.0,62.0,65.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.10526323318481,1.53224182128906,409.193450927734,448.0,1000.0,400.0,72.2105255126953,72.0509033203125,0.0180000010877848,1.52391052246094,0.0,true,true,442.19999999999993,71.97428571428567,65.88285714285712,61.999999999999986,29523.200000000004,32256.0,29133.399428571414,31827.029142857118,72.0,72.0,62.0,67.85,54.85,4.10526323318481,2.02389907836914,412.14338684081997,449.5,72.2105255126953,72.16551208496095,0.0180000010877848,2.01973342895508,0.0,445.99999999999994,71.98714285714281,68.0085714285714,61.999999999999986,30501.5,32364.0,30339.900571428556,32106.31457142855
2021-04-28T17:40:00.0,71.5,71.9,62.0,61.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.10526323318481,6.09906005859375,436.544372558594,426.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,6.09072875976562,0.0,true,true,432.79999999999984,71.8485714285714,61.27428571428568,61.999999999999986,26113.8,30629.4,26519.51085714283,31096.061714285694,71.5,71.9,62.0,62.15,54.8,4.10526323318481,3.3698348999023433,438.1690216064455,429.0,71.5789489746094,71.5550079345703,0.0180000010877848,6.361503601074215,0.0,434.9999999999999,71.89571428571426,62.171428571428535,61.999999999999986,26664.9,30845.100000000002,27046.54514285712,31274.739428571407
2021-04-28T17:42:00.0,71.5,71.6,62.0,59.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.10526323318481,5.09930419921875,430.595825195312,429.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,5.09097290039062,0.0,true,true,427.19999999999993,71.63428571428568,59.41714285714282,61.999999999999986,25482.6,30716.399999999998,25383.00342857141,30602.166857142838,71.5,71.65,62.0,59.8,55.1,4.10526323318481,5.3492431640625,432.0954589843745,429.0,71.5789489746094,71.5550079345703,0.0180000010877848,5.34091186523437,0.0,428.0999999999999,71.67999999999996,59.79571428571425,61.999999999999986,25654.2,30737.85,25598.885999999977,30686.249142857123
2021-04-28T17:44:00.0,71.5,71.3,62.0,58.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.63157892227173,4.09954833984375,424.597290039063,423.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,4.09121704101562,0.0,true,true,427.79999999999995,71.47142857142852,58.53428571428567,61.999999999999986,24745.5,30159.899999999998,25040.96742857141,30575.47714285712,71.5,71.44999999999999,62.0,58.7,55.15,4.36842107772827,4.3494873046875,426.0969238281255,426.0,71.5789489746094,71.5550079345703,0.0180000010877848,4.34115600585937,0.0,427.49999999999994,71.47999999999995,58.704285714285675,61.999999999999986,25006.8,30438.149999999998,25096.031142857126,30557.697428571402
2021-04-28T17:46:00.0,71.0,71.4,62.0,58.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.63157892227173,3.383056640625,420.29833984375,432.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,9.383056640625,0.0,true,true,425.9999999999999,71.45142857142852,58.0428571428571,61.999999999999986,25056.0,30844.800000000003,24726.257142857117,30438.30857142854,71.25,71.5,62.0,58.15,54.7,4.63157892227173,3.491363525390625,420.9481811523435,429.0,71.5789489746094,71.5550079345703,0.0180000010877848,6.48719787597656,0.0,426.5999999999999,71.4528571428571,58.14571428571425,61.999999999999986,24945.9,30673.2,24805.023428571407,30481.78971428569
2021-04-28T17:48:00.0,71.0,71.3,62.0,57.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.63157892227173,9.383056640625,456.29833984375,423.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,9.383056640625,0.0,true,true,427.79999999999995,71.29999999999995,57.80857142857139,61.999999999999986,24449.399999999998,30159.899999999998,24730.50685714284,30502.139999999978,71.0,71.3,62.0,57.849999999999994,55.0,4.63157892227173,9.383056640625,456.29833984375,424.5,71.5789489746094,71.5550079345703,0.0180000010877848,9.383056640625,0.0,427.49999999999994,71.30428571428567,57.84142857142854,61.999999999999986,24557.399999999998,30266.85,24727.200857142838,30482.580857142835
2021-04-28T17:50:00.0,71.0,71.2,62.0,57.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.63157892227173,9.383056640625,456.29833984375,429.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,9.383056640625,0.0,true,true,425.39999999999986,71.20857142857137,57.891428571428534,61.999999999999986,24839.1,30544.800000000003,24627.01371428569,30292.126285714254,71.0,71.25,62.0,57.849999999999994,55.45,4.63157892227173,9.383056640625,456.29833984375,429.0,71.5789489746094,71.5550079345703,0.0180000010877848,9.383056640625,0.0,425.6999999999999,71.24571428571423,57.85428571428568,61.999999999999986,24817.649999999998,30566.25,24628.558285714265,30329.311714285686
2021-04-28T17:52:00.0,71.0,71.0,62.0,57.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.63157892227173,9.383056640625,456.29833984375,423.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,9.383056640625,0.0,true,true,427.19999999999993,70.99142857142851,57.4685714285714,61.999999999999986,24407.100000000002,30033.0,24550.5737142857,30327.538285714258,71.0,71.05,62.0,57.8,55.2,4.63157892227173,9.383056640625,456.29833984375,423.0,71.5789489746094,71.5550079345703,0.0180000010877848,9.383056640625,0.0,426.8999999999999,71.04571428571424,57.671428571428535,61.999999999999986,24449.4,30054.15,24619.87199999998,30329.399142857117
2021-04-28T17:54:00.0,70.5,70.9,62.0,60.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,11.4736843109131,15.7912902832031,458.747741699219,432.0,1000.0,400.0,72.2105255126953,72.5667343139648,0.0158399995416403,15.7996215820312,0.0,true,true,441.5999999999999,70.89999999999996,60.69714285714282,61.999999999999986,26006.4,30628.800000000003,26803.858285714265,31309.439999999977,70.5,70.9,62.0,58.85,54.3,11.4736843109131,15.6121673583984,475.6730041503905,430.5,71.89473724365234,72.1315879821777,0.015480000525713,15.62049865722655,0.0,437.19999999999993,70.90857142857139,59.19285714285711,61.999999999999986,25336.95,30522.450000000004,25885.735999999983,31001.18971428569
2021-04-28T17:56:00.0,70.5,70.8,62.0,71.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.5263156890869,16.7910461425781,500.746276855469,467.0,1000.0,400.0,73.4736862182617,73.8778915405273,0.0172799993306398,16.7993774414062,0.0,true,true,460.9999999999999,70.82571428571424,71.35142857142853,61.79999999999998,33297.1,33063.6,32893.008571428545,32650.654285714256,70.5,70.85,62.0,68.9,54.9,14.0,16.545272827148402,499.27163696289097,462.0,73.4736862182617,73.7984619140625,0.01691999938338995,16.54943847656245,0.0,456.2999999999999,70.84999999999997,68.70714285714281,61.899999999999984,31843.8,32732.45,31363.4974285714,32328.74085714283
2021-04-28T17:58:00.0,70.5,70.8,61.0,75.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.5263156890869,17.7991333007812,506.794799804687,476.0,1000.0,400.0,73.4736862182617,73.8778915405273,0.0180000010877848,17.7991333007812,0.0,true,true,472.9999999999999,70.79142857142853,75.7828571428571,61.39999999999999,36080.799999999996,33700.799999999996,35845.2914285714,33484.345714285686,70.5,70.8,61.5,75.19999999999999,55.3,16.5263156890869,17.545028686523402,505.2701721191405,474.5,73.4736862182617,73.8778915405273,0.0180000001564622,17.54919433593745,0.0,471.0999999999999,70.79142857142853,75.11857142857139,61.499999999999986,35683.299999999996,33594.6,35389.62114285711,33349.841999999975
2021-04-28T18:00:00.0,70.5,70.9,61.0,76.5,55.6,70.0,85.0,65.0,74.0,71.0,3.0,0.0,72.0,69.0,85.0,55.0,16.5263156890869,18.7905578613281,400.0,476.0,1000.0,400.0,73.4736862182617,73.8546676635742,0.0144000016152859,0.0,0.0,false,true,468.5999999999999,70.83999999999996,76.49999999999996,60.999999999999986,36414.0,33748.4,35847.89999999997,33195.623999999974,70.5,70.85,61.0,76.25,55.55,16.5263156890869,18.54061889648435,454.872039794922,474.5,73.4736862182617,73.86627960205075,0.016200001351535348,9.14950561523435,0.0,471.3999999999999,70.83714285714282,76.39142857142852,61.09999999999999,36181.0,33618.4,36010.6154285714,33392.62114285712
2021-04-28T18:02:00.0,70.5,70.9,61.0,70.4,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,445.0,1000.0,400.0,71.5789489746094,71.3058624267578,0.0158399995416403,0.0,0.0,false,true,442.7999999999999,70.86571428571423,70.71714285714282,60.999999999999986,31328.000000000004,31550.500000000004,31313.550857142833,31379.338285714257,70.5,70.85,61.0,72.85,54.7,0.0,0.0,400.0,459.0,72.2105255126953,71.8678550720215,0.015480000525713,0.0,0.0,449.69999999999993,70.8628571428571,72.73428571428568,60.999999999999986,33472.450000000004,32519.450000000004,32722.52657142855,31867.007142857117
2021-04-28T18:04:00.0,70.5,70.9,61.0,63.4,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0172799993306398,0.0,0.0,false,true,415.7999999999999,70.89999999999996,63.36571428571425,60.999999999999986,25613.6,28643.600000000002,26347.463999999978,29480.219999999976,70.5,70.9,61.0,64.8,54.7,0.0,0.0,400.0,410.0,70.9473648071289,71.0413436889648,0.01691999938338995,0.0,0.0,422.39999999999986,70.90428571428568,64.83428571428567,60.999999999999986,26576.4,29069.0,27395.694857142837,29949.998571428547
2021-04-28T18:06:00.0,70.5,70.9,61.0,60.4,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,405.79999999999995,70.89999999999996,60.34857142857139,60.999999999999986,24582.8,28856.300000000003,24489.45028571427,28771.219999999983,70.5,70.9,61.0,60.95,54.849999999999994,0.0,0.0,400.0,407.0,70.9473648071289,71.0413436889648,0.0180000001564622,0.0,0.0,406.69999999999993,70.89999999999996,60.94142857142853,60.999999999999986,24806.65,28856.300000000003,24785.412571428555,28835.02999999998
2021-04-28T18:08:00.0,70.5,70.9,61.0,59.2,55.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,403.79999999999995,70.86571428571423,59.191428571428546,60.59999999999999,24094.4,28856.300000000003,23901.498857142844,28615.575428571403,70.5,70.9,61.0,59.400000000000006,55.45,0.0,0.0,400.0,405.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,405.0999999999999,70.8871428571428,59.412857142857106,60.69999999999999,24086.4,28749.950000000004,24068.43628571427,28716.409428571405
2021-04-28T18:10:00.0,70.5,70.9,60.0,58.5,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,394.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,403.7999999999999,70.83999999999996,58.52571428571425,60.19999999999999,23049.0,27934.600000000002,23632.68342857141,28605.191999999977,70.5,70.85,60.0,58.7,54.900000000000006,0.0,0.0,400.0,400.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,403.79999999999995,70.84999999999997,58.695714285714246,60.29999999999999,23510.65,28375.1,23701.32942857141,28609.229999999978
2021-04-28T18:12:00.0,70.5,70.8,60.0,57.9,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.3999999999999,70.79142857142853,57.93428571428568,59.999999999999986,23391.6,28603.199999999997,23196.88799999998,28344.887999999977,70.5,70.8,60.0,58.05,54.6,0.0,0.0,400.0,405.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,401.3999999999999,70.8128571428571,58.05428571428568,59.999999999999986,23539.5,28709.399999999998,23303.11028571427,28424.302285714264
2021-04-28T18:14:00.0,70.5,70.8,60.0,57.7,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,399.5999999999999,70.79999999999995,57.708571428571396,59.999999999999986,22906.9,28107.6,23060.345142857124,28291.679999999975,70.5,70.8,60.0,57.75,54.75,0.0,0.0,400.0,398.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,400.2999999999999,70.79999999999995,57.74142857142854,59.999999999999986,23013.45,28213.8,23113.916857142838,28341.239999999976
2021-04-28T18:16:00.0,70.5,70.8,60.0,57.8,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.19999999999993,70.74857142857138,57.78285714285711,59.999999999999986,23120.0,28320.0,23009.133714285697,28172.081142857118,70.5,70.8,60.0,57.75,55.2,0.0,0.0,400.0,398.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,398.19999999999993,70.7828571428571,57.74999999999997,59.999999999999986,23013.45,28213.8,22996.04999999998,28185.733714285692
2021-04-28T18:18:00.0,70.5,70.6,60.0,57.7,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,399.4,70.55714285714282,57.68285714285711,59.999999999999986,23080.0,28239.999999999996,23038.53314285713,28180.52285714284,70.5,70.6,60.0,57.75,55.3,0.0,0.0,400.0,398.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,399.09999999999997,70.60857142857138,57.74142857142854,59.999999999999986,23013.3,28134.1,23044.586571428557,28179.865428571407
2021-04-28T18:20:00.0,70.5,70.5,60.0,57.4,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.79999999999995,70.49142857142853,57.382857142857105,59.59999999999998,22960.0,28200.0,22999.049142857126,28252.96457142855,70.5,70.5,60.0,57.45,54.55,0.0,0.0,400.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,400.09999999999997,70.50857142857139,57.45428571428568,59.69999999999998,22980.0,28200.0,22987.4097142857,28210.46742857141
2021-04-28T18:22:00.0,70.5,70.5,59.0,57.3,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,402.3999999999999,70.49999999999996,57.282857142857104,59.19999999999999,23149.199999999997,28482.0,23050.621714285695,28369.19999999998,70.5,70.5,59.0,57.3,54.75,0.0,0.0,400.0,402.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,401.9999999999999,70.49999999999996,57.29999999999996,59.29999999999999,23034.6,28341.0,23034.593142857124,28340.999999999978
2021-04-28T18:24:00.0,70.5,70.5,59.0,57.4,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,405.19999999999993,70.47428571428567,57.39999999999996,58.999999999999986,23189.6,28482.0,23258.47999999998,28556.180571428547,70.5,70.5,59.0,57.349999999999994,55.15,0.0,0.0,400.0,404.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,404.49999999999994,70.49142857142853,57.358571428571395,58.999999999999986,23169.399999999998,28482.0,23201.571142857123,28513.770857142837
2021-04-28T18:26:00.0,70.0,70.4,59.0,57.5,55.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,405.19999999999993,70.36571428571423,57.51714285714283,58.999999999999986,23402.5,28652.800000000003,23305.94628571427,28512.187428571404,70.0,70.4,59.0,57.5,55.55,0.0,0.0,400.0,407.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,405.19999999999993,70.39999999999995,57.49999999999997,58.999999999999986,23402.5,28652.800000000003,23298.999999999985,28526.079999999973
2021-04-28T18:28:00.0,70.0,70.3,59.0,57.4,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,404.5999999999999,70.29142857142853,57.38285714285711,58.999999999999986,23189.6,28401.199999999997,23217.10399999998,28439.911999999975,70.0,70.3,59.0,57.45,54.85,0.0,0.0,400.0,404.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,404.8999999999999,70.30857142857138,57.437142857142824,58.999999999999986,23209.8,28401.199999999997,23256.31542857141,28467.94571428569
2021-04-28T18:30:00.0,70.0,70.3,59.0,57.1,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,403.19999999999993,70.30857142857138,57.09999999999997,58.599999999999994,23068.4,28401.199999999997,23022.719999999987,28348.415999999976,70.0,70.3,59.0,57.150000000000006,54.3,0.0,0.0,400.0,404.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,403.8999999999999,70.30428571428567,57.1585714285714,58.69999999999999,23088.600000000002,28401.199999999997,23086.387999999984,28395.897999999976
2021-04-28T18:32:00.0,70.0,70.2,58.0,57.2,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.99999999999994,70.22571428571425,57.16571428571426,58.19999999999999,22708.4,27869.4,22923.451428571414,28160.511428571408,70.0,70.25,58.0,57.150000000000006,54.849999999999994,0.0,0.0,400.0,402.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,401.69999999999993,70.24999999999996,57.14142857142854,58.29999999999999,22974.050000000003,28240.75,22953.694857142837,28219.441999999974
2021-04-28T18:34:00.0,70.0,70.2,58.0,57.3,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,399.5999999999999,70.20857142857139,57.29142857142853,57.99999999999999,22748.1,27869.4,22893.654857142836,28055.34514285712,70.0,70.2,58.0,57.25,55.4,0.0,0.0,400.0,398.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,400.2999999999999,70.19999999999996,57.25857142857139,57.99999999999999,22814.05,27974.7,22920.583142857122,28101.053999999975
2021-04-28T18:36:00.0,70.0,70.1,58.0,57.5,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,70.12571428571424,57.44857142857139,57.99999999999999,23000.0,28039.999999999996,23071.346285714266,28162.48685714283,70.0,70.15,58.0,57.45,55.4,0.0,0.0,400.0,402.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,400.8999999999999,70.14999999999995,57.43714285714282,57.99999999999999,23094.8,28200.4,23026.55857142855,28123.117999999977
2021-04-28T18:38:00.0,70.0,70.1,58.0,57.1,54.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,402.79999999999995,70.09999999999995,57.07428571428568,57.99999999999999,23239.7,28530.699999999997,22989.52228571427,28236.279999999977,70.0,70.1,58.0,57.2,54.4,0.0,0.0,400.0,403.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,403.19999999999993,70.09571428571424,57.19999999999996,57.99999999999999,23079.85,28285.35,23063.090285714265,28262.59028571426
2021-04-28T18:40:00.0,70.0,70.1,58.0,57.0,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,404.3999999999999,70.07428571428566,56.974285714285685,57.99999999999999,22800.0,28039.999999999996,23040.401142857125,28338.041142857117,70.0,70.1,58.0,56.95,54.75,0.0,0.0,400.0,403.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,403.9999999999999,70.09142857142852,56.96285714285711,57.99999999999999,22979.15,28285.35,23012.99885714284,28316.93028571426
2021-04-28T18:42:00.0,70.0,70.0,58.0,57.2,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,403.19999999999993,69.99142857142854,57.23428571428568,57.99999999999999,23108.800000000003,28280.0,23076.863999999983,28220.543999999983,70.0,70.0,58.0,57.150000000000006,55.3,0.0,0.0,400.0,404.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,403.4999999999999,70.0085714285714,57.16285714285711,57.99999999999999,23088.600000000002,28280.0,23065.191428571412,28248.463714285695
2021-04-28T18:44:00.0,70.0,70.0,58.0,57.4,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,403.19999999999993,69.99999999999996,57.40857142857139,57.599999999999994,23189.6,28280.0,23147.13599999998,28223.999999999978,70.0,70.0,58.0,57.4,55.3,0.0,0.0,400.0,404.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,403.5999999999999,69.99999999999996,57.38714285714282,57.69999999999999,23189.6,28280.0,23161.442285714267,28251.999999999978
2021-04-28T18:46:00.0,70.0,70.0,57.0,57.1,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,69.99999999999996,57.14285714285711,57.19999999999999,22840.0,28000.0,22948.57142857141,28111.999999999978,70.0,70.0,57.0,57.2,54.75,0.0,0.0,400.0,402.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,401.9999999999999,69.99999999999996,57.208571428571396,57.29999999999999,22994.6,28140.0,22997.87199999998,28139.999999999978
2021-04-28T18:48:00.0,70.0,70.0,57.0,57.1,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,69.99999999999996,57.07428571428568,56.999999999999986,22840.0,28000.0,22841.129142857124,28013.999999999978,70.0,70.0,57.0,57.1,54.75,0.0,0.0,400.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,400.19999999999993,69.99999999999996,57.08285714285711,56.999999999999986,22840.0,28000.0,22844.55942857141,28013.999999999978
2021-04-28T18:50:00.0,70.0,70.0,57.0,57.0,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,399.5999999999999,69.97428571428567,57.017142857142815,56.999999999999986,23028.0,28280.0,22784.050285714264,27961.72457142855,70.0,70.0,57.0,57.0,54.7,0.0,0.0,400.0,400.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,399.5999999999999,69.99142857142853,57.017142857142815,56.999999999999986,22828.5,28035.0,22784.050285714264,27968.574857142834
2021-04-28T18:52:00.0,69.5,69.9,57.0,57.1,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.99999999999994,69.89142857142853,57.12571428571426,56.999999999999986,22840.0,27960.000000000004,22907.411428571413,28026.462857142837,69.5,69.9,57.0,57.1,55.05,0.0,0.0,400.0,398.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,400.29999999999995,69.90857142857139,57.09571428571425,56.999999999999986,22754.35,27855.15,22855.43542857141,27984.389142857122
2021-04-28T18:54:00.0,69.5,69.9,57.0,57.3,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,69.90857142857139,57.29142857142854,56.999999999999986,23149.199999999997,28239.600000000002,23008.237714285697,28075.282285714264,69.5,69.9,57.0,57.25,55.2,0.0,0.0,400.0,402.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,400.8999999999999,69.90428571428568,57.24571428571426,56.999999999999986,23014.6,28099.800000000003,22949.83885714284,28024.63114285712
2021-04-28T18:56:00.0,69.5,69.8,57.0,57.2,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,402.3999999999999,69.82571428571424,57.18285714285711,56.999999999999986,23108.800000000003,28199.199999999997,23010.381714285697,28097.867428571404,69.5,69.85,57.0,57.25,54.900000000000006,0.0,0.0,400.0,402.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,402.3999999999999,69.84999999999997,57.24142857142854,56.999999999999986,23014.4,28079.6,23033.950857142838,28107.639999999978
2021-04-28T18:58:00.0,69.5,69.8,57.0,56.9,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,402.9999999999999,69.79999999999995,56.93428571428568,56.59999999999999,22760.0,27920.0,22944.517142857123,28129.399999999972,69.5,69.8,57.0,56.95,54.5,0.0,0.0,400.0,402.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,402.2999999999999,69.79571428571424,56.97142857142853,56.69999999999999,22894.0,28059.6,22919.579714285697,28078.818857142833
2021-04-28T19:00:00.0,69.5,69.8,56.0,57.0,54.9,69.0,85.0,65.0,71.5,68.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,401.4,69.74857142857138,57.025714285714244,56.19999999999999,23199.0,28408.6,22890.121714285695,27997.07657142855,69.5,69.8,56.0,57.0,54.95,0.0,0.0,400.0,403.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,401.79999999999995,69.7828571428571,56.991428571428536,56.29999999999999,22999.5,28164.3,22899.142285714268,28038.76571428569
2021-04-28T19:02:00.0,69.5,69.6,56.0,57.2,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,401.4,69.5828571428571,57.17428571428569,55.999999999999986,22880.0,27839.999999999996,22949.758285714273,27930.558857142834,69.5,69.6,56.0,57.150000000000006,55.1,0.0,0.0,400.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,401.4,69.61714285714281,57.13714285714283,55.999999999999986,22860.0,27839.999999999996,22934.84914285713,27944.321142857123
2021-04-28T19:04:00.0,69.5,69.6,56.0,57.3,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,399.99999999999994,69.59999999999995,57.257142857142824,55.999999999999986,22920.0,27839.999999999996,22902.857142857127,27839.999999999978,69.5,69.6,56.0,57.25,55.45,0.0,0.0,400.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,399.99999999999994,69.59999999999995,57.24999999999997,55.999999999999986,22900.0,27839.999999999996,22899.999999999985,27839.999999999978
2021-04-28T19:06:00.0,69.5,69.6,56.0,57.1,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,399.4,69.57428571428566,57.09999999999997,55.999999999999986,22840.0,27839.999999999996,22805.739999999987,27787.969714285693,69.5,69.6,56.0,57.150000000000006,55.0,0.0,0.0,400.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,399.4,69.59142857142852,57.1585714285714,55.999999999999986,22860.0,27839.999999999996,22829.133428571415,27794.81657142855
2021-04-28T19:08:00.0,69.5,69.5,56.0,56.9,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.19999999999993,69.49142857142853,56.90857142857139,55.999999999999986,22760.0,27800.0,22660.993142857125,27671.486857142834,69.5,69.5,56.0,56.95,54.6,0.0,0.0,400.0,398.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,398.49999999999994,69.50857142857137,56.94999999999997,55.999999999999986,22694.5,27695.75,22694.587428571413,27699.17085714283
2021-04-28T19:10:00.0,69.5,69.5,56.0,57.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,397.5999999999999,69.49999999999996,56.965714285714256,55.999999999999986,22629.0,27591.5,22649.567999999985,27633.199999999975,69.5,69.5,56.0,56.95,54.849999999999994,0.0,0.0,400.0,397.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,397.5999999999999,69.49999999999996,56.94142857142854,55.999999999999986,22609.15,27591.5,22639.911999999982,27633.199999999975
2021-04-28T19:12:00.0,69.5,69.5,56.0,57.1,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,396.9999999999999,69.49999999999996,57.099999999999966,55.999999999999986,22668.7,27591.5,22668.69999999998,27591.499999999975,69.5,69.5,56.0,57.05,55.25,0.0,0.0,400.0,397.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,396.9999999999999,69.49999999999996,57.062857142857105,55.999999999999986,22648.85,27591.5,22653.954285714266,27591.499999999975
2021-04-28T19:14:00.0,69.5,69.5,56.0,57.2,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,397.5999999999999,69.50857142857139,57.24285714285711,55.999999999999986,22708.4,27591.5,22759.759999999984,27636.60799999998,69.5,69.5,56.0,57.2,55.25,0.0,0.0,400.0,397.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,397.5999999999999,69.50428571428567,57.2085714285714,55.999999999999986,22708.4,27591.5,22746.127999999982,27634.903999999977
2021-04-28T19:16:00.0,69.0,69.4,56.0,57.2,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.79999999999995,69.42571428571425,57.217142857142825,55.999999999999986,22708.4,27551.800000000003,22818.196571428554,27686.97485714284,69.25,69.45,56.0,57.25,55.15,0.0,0.0,400.0,398.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,398.49999999999994,69.44999999999996,57.23714285714283,55.999999999999986,22814.2,27675.9,22808.995428571412,27675.817714285695
2021-04-28T19:18:00.0,69.0,69.4,56.0,57.0,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.79999999999995,69.39142857142855,57.025714285714244,55.999999999999986,22800.0,27760.000000000004,22741.854857142836,27673.301714285702,69.0,69.4,56.0,57.05,54.55,0.0,0.0,400.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,398.79999999999995,69.39142857142855,57.0585714285714,55.999999999999986,22820.0,27760.000000000004,22754.958285714267,27673.301714285702
2021-04-28T19:20:00.0,69.5,69.5,56.0,56.9,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,69.4485714285714,56.94285714285711,55.999999999999986,22760.0,27800.0,22788.531428571412,27793.318285714267,69.25,69.45,56.0,56.95,54.65,0.0,0.0,400.0,398.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,399.79999999999995,69.44142857142853,56.94999999999997,55.999999999999986,22694.5,27675.9,22768.60714285713,27762.685999999983
2021-04-28T19:22:00.0,69.0,69.4,56.0,57.1,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,69.39142857142855,57.117142857142824,55.59999999999999,23068.4,28037.600000000002,22858.280571428553,27770.4497142857,69.0,69.4,56.0,57.05,55.15,0.0,0.0,400.0,402.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,400.19999999999993,69.41285714285712,57.04999999999997,55.69999999999999,22934.2,27898.800000000003,22831.40999999998,27779.02542857141
2021-04-28T19:24:00.0,69.0,69.4,55.0,57.1,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,69.37428571428568,57.108571428571395,55.19999999999999,22668.7,27551.800000000003,22854.850285714267,27763.589142857123,69.0,69.4,55.0,57.150000000000006,55.05,0.0,0.0,400.0,398.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,400.19999999999993,69.39142857142855,57.13714285714283,55.29999999999999,22774.35,27655.9,22866.284571428554,27770.4497142857
2021-04-28T19:26:00.0,69.0,69.3,55.0,57.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,69.29142857142853,56.982857142857114,54.999999999999986,22800.0,27720.0,22804.539428571414,27730.429714285692,69.0,69.3,55.0,57.0,54.75,0.0,0.0,400.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,400.19999999999993,69.30857142857138,56.999999999999964,54.999999999999986,22800.0,27720.0,22811.39999999998,27737.29028571426
2021-04-28T19:28:00.0,69.0,69.3,55.0,57.1,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.99999999999994,69.29999999999995,57.108571428571395,54.999999999999986,22840.0,27720.0,22900.537142857127,27789.299999999977,69.0,69.3,55.0,57.05,55.25,0.0,0.0,400.0,402.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,401.29999999999995,69.29999999999995,57.062857142857105,54.999999999999986,22934.0,27858.6,22899.31085714284,27810.089999999975
2021-04-28T19:30:00.0,69.0,69.3,55.0,57.1,55.1,70.0,85.0,65.0,71.0,68.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.9999999999999,69.29999999999995,57.14285714285711,54.999999999999986,22668.7,27512.1,22799.99999999998,27650.699999999975,69.0,69.3,55.0,57.150000000000006,55.25,0.0,0.0,400.0,400.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,399.69999999999993,69.29999999999995,57.14999999999997,54.999999999999986,22888.75,27754.649999999998,22842.859999999982,27699.209999999977
2021-04-28T19:32:00.0,69.0,69.3,55.0,57.0,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,396.39999999999986,69.30857142857138,57.025714285714244,54.999999999999986,22629.0,27512.1,22604.993142857118,27473.917714285686,69.0,69.3,55.0,57.05,54.849999999999994,0.0,0.0,400.0,397.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,397.0999999999999,69.30428571428567,57.04571428571425,54.999999999999986,22648.85,27512.1,22652.867142857118,27520.72885714283
2021-04-28T19:34:00.0,69.0,69.2,55.0,57.0,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,397.7999999999999,69.22571428571425,56.99142857142854,54.999999999999986,22629.0,27472.4,22671.190285714267,27537.98914285712,69.0,69.25,55.0,57.0,54.8,0.0,0.0,400.0,395.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,397.7999999999999,69.24999999999996,56.99142857142854,54.999999999999986,22543.5,27388.3,22671.190285714267,27547.649999999976
2021-04-28T19:36:00.0,69.0,69.2,55.0,57.1,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.9999999999999,69.19999999999996,57.091428571428544,54.999999999999986,22668.7,27472.4,22779.47999999998,27610.799999999977,69.0,69.2,55.0,57.05,55.25,0.0,0.0,400.0,400.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,398.39999999999986,69.19571428571425,57.05428571428568,54.999999999999986,22848.35,27714.600000000002,22730.449714285693,27567.57514285712
2021-04-28T19:38:00.0,69.0,69.2,55.0,57.3,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.19999999999993,69.19999999999996,57.29999999999997,54.999999999999986,22920.0,27680.0,22816.859999999982,27555.43999999998,69.0,69.2,55.0,57.25,55.4,0.0,0.0,400.0,398.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,398.5999999999999,69.19999999999996,57.254285714285686,54.999999999999986,22814.2,27576.2,22821.539999999983,27583.11999999998
2021-04-28T19:40:00.0,69.0,69.2,55.0,57.1,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,69.1828571428571,57.13428571428568,54.999999999999986,22840.0,27680.0,22945.129142857124,27783.835428571405,69.0,69.2,55.0,57.2,54.85,0.0,0.0,400.0,398.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,400.5999999999999,69.19571428571425,57.19999999999997,54.999999999999986,22794.05,27576.2,22914.25428571427,27719.79028571426
2021-04-28T19:42:00.0,69.0,69.0,55.0,56.9,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,403.5999999999999,69.0428571428571,56.91714285714282,54.999999999999986,23158.3,28083.0,22971.75885714284,27865.69714285712,69.0,69.05,55.0,56.95,54.6,0.0,0.0,400.0,405.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,403.29999999999995,69.06714285714281,56.94999999999997,54.999999999999986,23093.15,27999.699999999997,22967.925142857126,27854.77142857141
2021-04-28T19:44:00.0,69.0,69.1,55.0,56.9,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,403.5999999999999,69.1085714285714,56.89999999999996,54.999999999999986,22760.0,27639.999999999996,22964.83999999998,27892.21942857141,69.0,69.1,55.0,56.9,54.7,0.0,0.0,400.0,403.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,403.9999999999999,69.08714285714282,56.89571428571425,54.999999999999986,22959.15,27881.85,22985.866857142835,27911.197142857123
2021-04-28T19:46:00.0,69.0,69.1,55.0,56.9,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.210526317358017,0.008331298828125,400.049987792969,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.008331298828125,0.0,true,true,403.5999999999999,69.07428571428568,56.89999999999996,54.999999999999986,22760.0,27639.999999999996,22964.83999999998,27878.381714285693,69.0,69.1,55.0,56.9,54.85,0.1052631586790085,0.008331298828125,400.049987792969,402.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.008331298828125,0.0,403.5999999999999,69.09142857142854,56.89999999999996,54.999999999999986,22873.8,27778.199999999997,22964.83999999998,27885.300571428554
2021-04-28T19:48:00.0,69.0,69.0,55.0,56.9,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.526315808296204,0.01666259765625,400.099975585938,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.01666259765625,0.0,true,true,402.9999999999999,68.99142857142854,56.891428571428534,54.999999999999986,23158.3,28083.0,22927.24571428569,27803.545714285694,69.0,69.0,55.0,56.9,54.849999999999994,0.526315808296204,0.01666259765625,400.099975585938,407.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.01666259765625,0.0,403.69999999999993,69.0085714285714,56.89571428571425,54.999999999999986,23158.3,28083.0,22968.802857142837,27858.772285714265
2021-04-28T19:50:00.0,69.0,69.0,55.0,57.0,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.736842095851898,0.01666259765625,400.099975585938,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.01666259765625,0.0,true,true,403.7999999999999,69.03428571428567,56.99142857142854,54.999999999999986,22629.0,27393.0,23013.13885714284,27876.04457142855,69.0,69.0,55.0,56.95,55.05,0.6842105090618135,0.01666259765625,400.099975585938,400.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.01666259765625,0.0,403.7999999999999,69.01285714285711,56.95428571428568,54.999999999999986,22808.3,27634.5,22998.14057142855,27867.391714285695
2021-04-28T19:52:00.0,69.0,69.0,55.0,57.2,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.842105269432068,0.024993896484375,400.149963378906,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.024993896484375,0.0,true,true,404.9999999999999,69.03428571428567,57.191428571428546,54.999999999999986,23280.4,28083.0,23162.528571428553,27958.88571428569,69.0,69.05,55.0,57.150000000000006,55.349999999999994,0.789473682641983,0.0208282470703125,400.124969482422,405.5,70.9473648071289,71.0413436889648,0.0180000010877848,0.0208282470703125,0.0,404.69999999999993,69.04142857142853,57.14999999999997,54.999999999999986,23174.4,27999.699999999997,23128.617428571408,27941.063999999977
2021-04-28T19:54:00.0,69.0,69.0,55.0,57.1,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,2.10526323318481,0.191619873046875,401.149719238281,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.191619873046875,0.0,true,true,407.5999999999999,68.99999999999997,57.12571428571425,54.999999999999986,23239.7,28083.0,23284.441142857126,28124.399999999983,69.0,69.0,55.0,57.150000000000006,55.05,2.10526323318481,3.1249694824218723,400.749816894531,408.5,70.9473648071289,71.0413436889648,0.0180000010877848,3.1249694824218723,0.0,406.9999999999999,68.99571428571426,57.154285714285685,54.999999999999986,23345.85,28186.5,23261.77714285713,28081.25828571427
2021-04-28T19:56:00.0,69.0,69.0,55.0,57.1,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,2.10526323318481,0.508209228515625,403.049255371094,410.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.508209228515625,0.0,true,true,406.3999999999999,68.97428571428567,57.09142857142853,54.59999999999998,23411.0,28290.0,23201.95657142855,28031.14971428569,69.0,69.0,55.0,57.1,55.05,2.10526323318481,0.408233642578125,402.449401855469,407.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.408233642578125,0.0,406.99999999999994,68.99142857142853,57.09571428571425,54.69999999999998,23239.7,28083.0,23237.958285714267,28079.521714285693
2021-04-28T19:58:00.0,68.5,68.9,54.0,56.8,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,3.15789484977722,7.14971923828125,442.898315429687,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,7.14971923828125,0.0,true,true,408.7999999999999,68.89142857142853,56.842857142857106,54.19999999999999,22947.199999999997,27835.600000000002,23237.35999999998,28162.815999999977,68.5,68.9,54.0,56.9,54.7,2.631579041481015,6.95393371582031,441.72360229492153,405.5,70.9473648071289,71.0413436889648,0.0180000010877848,6.95393371582031,0.0,407.5999999999999,68.90857142857139,56.90857142857139,54.29999999999999,23073.1,27938.950000000004,23195.854857142836,28087.11314285712
2021-04-28T20:00:00.0,68.5,68.9,54.0,56.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,3.47368431091309,32.0495071411133,592.296997070312,416.0,1000.0,400.0,71.5789489746094,71.663688659668,0.0154279349371791,32.0495071411133,0.0,true,true,444.79999999999984,68.87428571428568,56.25999999999996,53.999999999999986,23628.8,28662.4,25024.447999999975,30635.282285714256,68.5,68.9,54.0,56.8,54.6,3.3157895803451547,19.79539871215821,518.7723693847655,411.5,71.5789489746094,71.63483047485354,0.01671396801248195,19.79539871215821,0.0,432.1999999999999,68.89142857142853,56.461428571428534,53.999999999999986,23373.199999999997,28352.350000000002,24400.091428571406,29774.6594285714
2021-04-28T20:02:00.0,68.5,68.8,54.0,68.7,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,33.2631568908691,37.0408706665039,622.245239257812,533.0,1000.0,400.0,76.6315765380859,77.0016326904297,0.0158399995416403,37.0408706665039,0.0,true,true,523.5999999999999,68.79142857142853,68.25428571428569,53.999999999999986,36617.1,36670.4,35737.94399999998,36019.191999999966,68.5,68.8,54.0,63.45,55.400000000000006,33.2631568908691,35.790946960449205,614.745666503906,498.5,75.68420791625974,75.8758087158203,0.015480000525713,35.790946960449205,0.0,501.7999999999999,68.80857142857138,63.959999999999965,53.999999999999986,31810.95,34296.8,32188.743428571408,34527.7674285714
2021-04-28T20:04:00.0,68.5,68.8,54.0,84.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.5263175964355,42.0405654907227,652.243408203125,625.0,1000.0,400.0,79.1578979492187,79.0739364624023,0.0172799993306398,42.0405654907227,0.0,true,true,602.9999999999999,68.79142857142853,84.31714285714281,53.999999999999986,52875.0,43000.0,50843.237142857106,41481.231428571395,68.5,68.8,54.0,81.75,55.3,38.5263175964355,40.790641784668,644.7438354492185,602.5,78.78947448730464,78.75107955932614,0.01691999938338995,40.790641784668,0.0,585.3999999999999,68.79571428571424,81.41142857142853,53.999999999999986,49318.5,41452.0,47709.39085714282,40272.935714285675
